time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737820,293.1839904785156,297.1499938964844,293.1499938964844,0.0794733464717865,-1908.2349853515625,304.1543884277344,0.7673647999763489,0.1340696811676025,0.1216413229703903,293.6576538085937,297.1499938964844,293.1499938964844,0.0044645518064498,-351.4117431640625,297.2322082519531,0.5454009175300598,0.050000000745058,0.0482746921479702,293.15753173828125,297.1499938964844,293.1499938964844,0.1753666698932647,-2793.59423828125,304.1502685546875,0.9526062607765198,0.2541137039661407,0.1781355291604995,293.22222900390625,297.1499938964844,293.1499938964844,0.2156747281551361,-4452.9521484375,304.1716003417969,0.9990000128746032,0.3124480545520782,0.2834782302379608,293.2402038574219,297.1499938964844,293.1499938964844,0.0104090049862861,-3134.12255859375,302.5053100585937,0.5454009175300598,0.050000000745058,0.2289943546056747,291.1844177246094,291.1499938964844,273.7115783691406,270.6151733398437,285.4364013671875,293.5587158203125,291.18463134765625,1.0,0.2168165445327758,0.7994536757469177,0.7994536757469177,1.0,1.0,-1.0327249765396118,0.4226401746273041,0.6100847721099854,0.2208798378705978,0.0,0.0,0.1807324290275573,30.584306716918945,28.0,6.253105640411377,-5987.77001953125,116.23635864257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,306.8283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.361328125,18000.0,0.0,0.0,0.1360616832971573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357201784849167,0.1357244551181793,-4.2714495975815225e-06,0.0,0.0001380853209411,0.0,0.0,5.347126483917236,0.0,0.0,0.0,0.2754476070404053,4.0,0.0,1.0
737880,293.1839904785156,297.1499938964844,293.1499938964844,0.0794733464717865,-1908.2349853515625,304.1543884277344,0.7673647999763489,0.1340696811676025,0.1216413229703903,293.6576538085937,297.1499938964844,293.1499938964844,0.0044645518064498,-351.4117431640625,297.2322082519531,0.5454009175300598,0.050000000745058,0.0482746921479702,293.15753173828125,297.1499938964844,293.1499938964844,0.1753666698932647,-2793.59423828125,304.1502685546875,0.9526062607765198,0.2541137039661407,0.1781355291604995,293.22222900390625,297.1499938964844,293.1499938964844,0.2156747281551361,-4452.9521484375,304.1716003417969,0.9990000128746032,0.3124480545520782,0.2834782302379608,293.2402038574219,297.1499938964844,293.1499938964844,0.0104090049862861,-3134.12255859375,302.5053100585937,0.5454009175300598,0.050000000745058,0.2289943546056747,291.1844177246094,291.1499938964844,273.7115783691406,270.6151733398437,285.4364013671875,293.5587158203125,291.18463134765625,1.0,0.2168165445327758,0.7994536757469177,0.7994536757469177,1.0,1.0,-1.0327249765396118,0.4226401746273041,0.6100847721099854,0.2208798378705978,0.0,0.0,0.1807324290275573,30.584306716918945,28.0,6.253105640411377,-5987.77001953125,116.23635864257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,306.8283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.361328125,18000.0,0.0,0.0,0.1360616832971573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357201784849167,0.1357244551181793,-4.2714495975815225e-06,0.0,0.0001380853209411,0.0,0.0,5.347126483917236,0.0,0.0,0.0,0.2754476070404053,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787423104047775,-1894.8609619140625,304.15411376953125,0.7677633166313171,0.1332108378410339,0.1207697987556457,293.6599426269531,297.1499938964844,293.1499938964844,0.004318140912801,-340.7043151855469,297.04931640625,0.5473157167434692,0.050000000745058,0.0482600182294845,293.1596374511719,297.1499938964844,293.1499938964844,0.1750411540269851,-2789.397705078125,304.1507568359375,0.9550282955169678,0.2534991204738617,0.1778290122747421,293.2088317871094,297.1499938964844,293.1499938964844,0.2132226824760437,-4413.73876953125,304.1683044433594,0.9990000128746032,0.3133445978164673,0.2810074687004089,293.2406921386719,297.1499938964844,293.1499938964844,0.0103500401601195,-3124.65478515625,302.4725036621094,0.5473157167434692,0.050000000745058,0.2289247512817382,291.1826171875,291.1499938964844,273.75,270.64678955078125,285.4512023925781,293.5391540527344,291.1817626953125,1.0,0.2157831043004989,0.7993348836898804,0.7993348836898804,1.0,1.0,-1.0282422304153442,0.4202801585197449,0.6079620122909546,0.2207828611135482,0.0,0.0,0.1764054596424102,30.17629051208496,31.0,-3.284966468811035,-5927.265625,114.4792251586914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,306.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.208984375,18000.0,0.0,0.0,0.1347833424806594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333005279302597,0.1333048045635223,-4.266981250111712e-06,0.0,0.0001367879594909,0.0,0.0,5.243398666381836,0.0,0.0,0.0,0.2750467658042907,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787423104047775,-1894.8609619140625,304.15411376953125,0.7677633166313171,0.1332108378410339,0.1207697987556457,293.6599426269531,297.1499938964844,293.1499938964844,0.004318140912801,-340.7043151855469,297.04931640625,0.5473157167434692,0.050000000745058,0.0482600182294845,293.1596374511719,297.1499938964844,293.1499938964844,0.1750411540269851,-2789.397705078125,304.1507568359375,0.9550282955169678,0.2534991204738617,0.1778290122747421,293.2088317871094,297.1499938964844,293.1499938964844,0.2132226824760437,-4413.73876953125,304.1683044433594,0.9990000128746032,0.3133445978164673,0.2810074687004089,293.2406921386719,297.1499938964844,293.1499938964844,0.0103500401601195,-3124.65478515625,302.4725036621094,0.5473157167434692,0.050000000745058,0.2289247512817382,291.1826171875,291.1499938964844,273.75,270.64678955078125,285.4512023925781,293.5391540527344,291.1817626953125,1.0,0.2157831043004989,0.7993348836898804,0.7993348836898804,1.0,1.0,-1.0282422304153442,0.4202801585197449,0.6079620122909546,0.2207828611135482,0.0,0.0,0.1764054596424102,30.17629051208496,31.0,-3.284966468811035,-5927.265625,114.4792251586914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,306.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.208984375,18000.0,0.0,0.0,0.1347833424806594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333005279302597,0.1333048045635223,-4.266981250111712e-06,0.0,0.0001367879594909,0.0,0.0,5.243398666381836,0.0,0.0,0.0,0.2750467658042907,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769754722714424,-1862.3763427734373,304.1557312011719,0.7614409923553467,0.130416139960289,0.1186281517148017,293.67449951171875,297.1499938964844,293.1499938964844,0.0041457777842879,-327.9819641113281,296.82916259765625,0.5457860827445984,0.050000000745058,0.0482717379927635,293.17254638671875,297.1499938964844,293.1499938964844,0.1731179654598236,-2764.47998046875,304.1537475585937,0.9492436051368712,0.2506183087825775,0.1761167049407959,293.2142333984375,297.1499938964844,293.1499938964844,0.2148837000131607,-4443.6865234375,304.15936279296875,0.9990000128746032,0.3107663094997406,0.2829791605472564,293.25347900390625,297.1499938964844,293.1499938964844,0.0102367736399173,-3106.955322265625,302.4048156738281,0.5457860827445984,0.050000000745058,0.2289803326129913,291.17645263671875,291.1499938964844,273.7894897460937,270.6781005859375,285.4741516113281,293.5372009277344,291.1759948730469,1.0,0.2160698622465133,0.7992717623710632,0.7992717623710632,1.0,1.0,-1.026063323020935,0.4189813733100891,0.607081949710846,0.2211415469646453,0.0,0.0,0.1733356565237045,30.46450996398925,34.0,-6.0388689041137695,-5885.51220703125,114.4791488647461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43359375,306.75225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.673828125,18000.0,0.0,0.0,0.1333715915679931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131605252623558,0.1316095292568206,-4.263481059751939e-06,0.0,0.0001353552215732,0.0,0.0,5.17050313949585,0.0,0.0,0.0,0.274757444858551,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769754722714424,-1862.3763427734373,304.1557312011719,0.7614409923553467,0.130416139960289,0.1186281517148017,293.67449951171875,297.1499938964844,293.1499938964844,0.0041457777842879,-327.9819641113281,296.82916259765625,0.5457860827445984,0.050000000745058,0.0482717379927635,293.17254638671875,297.1499938964844,293.1499938964844,0.1731179654598236,-2764.47998046875,304.1537475585937,0.9492436051368712,0.2506183087825775,0.1761167049407959,293.2142333984375,297.1499938964844,293.1499938964844,0.2148837000131607,-4443.6865234375,304.15936279296875,0.9990000128746032,0.3107663094997406,0.2829791605472564,293.25347900390625,297.1499938964844,293.1499938964844,0.0102367736399173,-3106.955322265625,302.4048156738281,0.5457860827445984,0.050000000745058,0.2289803326129913,291.17645263671875,291.1499938964844,273.7894897460937,270.6781005859375,285.4741516113281,293.5372009277344,291.1759948730469,1.0,0.2160698622465133,0.7992717623710632,0.7992717623710632,1.0,1.0,-1.026063323020935,0.4189813733100891,0.607081949710846,0.2211415469646453,0.0,0.0,0.1733356565237045,30.46450996398925,34.0,-6.0388689041137695,-5885.51220703125,114.4791488647461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43359375,306.75225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.673828125,18000.0,0.0,0.0,0.1333715915679931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131605252623558,0.1316095292568206,-4.263481059751939e-06,0.0,0.0001353552215732,0.0,0.0,5.17050313949585,0.0,0.0,0.0,0.274757444858551,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755206048488617,-1835.8758544921875,304.1562194824219,0.7539419531822205,0.1286021023988723,0.1168729215860366,293.6853942871094,297.1499938964844,293.1499938964844,0.0039853798225522,-316.0107116699219,296.6135559082031,0.5424426794052124,0.050000000745058,0.0482980795204639,293.1778564453125,297.1499938964844,293.1499938964844,0.1716531217098236,-2745.712890625,304.1548767089844,0.9411436915397644,0.2489615827798843,0.1748115420341491,293.2249450683594,297.1499938964844,293.1499938964844,0.2188475728034973,-4511.556640625,304.1496276855469,0.9990000128746032,0.3069781064987182,0.2873596847057342,293.2626647949219,297.1499938964844,293.1499938964844,0.0101492442190647,-3093.5625,302.3426513671875,0.5424426794052124,0.050000000745058,0.2291052937507629,291.1697692871094,291.1499938964844,273.8309326171875,270.7094116210937,285.49609375,293.5382080078125,291.1686096191406,1.0,0.2174682766199112,0.7992086410522461,0.7992086410522461,1.0,1.0,-1.0278282165527344,0.4194843173027038,0.6083438396453857,0.2222898602485656,0.0,0.0,0.1710793077945709,31.17106437683105,37.0,-10.557805061340332,-5856.85986328125,116.12296295166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458251953125,306.7193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.1319371908903122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302793174982071,0.1302835792303085,-4.260802143107867e-06,0.0,0.0001338994770776,0.0,0.0,5.113690376281738,0.0,0.0,0.0,0.274534523487091,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755206048488617,-1835.8758544921875,304.1562194824219,0.7539419531822205,0.1286021023988723,0.1168729215860366,293.6853942871094,297.1499938964844,293.1499938964844,0.0039853798225522,-316.0107116699219,296.6135559082031,0.5424426794052124,0.050000000745058,0.0482980795204639,293.1778564453125,297.1499938964844,293.1499938964844,0.1716531217098236,-2745.712890625,304.1548767089844,0.9411436915397644,0.2489615827798843,0.1748115420341491,293.2249450683594,297.1499938964844,293.1499938964844,0.2188475728034973,-4511.556640625,304.1496276855469,0.9990000128746032,0.3069781064987182,0.2873596847057342,293.2626647949219,297.1499938964844,293.1499938964844,0.0101492442190647,-3093.5625,302.3426513671875,0.5424426794052124,0.050000000745058,0.2291052937507629,291.1697692871094,291.1499938964844,273.8309326171875,270.7094116210937,285.49609375,293.5382080078125,291.1686096191406,1.0,0.2174682766199112,0.7992086410522461,0.7992086410522461,1.0,1.0,-1.0278282165527344,0.4194843173027038,0.6083438396453857,0.2222898602485656,0.0,0.0,0.1710793077945709,31.17106437683105,37.0,-10.557805061340332,-5856.85986328125,116.12296295166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458251953125,306.7193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.1319371908903122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302793174982071,0.1302835792303085,-4.260802143107867e-06,0.0,0.0001338994770776,0.0,0.0,5.113690376281738,0.0,0.0,0.0,0.274534523487091,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749400407075882,-1825.384521484375,304.1561279296875,0.749720573425293,0.1278218775987625,0.1161614060401916,293.6897888183594,297.1499938964844,293.1499938964844,0.00390734244138,-310.1548767089844,296.5062255859375,0.5399973392486572,0.050000000745058,0.0483180433511734,293.1788635253906,297.1499938964844,293.1499938964844,0.1711927652359008,-2739.911865234375,304.1548156738281,0.9361616969108582,0.2484080791473388,0.1743764877319336,293.2324523925781,297.1499938964844,293.1499938964844,0.2210320234298706,-4548.46435546875,304.1457824707031,0.9990000128746032,0.3045534789562225,0.2896856963634491,293.2662353515625,297.1499938964844,293.1499938964844,0.0101112574338912,-3088.013671875,302.31280517578125,0.5399973392486572,0.050000000745058,0.2291999906301498,291.1648254394531,291.1499938964844,273.8523254394531,270.7250671386719,285.50909423828125,293.54266357421875,291.1637268066406,1.0,0.218518391251564,0.7991770505905151,0.7991770505905151,1.0,1.0,-1.0293712615966797,0.4200188219547272,0.6093524694442749,0.2230479717254638,0.0,0.0,0.1705872267484665,31.70563507080078,37.0,-11.757349014282228,-5849.30615234375,117.41996002197266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649963378906,306.7074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1312454342842102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299228221178054,0.1299270838499069,-4.2598444451869e-06,0.0,0.0001331974344793,0.0,0.0,5.0981550216674805,0.0,0.0,0.0,0.2744701206684112,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0743942633271217,-1815.49853515625,304.156005859375,0.7434502840042114,0.1270909756422042,0.1155197843909263,293.6935729980469,297.1499938964844,293.1499938964844,0.003832041285932,-304.439208984375,296.4013061523437,0.535536527633667,0.050000000745058,0.048356145620346,293.1788024902344,297.1499938964844,293.1499938964844,0.1708531528711319,-2735.637939453125,304.1545715332031,0.9279828071594238,0.2480546832084655,0.1740876138210296,293.2386169433594,297.1499938964844,293.1499938964844,0.2193440198898315,-4519.638671875,304.149658203125,0.992411732673645,0.3022951483726501,0.2877199053764343,293.2692565917969,297.1499938964844,293.1499938964844,0.0100781833752989,-3083.0869140625,302.2842102050781,0.535536527633667,0.050000000745058,0.22938072681427,291.1626281738281,291.1499938964844,273.8741455078125,270.7406921386719,285.52716064453125,293.5451965332031,291.1631774902344,1.0,0.219651773571968,0.799101710319519,0.799101710319519,1.0,1.0,-1.026171088218689,0.4182803034782409,0.607890784740448,0.2231240719556808,0.0,0.0,0.1700010448694229,32.64787673950195,40.0,-3.3464348316192627,-5835.67041015625,118.31529235839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4674377441406,306.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.130588099360466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296845078468322,0.1296887695789337,-4.259230081515852e-06,0.0,0.0001325303310295,0.0,0.0,5.087806701660156,0.0,0.0,0.0,0.2744252979755401,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0732931941747665,-1795.420166015625,304.1558532714844,0.7314895987510681,0.1257088780403137,0.1143319681286811,293.6998291015625,297.1499938964844,293.1499938964844,0.0036804059054702,-292.70709228515625,296.2016906738281,0.526860773563385,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702593117952346,-2728.009033203125,304.1540222167969,0.9124340415000916,0.2474975287914276,0.1737432926893234,293.2433776855469,297.1499938964844,293.1499938964844,0.2161600738763809,-4465.82177734375,304.1549377441406,0.9775779247283936,0.2990692853927612,0.284400075674057,293.27410888671875,297.1499938964844,293.1499938964844,0.0100065330043435,-3070.771484375,302.2308654785156,0.526860773563385,0.050000000745058,0.2297658175230026,291.17254638671875,291.1499938964844,273.9188537597656,270.7718505859375,285.5572509765625,293.5386962890625,291.1733093261719,1.0,0.2222586721181869,0.7989509701728821,0.7989509701728821,1.0,1.0,-1.020907282829285,0.4153172075748443,0.6055901050567627,0.2235160768032074,0.0,0.0,0.1663378179073333,34.67215347290039,43.0,7.579540252685547,-5786.2275390625,120.59988403320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4643859863281,306.6836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.298828125,18000.0,0.0,0.0,0.1293531954288482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281995773315429,0.1282038390636444,-4.257569344190415e-06,0.0,0.0001312770473305,0.0,0.0,5.025936603546143,0.0,0.0,0.0,0.2741972506046295,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0732931941747665,-1795.420166015625,304.1558532714844,0.7314895987510681,0.1257088780403137,0.1143319681286811,293.6998291015625,297.1499938964844,293.1499938964844,0.0036804059054702,-292.70709228515625,296.2016906738281,0.526860773563385,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702593117952346,-2728.009033203125,304.1540222167969,0.9124340415000916,0.2474975287914276,0.1737432926893234,293.2433776855469,297.1499938964844,293.1499938964844,0.2161600738763809,-4465.82177734375,304.1549377441406,0.9775779247283936,0.2990692853927612,0.284400075674057,293.27410888671875,297.1499938964844,293.1499938964844,0.0100065330043435,-3070.771484375,302.2308654785156,0.526860773563385,0.050000000745058,0.2297658175230026,291.17254638671875,291.1499938964844,273.9188537597656,270.7718505859375,285.5572509765625,293.5386962890625,291.1733093261719,1.0,0.2222586721181869,0.7989509701728821,0.7989509701728821,1.0,1.0,-1.020907282829285,0.4153172075748443,0.6055901050567627,0.2235160768032074,0.0,0.0,0.1663378179073333,34.67215347290039,43.0,7.579540252685547,-5786.2275390625,120.59988403320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4643859863281,306.6836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.298828125,18000.0,0.0,0.0,0.1293531954288482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281995773315429,0.1282038390636444,-4.257569344190415e-06,0.0,0.0001312770473305,0.0,0.0,5.025936603546143,0.0,0.0,0.0,0.2741972506046295,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723230019211769,-1777.8963623046875,304.155517578125,0.7199437618255615,0.1244180798530578,0.1132354438304901,293.7035827636719,297.1499938964844,293.1499938964844,0.003536073025316,-281.5391540527344,296.0022888183594,0.5186107754707336,0.050000000745058,0.0485250949859619,293.1777648925781,297.1499938964844,293.1499938964844,0.1697503924369812,-2721.5556640625,304.1535339355469,0.8983265161514282,0.2468314319849014,0.1733638942241668,293.2436218261719,297.1499938964844,293.1499938964844,0.213965967297554,-4429.21240234375,304.1568908691406,0.9618499279022216,0.2966529130935669,0.2820682823657989,293.2777404785156,297.1499938964844,293.1499938964844,0.0099457222968339,-3061.18603515625,302.1781616210937,0.5186107754707336,0.050000000745058,0.2301821559667587,291.17486572265625,291.1499938964844,273.96484375,270.8028259277344,285.5841064453125,293.5271911621094,291.17486572265625,1.0,0.2252527028322219,0.7988002300262451,0.7988002300262451,1.0,1.0,-1.0169421434402466,0.4129239022731781,0.6040182709693909,0.2242291271686554,0.0,0.0,0.1628068387508392,36.880489349365234,46.0,3.1515071392059326,-5731.41552734375,123.48567199707033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604187011719,306.62725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.779296875,18000.0,0.0,0.0,0.1281437426805496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263763457536697,0.1263806074857711,-4.254586656315951e-06,0.0,0.0001300496078329,0.0,0.0,4.94903564453125,0.0,0.0,0.0,0.2739068269729614,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723230019211769,-1777.8963623046875,304.155517578125,0.7199437618255615,0.1244180798530578,0.1132354438304901,293.7035827636719,297.1499938964844,293.1499938964844,0.003536073025316,-281.5391540527344,296.0022888183594,0.5186107754707336,0.050000000745058,0.0485250949859619,293.1777648925781,297.1499938964844,293.1499938964844,0.1697503924369812,-2721.5556640625,304.1535339355469,0.8983265161514282,0.2468314319849014,0.1733638942241668,293.2436218261719,297.1499938964844,293.1499938964844,0.213965967297554,-4429.21240234375,304.1568908691406,0.9618499279022216,0.2966529130935669,0.2820682823657989,293.2777404785156,297.1499938964844,293.1499938964844,0.0099457222968339,-3061.18603515625,302.1781616210937,0.5186107754707336,0.050000000745058,0.2301821559667587,291.17486572265625,291.1499938964844,273.96484375,270.8028259277344,285.5841064453125,293.5271911621094,291.17486572265625,1.0,0.2252527028322219,0.7988002300262451,0.7988002300262451,1.0,1.0,-1.0169421434402466,0.4129239022731781,0.6040182709693909,0.2242291271686554,0.0,0.0,0.1628068387508392,36.880489349365234,46.0,3.1515071392059326,-5731.41552734375,123.48567199707033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604187011719,306.62725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.779296875,18000.0,0.0,0.0,0.1281437426805496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263763457536697,0.1263806074857711,-4.254586656315951e-06,0.0,0.0001300496078329,0.0,0.0,4.94903564453125,0.0,0.0,0.0,0.2739068269729614,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714515745639801,-1762.2421875,304.1551208496094,0.708086371421814,0.1232346519827842,0.112236201763153,293.70037841796875,297.1499938964844,293.1499938964844,0.0034066056832671,-271.4807434082031,295.8191223144531,0.5108261704444885,0.050000000745058,0.0486198626458644,293.1777038574219,297.1499938964844,293.1499938964844,0.1692415028810501,-2715.104248046875,304.1531982421875,0.8849353790283203,0.2461400032043457,0.1729487478733062,293.2422790527344,297.1499938964844,293.1499938964844,0.2121543288230896,-4399.21728515625,304.1575927734375,0.9452062249183656,0.2945531904697418,0.2801294922828674,293.2803955078125,297.1499938964844,293.1499938964844,0.0098912036046385,-3052.94970703125,302.1264343261719,0.5108261704444885,0.050000000745058,0.2306316941976547,291.17437744140625,291.1499938964844,274.01190185546875,270.83349609375,285.6076965332031,293.5097045898437,291.1741943359375,1.0,0.2285417765378952,0.7987297177314758,0.7987297177314758,1.0,1.0,-1.01357102394104,0.4107815623283386,0.6027894616127014,0.2251379489898681,0.0,0.0,0.1595737040042877,39.27497482299805,49.0,-0.2216113209724426,-5683.19189453125,126.81136322021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45623779296875,306.5753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.212890625,18000.0,0.0,0.0,0.1269518733024597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247662305831909,0.1247704848647117,-4.251744030625559e-06,0.0,0.0001288400089833,0.0,0.0,4.881045818328857,0.0,0.0,0.0,0.2736442983150482,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714515745639801,-1762.2421875,304.1551208496094,0.708086371421814,0.1232346519827842,0.112236201763153,293.70037841796875,297.1499938964844,293.1499938964844,0.0034066056832671,-271.4807434082031,295.8191223144531,0.5108261704444885,0.050000000745058,0.0486198626458644,293.1777038574219,297.1499938964844,293.1499938964844,0.1692415028810501,-2715.104248046875,304.1531982421875,0.8849353790283203,0.2461400032043457,0.1729487478733062,293.2422790527344,297.1499938964844,293.1499938964844,0.2121543288230896,-4399.21728515625,304.1575927734375,0.9452062249183656,0.2945531904697418,0.2801294922828674,293.2803955078125,297.1499938964844,293.1499938964844,0.0098912036046385,-3052.94970703125,302.1264343261719,0.5108261704444885,0.050000000745058,0.2306316941976547,291.17437744140625,291.1499938964844,274.01190185546875,270.83349609375,285.6076965332031,293.5097045898437,291.1741943359375,1.0,0.2285417765378952,0.7987297177314758,0.7987297177314758,1.0,1.0,-1.01357102394104,0.4107815623283386,0.6027894616127014,0.2251379489898681,0.0,0.0,0.1595737040042877,39.27497482299805,49.0,-0.2216113209724426,-5683.19189453125,126.81136322021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45623779296875,306.5753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.212890625,18000.0,0.0,0.0,0.1269518733024597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247662305831909,0.1247704848647117,-4.251744030625559e-06,0.0,0.0001288400089833,0.0,0.0,4.881045818328857,0.0,0.0,0.0,0.2736442983150482,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706822499632835,-1748.488037109375,304.1546936035156,0.6960520148277283,0.1221643313765525,0.1113457009196281,293.6923522949219,297.1499938964844,293.1499938964844,0.0032886748667806,-262.2850646972656,295.64947509765625,0.5036013126373291,0.050000000745058,0.0487206056714057,293.1766662597656,297.1499938964844,293.1499938964844,0.1688730120658874,-2710.489013671875,304.1527404785156,0.8722947239875793,0.2456429302692413,0.1726328134536743,293.2408752441406,297.1499938964844,293.1499938964844,0.2104614526033401,-4371.26416015625,304.1578674316406,0.9282341003417968,0.2924991548061371,0.2782981097698211,293.28228759765625,297.1499938964844,293.1499938964844,0.0098417997360229,-3045.747802734375,302.07574462890625,0.5036013126373291,0.050000000745058,0.2311095744371414,291.17236328125,291.1499938964844,274.05975341796875,270.8638000488281,285.6298828125,293.4893493652344,291.1720886230469,1.0,0.2320492714643478,0.7986592650413513,0.7986592650413513,1.0,1.0,-1.0106196403503418,0.4088090658187866,0.6018105149269104,0.2261865735054016,0.0,0.0,0.1567215919494629,41.82713317871094,52.0,-2.35327410697937,-5639.853515625,130.48727416992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.449951171875,306.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46484375,18000.0,0.0,0.0,0.1258020401000976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233389228582382,0.1233431696891784,-4.249181529303314e-06,0.0,0.0001276730909012,0.0,0.0,4.820855617523193,0.0,0.0,0.0,0.2734113931655884,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706822499632835,-1748.488037109375,304.1546936035156,0.6960520148277283,0.1221643313765525,0.1113457009196281,293.6923522949219,297.1499938964844,293.1499938964844,0.0032886748667806,-262.2850646972656,295.64947509765625,0.5036013126373291,0.050000000745058,0.0487206056714057,293.1766662597656,297.1499938964844,293.1499938964844,0.1688730120658874,-2710.489013671875,304.1527404785156,0.8722947239875793,0.2456429302692413,0.1726328134536743,293.2408752441406,297.1499938964844,293.1499938964844,0.2104614526033401,-4371.26416015625,304.1578674316406,0.9282341003417968,0.2924991548061371,0.2782981097698211,293.28228759765625,297.1499938964844,293.1499938964844,0.0098417997360229,-3045.747802734375,302.07574462890625,0.5036013126373291,0.050000000745058,0.2311095744371414,291.17236328125,291.1499938964844,274.05975341796875,270.8638000488281,285.6298828125,293.4893493652344,291.1720886230469,1.0,0.2320492714643478,0.7986592650413513,0.7986592650413513,1.0,1.0,-1.0106196403503418,0.4088090658187866,0.6018105149269104,0.2261865735054016,0.0,0.0,0.1567215919494629,41.82713317871094,52.0,-2.35327410697937,-5639.853515625,130.48727416992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.449951171875,306.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46484375,18000.0,0.0,0.0,0.1258020401000976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233389228582382,0.1233431696891784,-4.249181529303314e-06,0.0,0.0001276730909012,0.0,0.0,4.820855617523193,0.0,0.0,0.0,0.2734113931655884,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703300833702087,-1742.20751953125,304.15447998046875,0.6902561783790588,0.1216670572757721,0.1109378933906555,293.6871643066406,297.1499938964844,293.1499938964844,0.0032328839879482,-257.92108154296875,295.5688171386719,0.500199019908905,0.050000000745058,0.0487729087471962,293.1758728027344,297.1499938964844,293.1499938964844,0.1687602400779724,-2709.106201171875,304.1524658203125,0.8663508296012878,0.2454626709222793,0.1725336164236068,293.240234375,297.1499938964844,293.1499938964844,0.2096145004034042,-4357.27197265625,304.1579895019531,0.9199276566505432,0.2914726138114929,0.2773809432983398,293.282958984375,297.1499938964844,293.1499938964844,0.0098184077069163,-3042.375,302.0508117675781,0.500199019908905,0.050000000745058,0.2313576787710189,291.1712646484375,291.1499938964844,274.0839233398437,270.8788146972656,285.64093017578125,293.4789428710937,291.1709899902344,1.0,0.2338654696941375,0.7986239790916443,0.7986239790916443,1.0,1.0,-1.0092709064483645,0.4078744053840637,0.6013965010643005,0.2267520576715469,0.0,0.0,0.1554209440946579,43.154029846191406,52.0,-2.691481113433838,-5619.916015625,132.43531799316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4455871582031,306.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.109375,18000.0,0.0,0.0,0.1252505630254745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226978972554206,0.1227021515369415,-4.248029654263519e-06,0.0,0.0001271134096896,0.0,0.0,4.7938618659973145,0.0,0.0,0.0,0.2733067870140075,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0699947848916053,-1736.2344970703125,304.154296875,0.6846356987953186,0.1211905032396316,0.1105505153536796,293.68145751953125,297.1499938964844,293.1499938964844,0.0031788568012416,-253.68600463867188,295.4905090332031,0.4969281852245331,0.050000000745058,0.0488262884318828,293.1750183105469,297.1499938964844,293.1499938964844,0.1686704903841018,-2708.015380859375,304.15216064453125,0.8606477379798889,0.245303213596344,0.1724541634321212,293.2395935058594,297.1499938964844,293.1499938964844,0.2087722569704055,-4343.35107421875,304.1580505371094,0.9119871854782104,0.2904557585716247,0.2764711380004883,293.2835388183594,297.1499938964844,293.1499938964844,0.0097956573590636,-3039.0966796875,302.0260925292969,0.4969281852245331,0.050000000745058,0.231610894203186,291.17022705078125,291.1499938964844,274.10821533203125,270.8937072753906,285.6520690917969,293.46856689453125,291.16998291015625,1.0,0.2357111424207687,0.7985870242118835,0.7985870242118835,1.0,1.0,-1.0079867839813232,0.4069657027721405,0.6010210514068604,0.2273384630680084,0.0,0.0,0.1541749238967895,44.50914764404297,55.0,-2.7167234420776367,-5600.71484375,134.4423370361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403686523437,306.4806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1247166469693183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220900118350982,0.1220942586660385,-4.246948265063111e-06,0.0,0.0001265715400222,0.0,0.0,4.7682976722717285,0.0,0.0,0.0,0.2732078433036804,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693721920251846,-1725.1583251953125,304.1539001464844,0.6739743947982788,0.1202969774603843,0.1098346710205078,293.6687927246094,297.1499938964844,293.1499938964844,0.0030755116604268,-245.5605316162109,295.3406066894531,0.4907039999961853,0.050000000745058,0.0489359833300113,293.1732482910156,297.1499938964844,293.1499938964844,0.1685337573289871,-2706.362548828125,304.15167236328125,0.8499311804771423,0.2450276464223861,0.1723336577415466,293.2382507324219,297.1499938964844,293.1499938964844,0.2071144580841064,-4315.9306640625,304.1581420898437,0.8978095054626465,0.2884625792503357,0.2746896743774414,293.2843322753906,297.1499938964844,293.1499938964844,0.0097516933456063,-3032.740966796875,301.9773864746094,0.4907039999961853,0.050000000745058,0.232131227850914,291.16864013671875,291.1499938964844,274.1570129394531,270.9230651855469,285.6746520996094,293.44830322265625,291.16845703125,1.0,0.2394748628139495,0.7985130548477173,0.7985130548477173,1.0,1.0,-1.005601167678833,0.4052241742610931,0.6003770232200623,0.2285653054714203,0.0,0.0,0.1518095433712005,47.29634475708008,43.0,-2.227344751358032,-5563.97314453125,138.61810302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42730712890625,306.43658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.123712383210659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209521666169166,0.1209564134478569,-4.244958745402983e-06,0.0,0.0001255523384315,0.0,0.0,4.720542907714844,0.0,0.0,0.0,0.2730234861373901,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693721920251846,-1725.1583251953125,304.1539001464844,0.6739743947982788,0.1202969774603843,0.1098346710205078,293.6687927246094,297.1499938964844,293.1499938964844,0.0030755116604268,-245.5605316162109,295.3406066894531,0.4907039999961853,0.050000000745058,0.0489359833300113,293.1732482910156,297.1499938964844,293.1499938964844,0.1685337573289871,-2706.362548828125,304.15167236328125,0.8499311804771423,0.2450276464223861,0.1723336577415466,293.2382507324219,297.1499938964844,293.1499938964844,0.2071144580841064,-4315.9306640625,304.1581420898437,0.8978095054626465,0.2884625792503357,0.2746896743774414,293.2843322753906,297.1499938964844,293.1499938964844,0.0097516933456063,-3032.740966796875,301.9773864746094,0.4907039999961853,0.050000000745058,0.232131227850914,291.16864013671875,291.1499938964844,274.1570129394531,270.9230651855469,285.6746520996094,293.44830322265625,291.16845703125,1.0,0.2394748628139495,0.7985130548477173,0.7985130548477173,1.0,1.0,-1.005601167678833,0.4052241742610931,0.6003770232200623,0.2285653054714203,0.0,0.0,0.1518095433712005,47.29634475708008,43.0,-2.227344751358032,-5563.97314453125,138.61810302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42730712890625,306.43658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.123712383210659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209521666169166,0.1209564134478569,-4.244958745402983e-06,0.0,0.0001255523384315,0.0,0.0,4.720542907714844,0.0,0.0,0.0,0.2730234861373901,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0686929449439048,-1713.051025390625,304.1537475585937,0.6745737195014954,0.1195013895630836,0.1090656742453575,293.6546630859375,297.1499938964844,293.1499938964844,0.0029696086421608,-237.19064331054688,295.20001220703125,0.4922696650028229,0.050000000745058,0.0489074513316154,293.1712646484375,297.1499938964844,293.1499938964844,0.1683146655559539,-2703.580322265625,304.1514892578125,0.8522769808769226,0.244838535785675,0.1721598505973816,293.2366638183594,297.1499938964844,293.1499938964844,0.2053606659173965,-4286.79736328125,304.1583557128906,0.8986613750457764,0.2865457236766815,0.2728323638439178,293.2846984863281,297.1499938964844,293.1499938964844,0.009669397957623,-3017.701904296875,301.9299011230469,0.4922696650028229,0.050000000745058,0.2319958806037902,291.1685791015625,291.1499938964844,274.2059020996094,270.9518737792969,285.6990661621094,293.4285888671875,291.1687927246094,1.0,0.237574964761734,0.798439085483551,0.798439085483551,1.0,1.0,-1.002044677734375,0.402926355600357,0.5991183519363403,0.2296100407838821,0.0,0.0,0.1493761539459228,46.57065582275391,31.0,0.6109208464622498,-5525.61279296875,136.4844207763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115600585937,306.3953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.337890625,18000.0,0.0,0.0,0.1227914988994598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198453977704048,0.119849644601345,-4.243116563884541e-06,0.0,0.0001246177707798,0.0,0.0,4.674265384674072,0.0,0.0,0.0,0.2728456854820251,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0686929449439048,-1713.051025390625,304.1537475585937,0.6745737195014954,0.1195013895630836,0.1090656742453575,293.6546630859375,297.1499938964844,293.1499938964844,0.0029696086421608,-237.19064331054688,295.20001220703125,0.4922696650028229,0.050000000745058,0.0489074513316154,293.1712646484375,297.1499938964844,293.1499938964844,0.1683146655559539,-2703.580322265625,304.1514892578125,0.8522769808769226,0.244838535785675,0.1721598505973816,293.2366638183594,297.1499938964844,293.1499938964844,0.2053606659173965,-4286.79736328125,304.1583557128906,0.8986613750457764,0.2865457236766815,0.2728323638439178,293.2846984863281,297.1499938964844,293.1499938964844,0.009669397957623,-3017.701904296875,301.9299011230469,0.4922696650028229,0.050000000745058,0.2319958806037902,291.1685791015625,291.1499938964844,274.2059020996094,270.9518737792969,285.6990661621094,293.4285888671875,291.1687927246094,1.0,0.237574964761734,0.798439085483551,0.798439085483551,1.0,1.0,-1.002044677734375,0.402926355600357,0.5991183519363403,0.2296100407838821,0.0,0.0,0.1493761539459228,46.57065582275391,31.0,0.6109208464622498,-5525.61279296875,136.4844207763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115600585937,306.3953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.337890625,18000.0,0.0,0.0,0.1227914988994598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198453977704048,0.119849644601345,-4.243116563884541e-06,0.0,0.0001246177707798,0.0,0.0,4.674265384674072,0.0,0.0,0.0,0.2728456854820251,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680045187473297,-1700.77294921875,304.15362548828125,0.685049295425415,0.1188402995467186,0.1083063781261444,293.6390075683594,297.1499938964844,293.1499938964844,0.0028639584779739,-228.797592163086,295.0704040527344,0.5006679892539978,0.050000000745058,0.0487655065953731,293.1688232421875,297.1499938964844,293.1499938964844,0.1680756211280822,-2700.496337890625,304.1513977050781,0.8662511110305786,0.2447962313890457,0.1719991117715835,293.2347412109375,297.1499938964844,293.1499938964844,0.2035488486289978,-4256.599609375,304.1585998535156,0.912695050239563,0.2847371995449066,0.2709596157073974,293.2845153808594,297.1499938964844,293.1499938964844,0.0095570757985115,-2995.5302734375,301.88427734375,0.5006679892539978,0.050000000745058,0.231322556734085,291.171142578125,291.1499938964844,274.25469970703125,270.98004150390625,285.7245788574219,293.4090270996094,291.1715087890625,1.0,0.2316494435071945,0.7983757257461548,0.7983757257461548,1.0,1.0,-0.9977147579193116,0.4002693593502044,0.5974453687667847,0.2305142879486084,0.0,0.0,0.1463920474052429,42.9642219543457,25.0,3.092182874679565,-5481.1884765625,129.28280639648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3956604003906,306.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.11328125,18000.0,0.0,0.0,0.1219364330172538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185277551412582,0.1185319945216178,-4.241118404024746e-06,0.0,0.0001237499818671,0.0,0.0,4.619468688964844,0.0,0.0,0.0,0.2726384997367859,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680045187473297,-1700.77294921875,304.15362548828125,0.685049295425415,0.1188402995467186,0.1083063781261444,293.6390075683594,297.1499938964844,293.1499938964844,0.0028639584779739,-228.797592163086,295.0704040527344,0.5006679892539978,0.050000000745058,0.0487655065953731,293.1688232421875,297.1499938964844,293.1499938964844,0.1680756211280822,-2700.496337890625,304.1513977050781,0.8662511110305786,0.2447962313890457,0.1719991117715835,293.2347412109375,297.1499938964844,293.1499938964844,0.2035488486289978,-4256.599609375,304.1585998535156,0.912695050239563,0.2847371995449066,0.2709596157073974,293.2845153808594,297.1499938964844,293.1499938964844,0.0095570757985115,-2995.5302734375,301.88427734375,0.5006679892539978,0.050000000745058,0.231322556734085,291.171142578125,291.1499938964844,274.25469970703125,270.98004150390625,285.7245788574219,293.4090270996094,291.1715087890625,1.0,0.2316494435071945,0.7983757257461548,0.7983757257461548,1.0,1.0,-0.9977147579193116,0.4002693593502044,0.5974453687667847,0.2305142879486084,0.0,0.0,0.1463920474052429,42.9642219543457,25.0,3.092182874679565,-5481.1884765625,129.28280639648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3956604003906,306.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.11328125,18000.0,0.0,0.0,0.1219364330172538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185277551412582,0.1185319945216178,-4.241118404024746e-06,0.0,0.0001237499818671,0.0,0.0,4.619468688964844,0.0,0.0,0.0,0.2726384997367859,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.06739242374897,-1689.8924560546875,304.1534423828125,0.6997630596160889,0.1182942166924476,0.1076350733637809,293.62237548828125,297.1499938964844,293.1499938964844,0.0027634808793663,-220.80137634277344,294.948974609375,0.5123600363731384,0.050000000745058,0.0486001446843147,293.16607666015625,297.1499938964844,293.1499938964844,0.1679288893938064,-2698.619140625,304.15118408203125,0.8856425285339355,0.2448773384094238,0.1719143539667129,293.2325744628906,297.1499938964844,293.1499938964844,0.2018081247806549,-4227.5849609375,304.1586303710937,0.9338443279266356,0.2830289304256439,0.2691618204116821,293.2838439941406,297.1499938964844,293.1499938964844,0.0094421375542879,-2972.40771484375,301.8400573730469,0.5123600363731384,0.050000000745058,0.2305381596088409,291.1736755371094,291.1499938964844,274.3031311035156,271.0074768066406,285.7501525878906,293.3902587890625,291.1738586425781,1.0,0.2249287962913513,0.7983123064041138,0.7983123064041138,1.0,1.0,-0.9935096502304076,0.3976812064647674,0.5958284735679626,0.2314085662364959,0.0,0.0,0.1430582702159881,38.76564025878906,25.0,3.037639856338501,-5433.525390625,121.16927337646484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,306.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.1211086437106132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170329377055168,0.1170371770858764,-4.238798283040524e-06,0.0,0.0001229098706971,0.0,0.0,4.557358741760254,0.0,0.0,0.0,0.2724034190177917,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.06739242374897,-1689.8924560546875,304.1534423828125,0.6997630596160889,0.1182942166924476,0.1076350733637809,293.62237548828125,297.1499938964844,293.1499938964844,0.0027634808793663,-220.80137634277344,294.948974609375,0.5123600363731384,0.050000000745058,0.0486001446843147,293.16607666015625,297.1499938964844,293.1499938964844,0.1679288893938064,-2698.619140625,304.15118408203125,0.8856425285339355,0.2448773384094238,0.1719143539667129,293.2325744628906,297.1499938964844,293.1499938964844,0.2018081247806549,-4227.5849609375,304.1586303710937,0.9338443279266356,0.2830289304256439,0.2691618204116821,293.2838439941406,297.1499938964844,293.1499938964844,0.0094421375542879,-2972.40771484375,301.8400573730469,0.5123600363731384,0.050000000745058,0.2305381596088409,291.1736755371094,291.1499938964844,274.3031311035156,271.0074768066406,285.7501525878906,293.3902587890625,291.1738586425781,1.0,0.2249287962913513,0.7983123064041138,0.7983123064041138,1.0,1.0,-0.9935096502304076,0.3976812064647674,0.5958284735679626,0.2314085662364959,0.0,0.0,0.1430582702159881,38.76564025878906,25.0,3.037639856338501,-5433.525390625,121.16927337646484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,306.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.1211086437106132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170329377055168,0.1170371770858764,-4.238798283040524e-06,0.0,0.0001229098706971,0.0,0.0,4.557358741760254,0.0,0.0,0.0,0.2724034190177917,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671289786696434,-1685.2279052734375,304.1532897949219,0.706477165222168,0.1180518642067909,0.1073448732495307,293.6139221191406,297.1499938964844,293.1499938964844,0.0027162032201886,-217.0384826660156,294.89044189453125,0.5179733037948608,0.050000000745058,0.0485323891043663,293.1646728515625,297.1499938964844,293.1499938964844,0.1679047644138336,-2698.328369140625,304.1510009765625,0.8947082757949829,0.2449468672275543,0.1719071269035339,293.2314453125,297.1499938964844,293.1499938964844,0.2009883522987365,-4213.93408203125,304.1585388183594,0.9434121251106262,0.2822045683860779,0.2683084309101105,293.28338623046875,297.1499938964844,293.1499938964844,0.0093902992084622,-2962.01513671875,301.8182678222656,0.5179733037948608,0.050000000745058,0.2302167564630508,291.1744079589844,291.1499938964844,274.3271484375,271.0209045410156,285.7627868652344,293.3813781738281,291.1745300292969,1.0,0.2222095727920532,0.798280656337738,0.798280656337738,1.0,1.0,-0.9916613101959229,0.3965120315551758,0.5951492786407471,0.2318820655345916,0.0,0.0,0.1413545906543731,37.04679870605469,25.0,2.311120748519897,-5409.90234375,117.83753204345705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3781433105469,306.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.814453125,18000.0,0.0,0.0,0.1206952258944511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116262674331665,0.1162669137120246,-4.237562734488165e-06,0.0,0.0001224903098773,0.0,0.0,4.525358200073242,0.0,0.0,0.0,0.2722817361354828,4.0,0.0,1.0
