time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0668895617127418,-1681.0003662109375,304.15313720703125,0.7123681902885437,0.1178226992487907,0.1070787459611892,293.60546875,297.1499938964844,293.1499938964844,0.0026707535143941,-213.42222595214844,294.8330078125,0.5231673717498779,0.050000000745058,0.0484752021729946,293.163330078125,297.1499938964844,293.1499938964844,0.1679076701402664,-2698.392578125,304.1508178710937,0.9029280543327332,0.2450258582830429,0.171916589140892,293.2303161621094,297.1499938964844,293.1499938964844,0.2002010941505432,-4200.83251953125,304.1584167480469,0.9516935348510742,0.2813951671123504,0.2674812972545624,293.28289794921875,297.1499938964844,293.1499938964844,0.009342280216515,-2952.4453125,301.7966003417969,0.5231673717498779,0.050000000745058,0.229945495724678,291.1747131347656,291.1499938964844,274.3510131835937,271.0341491699219,285.7752685546875,293.3729553222656,291.1747131347656,1.0,0.2198067009449005,0.7982651591300964,0.7982651591300964,1.0,1.0,-0.9899663329124452,0.3954207599163055,0.5945455431938171,0.2323695123195648,0.0,0.0,0.1396763175725937,35.597042083740234,25.0,1.2998268604278564,-5386.8916015625,115.0057373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744812011719,306.2344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80078125,18000.0,0.0,0.0,0.1202793419361114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154991909861564,0.1155034303665161,-4.236313998262631e-06,0.0,0.000122068246128,0.0,0.0,4.493645668029785,0.0,0.0,0.0,0.2721607685089111,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664617493748664,-1673.4698486328125,304.1528015136719,0.7220337986946106,0.1173961237072944,0.1065980121493339,293.5888977050781,297.1499938964844,293.1499938964844,0.0025839977897703,-206.52020263671875,294.7210693359375,0.532621443271637,0.050000000745058,0.0483823418617248,293.1607971191406,297.1499938964844,293.1499938964844,0.1679664701223373,-2699.210205078125,304.15045166015625,0.9186108112335204,0.2452038377523422,0.1719675064086914,293.22808837890625,297.1499938964844,293.1499938964844,0.1986995190382003,-4175.84423828125,304.1581115722656,0.9653176069259644,0.2798151671886444,0.2658871114253998,293.28179931640625,297.1499938964844,293.1499938964844,0.0092541268095374,-2934.972900390625,301.7535400390625,0.532621443271637,0.050000000745058,0.2295049875974655,291.1743469238281,291.1499938964844,274.3980407714844,271.0599670410156,285.7999267578125,293.3573913574219,291.1742553710937,1.0,0.2158086597919464,0.7982341647148132,0.7982341647148132,1.0,1.0,-0.9868969917297364,0.3934089541435241,0.5934880971908569,0.2333431392908096,0.0,0.0,0.1364483833312988,33.244537353515625,25.0,-0.2900069952011108,-5343.41845703125,110.3595199584961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697509765625,306.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.521484375,18000.0,0.0,0.0,0.1194388046860694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140375807881355,0.1140418201684951,-4.233874278725125e-06,0.0,0.0001212152055813,0.0,0.0,4.43297290802002,0.0,0.0,0.0,0.2719283699989319,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664617493748664,-1673.4698486328125,304.1528015136719,0.7220337986946106,0.1173961237072944,0.1065980121493339,293.5888977050781,297.1499938964844,293.1499938964844,0.0025839977897703,-206.52020263671875,294.7210693359375,0.532621443271637,0.050000000745058,0.0483823418617248,293.1607971191406,297.1499938964844,293.1499938964844,0.1679664701223373,-2699.210205078125,304.15045166015625,0.9186108112335204,0.2452038377523422,0.1719675064086914,293.22808837890625,297.1499938964844,293.1499938964844,0.1986995190382003,-4175.84423828125,304.1581115722656,0.9653176069259644,0.2798151671886444,0.2658871114253998,293.28179931640625,297.1499938964844,293.1499938964844,0.0092541268095374,-2934.972900390625,301.7535400390625,0.532621443271637,0.050000000745058,0.2295049875974655,291.1743469238281,291.1499938964844,274.3980407714844,271.0599670410156,285.7999267578125,293.3573913574219,291.1742553710937,1.0,0.2158086597919464,0.7982341647148132,0.7982341647148132,1.0,1.0,-0.9868969917297364,0.3934089541435241,0.5934880971908569,0.2333431392908096,0.0,0.0,0.1364483833312988,33.244537353515625,25.0,-0.2900069952011108,-5343.41845703125,110.3595199584961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697509765625,306.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.521484375,18000.0,0.0,0.0,0.1194388046860694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140375807881355,0.1140418201684951,-4.233874278725125e-06,0.0,0.0001212152055813,0.0,0.0,4.43297290802002,0.0,0.0,0.0,0.2719283699989319,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0660849660634994,-1666.85546875,304.1524963378906,0.7297337055206299,0.117003709077835,0.106171540915966,293.5729064941406,297.1499938964844,293.1499938964844,0.0025018225423991,-199.97959899902344,294.61285400390625,0.5407392382621765,0.050000000745058,0.0483119562268257,293.1584777832031,297.1499938964844,293.1499938964844,0.1680715829133987,-2700.61962890625,304.1501159667969,0.932546317577362,0.2453994303941726,0.172049194574356,293.22589111328125,297.1499938964844,293.1499938964844,0.1972715258598327,-4152.056640625,304.1578063964844,0.9755302667617798,0.2782809138298034,0.2643601596355438,293.2807006835937,297.1499938964844,293.1499938964844,0.0091739036142826,-2919.127685546875,301.7108154296875,0.5407392382621765,0.050000000745058,0.2291711121797561,291.1734619140625,291.1499938964844,274.4440612792969,271.0848693847656,285.8240051269531,293.3434143066406,291.17333984375,1.0,0.2126808762550354,0.7982032299041748,0.7982032299041748,1.0,1.0,-0.9841655492782592,0.3915901780128479,0.5925753712654114,0.2342798560857772,0.0,0.0,0.1333743929862976,31.462934494018555,25.0,-1.1065531969070437,-5303.0185546875,106.77033233642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,306.1246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.189453125,18000.0,0.0,0.0,0.118589699268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126634627580642,0.1126676946878433,-4.231575076119043e-06,0.0,0.0001203534702653,0.0,0.0,4.37603235244751,0.0,0.0,0.0,0.2717099487781524,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0660849660634994,-1666.85546875,304.1524963378906,0.7297337055206299,0.117003709077835,0.106171540915966,293.5729064941406,297.1499938964844,293.1499938964844,0.0025018225423991,-199.97959899902344,294.61285400390625,0.5407392382621765,0.050000000745058,0.0483119562268257,293.1584777832031,297.1499938964844,293.1499938964844,0.1680715829133987,-2700.61962890625,304.1501159667969,0.932546317577362,0.2453994303941726,0.172049194574356,293.22589111328125,297.1499938964844,293.1499938964844,0.1972715258598327,-4152.056640625,304.1578063964844,0.9755302667617798,0.2782809138298034,0.2643601596355438,293.2807006835937,297.1499938964844,293.1499938964844,0.0091739036142826,-2919.127685546875,301.7108154296875,0.5407392382621765,0.050000000745058,0.2291711121797561,291.1734619140625,291.1499938964844,274.4440612792969,271.0848693847656,285.8240051269531,293.3434143066406,291.17333984375,1.0,0.2126808762550354,0.7982032299041748,0.7982032299041748,1.0,1.0,-0.9841655492782592,0.3915901780128479,0.5925753712654114,0.2342798560857772,0.0,0.0,0.1333743929862976,31.462934494018555,25.0,-1.1065531969070437,-5303.0185546875,106.77033233642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,306.1246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.189453125,18000.0,0.0,0.0,0.118589699268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126634627580642,0.1126676946878433,-4.231575076119043e-06,0.0,0.0001203534702653,0.0,0.0,4.37603235244751,0.0,0.0,0.0,0.2717099487781524,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657455474138259,-1660.90771484375,304.1522216796875,0.7360194325447083,0.1166373938322067,0.1057857125997543,293.5577392578125,297.1499938964844,293.1499938964844,0.0024231099523603,-193.71090698242188,294.5077819824219,0.5475811958312988,0.050000000745058,0.0482580214738845,293.1564025878906,297.1499938964844,293.1499938964844,0.1682049632072448,-2702.3837890625,304.1498718261719,0.9440800547599792,0.2456029206514358,0.1721501797437667,293.2237854003906,297.1499938964844,293.1499938964844,0.1959014385938644,-4129.20068359375,304.157470703125,0.9831095933914183,0.2767869234085083,0.2628885805606842,293.2796325683594,297.1499938964844,293.1499938964844,0.009099374525249,-2904.419677734375,301.6683349609375,0.5475811958312988,0.050000000745058,0.228915274143219,291.1723937988281,291.1499938964844,274.48876953125,271.1088562011719,285.8472900390625,293.3309631347656,291.1722717285156,1.0,0.2102076560258865,0.7981714010238647,0.7981714010238647,1.0,1.0,-0.9816858172416688,0.3899326622486114,0.5917531847953796,0.2351433336734771,0.0,0.0,0.1304574161767959,30.098180770874023,25.0,-1.465665340423584,-5265.27001953125,103.95040893554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3657531738281,306.0735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1177393272519111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113730072975158,0.1113772317767143,-4.229421392665245e-06,0.0,0.0001194904543808,0.0,0.0,4.322657108306885,0.0,0.0,0.0,0.271505206823349,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657455474138259,-1660.90771484375,304.1522216796875,0.7360194325447083,0.1166373938322067,0.1057857125997543,293.5577392578125,297.1499938964844,293.1499938964844,0.0024231099523603,-193.71090698242188,294.5077819824219,0.5475811958312988,0.050000000745058,0.0482580214738845,293.1564025878906,297.1499938964844,293.1499938964844,0.1682049632072448,-2702.3837890625,304.1498718261719,0.9440800547599792,0.2456029206514358,0.1721501797437667,293.2237854003906,297.1499938964844,293.1499938964844,0.1959014385938644,-4129.20068359375,304.157470703125,0.9831095933914183,0.2767869234085083,0.2628885805606842,293.2796325683594,297.1499938964844,293.1499938964844,0.009099374525249,-2904.419677734375,301.6683349609375,0.5475811958312988,0.050000000745058,0.228915274143219,291.1723937988281,291.1499938964844,274.48876953125,271.1088562011719,285.8472900390625,293.3309631347656,291.1722717285156,1.0,0.2102076560258865,0.7981714010238647,0.7981714010238647,1.0,1.0,-0.9816858172416688,0.3899326622486114,0.5917531847953796,0.2351433336734771,0.0,0.0,0.1304574161767959,30.098180770874023,25.0,-1.465665340423584,-5265.27001953125,103.95040893554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3657531738281,306.0735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1177393272519111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113730072975158,0.1113772317767143,-4.229421392665245e-06,0.0,0.0001194904543808,0.0,0.0,4.322657108306885,0.0,0.0,0.0,0.271505206823349,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654345378279686,-1655.4644775390625,304.1520080566406,0.7411209940910339,0.1162914782762527,0.1054313704371452,293.54351806640625,297.1499938964844,293.1499938964844,0.0023470050655305,-187.6461334228516,294.4051818847656,0.5532323718070984,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683529168367386,-2704.324462890625,304.149658203125,0.9532908201217652,0.2458045929670334,0.1722609847784042,293.22174072265625,297.1499938964844,293.1499938964844,0.1945801824331283,-4107.12255859375,304.1571960449219,0.988658845424652,0.2753302454948425,0.261465311050415,293.27862548828125,297.1499938964844,293.1499938964844,0.0090291174128651,-2890.539794921875,301.6260070800781,0.5532323718070984,0.050000000745058,0.2287188023328781,291.1712951660156,291.1499938964844,274.531982421875,271.1318054199219,285.8695983886719,293.31988525390625,291.171142578125,1.0,0.2082431018352508,0.7981396317481995,0.7981396317481995,1.0,1.0,-0.9793999195098876,0.3884162902832031,0.5909836292266846,0.2359061241149902,0.0,0.0,0.1276940107345581,29.04950523376465,28.0,-1.569291353225708,-5229.88720703125,101.71183013916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3640441894531,306.0243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1168966814875602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101638302206993,0.1101680621504783,-4.227409590384923e-06,0.0,0.0001186352674267,0.0,0.0,4.272731304168701,0.0,0.0,0.0,0.271313726902008,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654345378279686,-1655.4644775390625,304.1520080566406,0.7411209940910339,0.1162914782762527,0.1054313704371452,293.54351806640625,297.1499938964844,293.1499938964844,0.0023470050655305,-187.6461334228516,294.4051818847656,0.5532323718070984,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683529168367386,-2704.324462890625,304.149658203125,0.9532908201217652,0.2458045929670334,0.1722609847784042,293.22174072265625,297.1499938964844,293.1499938964844,0.1945801824331283,-4107.12255859375,304.1571960449219,0.988658845424652,0.2753302454948425,0.261465311050415,293.27862548828125,297.1499938964844,293.1499938964844,0.0090291174128651,-2890.539794921875,301.6260070800781,0.5532323718070984,0.050000000745058,0.2287188023328781,291.1712951660156,291.1499938964844,274.531982421875,271.1318054199219,285.8695983886719,293.31988525390625,291.171142578125,1.0,0.2082431018352508,0.7981396317481995,0.7981396317481995,1.0,1.0,-0.9793999195098876,0.3884162902832031,0.5909836292266846,0.2359061241149902,0.0,0.0,0.1276940107345581,29.04950523376465,28.0,-1.569291353225708,-5229.88720703125,101.71183013916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3640441894531,306.0243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1168966814875602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101638302206993,0.1101680621504783,-4.227409590384923e-06,0.0,0.0001186352674267,0.0,0.0,4.272731304168701,0.0,0.0,0.0,0.271313726902008,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0652948394417762,-1653.0238037109375,304.1518859863281,0.7419337034225464,0.1161233261227607,0.105271890759468,293.5368347167969,297.1499938964844,293.1499938964844,0.002310078125447,-184.702392578125,294.35455322265625,0.5543484687805176,0.050000000745058,0.048208724707365,293.1538391113281,297.1499938964844,293.1499938964844,0.1684363037347793,-2705.414306640625,304.1495666503906,0.9551429152488708,0.245899885892868,0.1723234951496124,293.22076416015625,297.1499938964844,293.1499938964844,0.1939440369606018,-4096.48388671875,304.15704345703125,0.9892956018447876,0.2746141850948334,0.2607788443565368,293.2781677246094,297.1499938964844,293.1499938964844,0.00899756886065,-2884.382080078125,301.6048583984375,0.5543484687805176,0.050000000745058,0.2286814302206039,291.17071533203125,291.1499938964844,274.55291748046875,271.1428527832031,285.8802490234375,293.3148803710937,291.1705322265625,1.0,0.2078838050365448,0.7981237173080444,0.7981237173080444,1.0,1.0,-0.9784052968025208,0.387746512889862,0.5906587839126587,0.2362628281116485,0.0,0.0,0.1263712644577026,28.85057258605957,28.0,-1.682573676109314,-5213.13427734375,101.16925811767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,306.0000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1164811924099922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095884442329406,0.1095926687121391,-4.226454166200711e-06,0.0,0.0001182136038551,0.0,0.0,4.249002933502197,0.0,0.0,0.0,0.271222710609436,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651643425226211,-1650.7474365234375,304.1517944335937,0.7414795160293579,0.1159553602337837,0.1051217392086982,293.5304870605469,297.1499938964844,293.1499938964844,0.0022737868130207,-181.8095703125,294.3041076660156,0.5542308688163757,0.050000000745058,0.0482095479965209,293.1531677246094,297.1499938964844,293.1499938964844,0.1685239374637603,-2706.558349609375,304.1495056152344,0.9550893306732178,0.2459864169359207,0.1723875403404235,293.2198181152344,297.1499938964844,293.1499938964844,0.193324938416481,-4086.127197265625,304.1568908691406,0.9884659647941588,0.2739045023918152,0.2601076662540436,293.2777404785156,297.1499938964844,293.1499938964844,0.0089684296399354,-2878.76953125,301.58367919921875,0.5542308688163757,0.050000000745058,0.2286853492259979,291.1700134277344,291.1499938964844,274.57342529296875,271.1536865234375,285.8905639648437,293.3102111816406,291.1697998046875,1.0,0.207857996225357,0.7981089353561401,0.7981089353561401,1.0,1.0,-0.977502167224884,0.3871321976184845,0.5903699398040771,0.2366022020578384,0.0,0.0,0.1251081526279449,28.872352600097656,31.0,-1.9360592365264893,-5197.076171875,101.01405334472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614196777344,305.9761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.21484375,18000.0,0.0,0.0,0.1160716563463211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090369671583175,0.109041191637516,-4.225532848067815e-06,0.0,0.0001177979793283,0.0,0.0,4.226272106170654,0.0,0.0,0.0,0.2711355090141296,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649209097027778,-1646.5076904296875,304.151611328125,0.7377296090126038,0.1156169846653938,0.1048391535878181,293.5188293457031,297.1499938964844,293.1499938964844,0.0022024274803698,-176.12115478515625,294.2034606933594,0.5512158274650574,0.050000000745058,0.0482310838997364,293.1520690917969,297.1499938964844,293.1499938964844,0.1686969548463821,-2708.813232421875,304.1493835449219,0.9506336450576782,0.2461272329092025,0.1725094616413116,293.218017578125,297.1499938964844,293.1499938964844,0.1921269744634628,-4066.06982421875,304.1565856933594,0.9833381175994872,0.2725023031234741,0.2588020265102386,293.2770080566406,297.1499938964844,293.1499938964844,0.0089154876768589,-2868.745361328125,301.5411071777344,0.5512158274650574,0.050000000745058,0.2287874966859817,291.1683044433594,291.1499938964844,274.6129150390625,271.1744384765625,285.9101257324219,293.3018798828125,291.1680908203125,1.0,0.2086515426635742,0.7980793714523315,0.7980793714523315,1.0,1.0,-0.9758907556533812,0.3860341310501098,0.5898566246032715,0.2372110784053802,0.0,0.0,0.1227784901857376,29.41928100585937,34.0,-2.31310772895813,-5167.28125,101.5811538696289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35711669921875,305.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1152772232890129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080232188105583,0.1080274358391761,-4.223819360049674e-06,0.0,0.000116991730465,0.0,0.0,4.18450927734375,0.0,0.0,0.0,0.2709748744964599,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649209097027778,-1646.5076904296875,304.151611328125,0.7377296090126038,0.1156169846653938,0.1048391535878181,293.5188293457031,297.1499938964844,293.1499938964844,0.0022024274803698,-176.12115478515625,294.2034606933594,0.5512158274650574,0.050000000745058,0.0482310838997364,293.1520690917969,297.1499938964844,293.1499938964844,0.1686969548463821,-2708.813232421875,304.1493835449219,0.9506336450576782,0.2461272329092025,0.1725094616413116,293.218017578125,297.1499938964844,293.1499938964844,0.1921269744634628,-4066.06982421875,304.1565856933594,0.9833381175994872,0.2725023031234741,0.2588020265102386,293.2770080566406,297.1499938964844,293.1499938964844,0.0089154876768589,-2868.745361328125,301.5411071777344,0.5512158274650574,0.050000000745058,0.2287874966859817,291.1683044433594,291.1499938964844,274.6129150390625,271.1744384765625,285.9101257324219,293.3018798828125,291.1680908203125,1.0,0.2086515426635742,0.7980793714523315,0.7980793714523315,1.0,1.0,-0.9758907556533812,0.3860341310501098,0.5898566246032715,0.2372110784053802,0.0,0.0,0.1227784901857376,29.41928100585937,34.0,-2.31310772895813,-5167.28125,101.5811538696289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35711669921875,305.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1152772232890129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080232188105583,0.1080274358391761,-4.223819360049674e-06,0.0,0.000116991730465,0.0,0.0,4.18450927734375,0.0,0.0,0.0,0.2709748744964599,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0646924152970314,-1642.5313720703125,304.1514587402344,0.7311676144599915,0.1152723282575607,0.1045726165175437,293.5085754394531,297.1499938964844,293.1499938964844,0.0021320360247045,-170.50796508789062,294.10284423828125,0.5454140305519104,0.050000000745058,0.0482746250927448,293.1513671875,297.1499938964844,293.1499938964844,0.1688512563705444,-2710.816650390625,304.1493225097656,0.9415044784545898,0.2462166249752044,0.1726136356592178,293.2163391113281,297.1499938964844,293.1499938964844,0.1909718364477157,-4046.698974609375,304.15631103515625,0.9741309881210328,0.2711210548877716,0.2575385868549347,293.2764587402344,297.1499938964844,293.1499938964844,0.0088681112974882,-2859.958740234375,301.498291015625,0.5454140305519104,0.050000000745058,0.2289940416812896,291.16656494140625,291.1499938964844,274.6501770019531,271.19403076171875,285.92828369140625,293.2947692871094,291.16632080078125,1.0,0.2103673070669174,0.798049807548523,0.798049807548523,1.0,1.0,-0.9744797945022584,0.3850817084312439,0.5893980264663696,0.2377186417579651,0.0,0.0,0.1206903606653213,30.522661209106445,37.0,-2.433668613433838,-5140.27783203125,103.11121368408205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505554199219,305.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1145271137356758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071219816803932,0.1071262061595916,-4.2222923184453975e-06,0.0,0.0001162304615718,0.0,0.0,4.147424221038818,0.0,0.0,0.0,0.2708320617675781,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0646924152970314,-1642.5313720703125,304.1514587402344,0.7311676144599915,0.1152723282575607,0.1045726165175437,293.5085754394531,297.1499938964844,293.1499938964844,0.0021320360247045,-170.50796508789062,294.10284423828125,0.5454140305519104,0.050000000745058,0.0482746250927448,293.1513671875,297.1499938964844,293.1499938964844,0.1688512563705444,-2710.816650390625,304.1493225097656,0.9415044784545898,0.2462166249752044,0.1726136356592178,293.2163391113281,297.1499938964844,293.1499938964844,0.1909718364477157,-4046.698974609375,304.15631103515625,0.9741309881210328,0.2711210548877716,0.2575385868549347,293.2764587402344,297.1499938964844,293.1499938964844,0.0088681112974882,-2859.958740234375,301.498291015625,0.5454140305519104,0.050000000745058,0.2289940416812896,291.16656494140625,291.1499938964844,274.6501770019531,271.19403076171875,285.92828369140625,293.2947692871094,291.16632080078125,1.0,0.2103673070669174,0.798049807548523,0.798049807548523,1.0,1.0,-0.9744797945022584,0.3850817084312439,0.5893980264663696,0.2377186417579651,0.0,0.0,0.1206903606653213,30.522661209106445,37.0,-2.433668613433838,-5140.27783203125,103.11121368408205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505554199219,305.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1145271137356758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071219816803932,0.1071262061595916,-4.2222923184453975e-06,0.0,0.0001162304615718,0.0,0.0,4.147424221038818,0.0,0.0,0.0,0.2708320617675781,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644721463322639,-1638.69873046875,304.1513366699219,0.7228044271469116,0.1149189695715904,0.1043153032660484,293.4997253417969,297.1499938964844,293.1499938964844,0.0020619388669729,-164.91590881347656,294.0018615722656,0.5379100441932678,0.050000000745058,0.0483356267213821,293.15106201171875,297.1499938964844,293.1499938964844,0.1689728945493698,-2712.38916015625,304.1493530273437,0.9291115999221802,0.2462450861930847,0.1726899147033691,293.2147521972656,297.1499938964844,293.1499938964844,0.1898520588874817,-4027.89013671875,304.15606689453125,0.9614971876144408,0.2697594463825226,0.2563113570213318,293.2760925292969,297.1499938964844,293.1499938964844,0.008824867196381,-2852.0849609375,301.45513916015625,0.5379100441932678,0.050000000745058,0.229283407330513,291.1648254394531,291.1499938964844,274.6849975585937,271.21240234375,285.9449768066406,293.2887268066406,291.16461181640625,1.0,0.212790161371231,0.7980137467384338,0.7980137467384338,1.0,1.0,-0.9732101559638976,0.3842437863349914,0.5889663696289062,0.2381225079298019,0.0,0.0,0.1188311204314231,32.06687927246094,40.0,-2.3979833126068115,-5115.736328125,105.39691162109376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,305.84619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.970703125,18000.0,0.0,0.0,0.1138337925076484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063242107629776,0.1063284277915954,-4.220939899823861e-06,0.0,0.0001155268255388,0.0,0.0,4.114631652832031,0.0,0.0,0.0,0.2707057297229767,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644721463322639,-1638.69873046875,304.1513366699219,0.7228044271469116,0.1149189695715904,0.1043153032660484,293.4997253417969,297.1499938964844,293.1499938964844,0.0020619388669729,-164.91590881347656,294.0018615722656,0.5379100441932678,0.050000000745058,0.0483356267213821,293.15106201171875,297.1499938964844,293.1499938964844,0.1689728945493698,-2712.38916015625,304.1493530273437,0.9291115999221802,0.2462450861930847,0.1726899147033691,293.2147521972656,297.1499938964844,293.1499938964844,0.1898520588874817,-4027.89013671875,304.15606689453125,0.9614971876144408,0.2697594463825226,0.2563113570213318,293.2760925292969,297.1499938964844,293.1499938964844,0.008824867196381,-2852.0849609375,301.45513916015625,0.5379100441932678,0.050000000745058,0.229283407330513,291.1648254394531,291.1499938964844,274.6849975585937,271.21240234375,285.9449768066406,293.2887268066406,291.16461181640625,1.0,0.212790161371231,0.7980137467384338,0.7980137467384338,1.0,1.0,-0.9732101559638976,0.3842437863349914,0.5889663696289062,0.2381225079298019,0.0,0.0,0.1188311204314231,32.06687927246094,40.0,-2.3979833126068115,-5115.736328125,105.39691162109376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,305.84619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.970703125,18000.0,0.0,0.0,0.1138337925076484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063242107629776,0.1063284277915954,-4.220939899823861e-06,0.0,0.0001155268255388,0.0,0.0,4.114631652832031,0.0,0.0,0.0,0.2707057297229767,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.064255341887474,-1634.9259033203125,304.1512451171875,0.7131334543228149,0.1145555526018142,0.104062482714653,293.4922790527344,297.1499938964844,293.1499938964844,0.0019916526507586,-159.30630493164062,293.9001770019531,0.5295989513397217,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690497100353241,-2713.374755859375,304.1494445800781,0.9150413870811462,0.2462035715579986,0.1727293580770492,293.2132873535156,297.1499938964844,293.1499938964844,0.1887623071670532,-4009.553955078125,304.1558837890625,0.9462350010871888,0.2684167325496673,0.2551160752773285,293.27587890625,297.1499938964844,293.1499938964844,0.0087846871465444,-2844.879150390625,301.41168212890625,0.5295989513397217,0.050000000745058,0.2296391427516937,291.1632080078125,291.1499938964844,274.7171325683594,271.2294921875,285.9602355957031,293.2836608886719,291.1629943847656,1.0,0.2157497406005859,0.7979776859283447,0.7979776859283447,1.0,1.0,-0.9720364809036256,0.3834942579269409,0.5885422229766846,0.2384294122457504,0.0,0.0,0.1171823516488075,33.963836669921875,43.0,-2.254924297332764,-5093.40869140625,108.28070068359376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,305.80792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1132067739963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056212186813354,0.1056254357099533,-4.219748461764539e-06,0.0,0.0001148904848378,0.0,0.0,4.085763454437256,0.0,0.0,0.0,0.2705944776535034,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.064255341887474,-1634.9259033203125,304.1512451171875,0.7131334543228149,0.1145555526018142,0.104062482714653,293.4922790527344,297.1499938964844,293.1499938964844,0.0019916526507586,-159.30630493164062,293.9001770019531,0.5295989513397217,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690497100353241,-2713.374755859375,304.1494445800781,0.9150413870811462,0.2462035715579986,0.1727293580770492,293.2132873535156,297.1499938964844,293.1499938964844,0.1887623071670532,-4009.553955078125,304.1558837890625,0.9462350010871888,0.2684167325496673,0.2551160752773285,293.27587890625,297.1499938964844,293.1499938964844,0.0087846871465444,-2844.879150390625,301.41168212890625,0.5295989513397217,0.050000000745058,0.2296391427516937,291.1632080078125,291.1499938964844,274.7171325683594,271.2294921875,285.9602355957031,293.2836608886719,291.1629943847656,1.0,0.2157497406005859,0.7979776859283447,0.7979776859283447,1.0,1.0,-0.9720364809036256,0.3834942579269409,0.5885422229766846,0.2384294122457504,0.0,0.0,0.1171823516488075,33.963836669921875,43.0,-2.254924297332764,-5093.40869140625,108.28070068359376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,305.80792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1132067739963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056212186813354,0.1056254357099533,-4.219748461764539e-06,0.0,0.0001148904848378,0.0,0.0,4.085763454437256,0.0,0.0,0.0,0.2705944776535034,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641472190618515,-1633.0439453125,304.1512145996094,0.707777738571167,0.1143698617815971,0.1039367243647575,293.4890441894531,297.1499938964844,293.1499938964844,0.0019563259556889,-156.48593139648438,293.8489990234375,0.5253555774688721,0.050000000745058,0.0484525114297866,293.1513061523437,297.1499938964844,293.1499938964844,0.1690677255392074,-2713.6015625,304.1495056152344,0.9079608917236328,0.2461535781621933,0.1727325469255447,293.21258544921875,297.1499938964844,293.1499938964844,0.1882275640964508,-4000.544921875,304.15576171875,0.937947392463684,0.2677524089813232,0.2545294761657715,293.2758483886719,297.1499938964844,293.1499938964844,0.0087654879316687,-2841.467529296875,301.3898010253906,0.5253555774688721,0.050000000745058,0.2298378497362136,291.1624450683594,291.1499938964844,274.7321472167969,271.2375793457031,285.9673156738281,293.2814636230469,291.1622619628906,1.0,0.2173880189657211,0.7979596853256226,0.7979596853256226,1.0,1.0,-0.9714741110801696,0.3831451535224914,0.5883289575576782,0.2385502159595489,0.0,0.0,0.116430677473545,35.02302551269531,43.0,-2.158402442932129,-5083.00146484375,109.90828704833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,305.7896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.455078125,18000.0,0.0,0.0,0.1129204407334327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053021848201751,0.105306401848793,-4.2192082219116855e-06,0.0,0.0001145998903666,0.0,0.0,4.072671413421631,0.0,0.0,0.0,0.2705439925193786,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.064038835465908,-1631.1572265625,304.15118408203125,0.7022165060043335,0.1141816303133964,0.1038109585642814,293.4861145019531,297.1499938964844,293.1499938964844,0.0019208373269066,-153.65203857421875,293.797607421875,0.521144688129425,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1690705269575119,-2713.630859375,304.14959716796875,0.9012053608894348,0.2460829764604568,0.1727235168218612,293.2119140625,297.1499938964844,293.1499938964844,0.1876989305019378,-3991.630859375,304.1557006835937,0.9294562339782716,0.2670927345752716,0.2539497017860412,293.2758483886719,297.1499938964844,293.1499938964844,0.008746757172048,-2838.154541015625,301.3678283691406,0.521144688129425,0.050000000745058,0.2300483882427215,291.1617126464844,291.1499938964844,274.7463684082031,271.24530029296875,285.9740295410156,293.2794494628906,291.1615295410156,1.0,0.2191105186939239,0.7979421615600586,0.7979421615600586,1.0,1.0,-0.9709224700927734,0.3828092515468597,0.5881132483482361,0.2386516630649566,0.0,0.0,0.1157228127121925,36.14501190185547,46.0,-2.0500524044036865,-5073.056640625,111.64005279541016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31610107421875,305.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3046875,18000.0,0.0,0.0,0.1126526817679405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050027310848236,0.1050069481134414,-4.218701633362798e-06,0.0,0.0001143281479016,0.0,0.0,4.060388565063477,0.0,0.0,0.0,0.270496666431427,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638211220502853,-1627.3665771484375,304.1511535644531,0.6910736560821533,0.1137990355491638,0.1035593301057815,293.4811096191406,297.1499938964844,293.1499938964844,0.0018492736853659,-147.93572998046875,293.6940612792969,0.5130016207695007,0.050000000745058,0.048592060804367,293.15240478515625,297.1499938964844,293.1499938964844,0.1690269261598587,-2713.05029296875,304.1498107910156,0.8880167007446289,0.2458770126104354,0.1726659834384918,293.21063232421875,297.1499938964844,293.1499938964844,0.1866588592529297,-3974.071044921875,304.155517578125,0.9127145409584044,0.2657874226570129,0.2528096437454223,293.2759704589844,297.1499938964844,293.1499938964844,0.0087104048579931,-2831.753662109375,301.3236083984375,0.5130016207695007,0.050000000745058,0.2304998189210891,291.1604309082031,291.1499938964844,274.7724609375,271.2597351074219,285.986572265625,293.2761535644531,291.1602783203125,1.0,0.2227550745010376,0.7979071140289307,0.7979071140289307,1.0,1.0,-0.9698391556739808,0.3821673989295959,0.5876717567443848,0.2388045638799667,0.0,0.0,0.1144242510199546,38.54996109008789,49.0,-1.7963083982467651,-5054.412109375,115.36767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30078125,305.73834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.033203125,18000.0,0.0,0.0,0.1121725291013717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044561117887497,0.1044603362679481,-4.217779860482551e-06,0.0,0.0001138408624683,0.0,0.0,4.0379815101623535,0.0,0.0,0.0,0.2704103291034698,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638211220502853,-1627.3665771484375,304.1511535644531,0.6910736560821533,0.1137990355491638,0.1035593301057815,293.4811096191406,297.1499938964844,293.1499938964844,0.0018492736853659,-147.93572998046875,293.6940612792969,0.5130016207695007,0.050000000745058,0.048592060804367,293.15240478515625,297.1499938964844,293.1499938964844,0.1690269261598587,-2713.05029296875,304.1498107910156,0.8880167007446289,0.2458770126104354,0.1726659834384918,293.21063232421875,297.1499938964844,293.1499938964844,0.1866588592529297,-3974.071044921875,304.155517578125,0.9127145409584044,0.2657874226570129,0.2528096437454223,293.2759704589844,297.1499938964844,293.1499938964844,0.0087104048579931,-2831.753662109375,301.3236083984375,0.5130016207695007,0.050000000745058,0.2304998189210891,291.1604309082031,291.1499938964844,274.7724609375,271.2597351074219,285.986572265625,293.2761535644531,291.1602783203125,1.0,0.2227550745010376,0.7979071140289307,0.7979071140289307,1.0,1.0,-0.9698391556739808,0.3821673989295959,0.5876717567443848,0.2388045638799667,0.0,0.0,0.1144242510199546,38.54996109008789,49.0,-1.7963083982467651,-5054.412109375,115.36767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30078125,305.73834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.033203125,18000.0,0.0,0.0,0.1121725291013717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044561117887497,0.1044603362679481,-4.217779860482551e-06,0.0,0.0001138408624683,0.0,0.0,4.0379815101623535,0.0,0.0,0.0,0.2704103291034698,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636141151189804,-1623.76123046875,304.151123046875,0.6802461743354797,0.11343564838171,0.1033233106136322,293.4771423339844,297.1499938964844,293.1499938964844,0.0017767789540812,-142.1414794921875,293.5896911621094,0.5053957104682922,0.050000000745058,0.0486943237483501,293.1535339355469,297.1499938964844,293.1499938964844,0.1689137518405914,-2711.565185546875,304.1500549316406,0.8751927614212036,0.2455916553735733,0.1725564748048782,293.2093505859375,297.1499938964844,293.1499938964844,0.1856397092342376,-3956.83154296875,304.1553955078125,0.8977651596069336,0.2645081281661987,0.2516987919807434,293.2762145996094,297.1499938964844,293.1499938964844,0.0086749866604805,-2825.501953125,301.2790832519531,0.5053957104682922,0.050000000745058,0.2309849113225937,291.1595458984375,291.1499938964844,274.7951965332031,271.27276611328125,285.99932861328125,293.2762145996094,291.15948486328125,1.0,0.2265994995832443,0.7978721261024475,0.7978721261024475,1.0,1.0,-0.9687961935997008,0.3815653324127197,0.5872308611869812,0.2389101535081863,0.0,0.0,0.1132155954837799,41.13380813598633,52.0,-1.131019949913025,-5036.83740234375,119.3909149169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,305.7070007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.1117646694183349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039595901966095,0.1039637997746467,-4.216959951008903e-06,0.0,0.0001134269259637,0.0,0.0,4.01765775680542,0.0,0.0,0.0,0.2703321874141693,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636141151189804,-1623.76123046875,304.151123046875,0.6802461743354797,0.11343564838171,0.1033233106136322,293.4771423339844,297.1499938964844,293.1499938964844,0.0017767789540812,-142.1414794921875,293.5896911621094,0.5053957104682922,0.050000000745058,0.0486943237483501,293.1535339355469,297.1499938964844,293.1499938964844,0.1689137518405914,-2711.565185546875,304.1500549316406,0.8751927614212036,0.2455916553735733,0.1725564748048782,293.2093505859375,297.1499938964844,293.1499938964844,0.1856397092342376,-3956.83154296875,304.1553955078125,0.8977651596069336,0.2645081281661987,0.2516987919807434,293.2762145996094,297.1499938964844,293.1499938964844,0.0086749866604805,-2825.501953125,301.2790832519531,0.5053957104682922,0.050000000745058,0.2309849113225937,291.1595458984375,291.1499938964844,274.7951965332031,271.27276611328125,285.99932861328125,293.2762145996094,291.15948486328125,1.0,0.2265994995832443,0.7978721261024475,0.7978721261024475,1.0,1.0,-0.9687961935997008,0.3815653324127197,0.5872308611869812,0.2389101535081863,0.0,0.0,0.1132155954837799,41.13380813598633,52.0,-1.131019949913025,-5036.83740234375,119.3909149169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,305.7070007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.1117646694183349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039595901966095,0.1039637997746467,-4.216959951008903e-06,0.0,0.0001134269259637,0.0,0.0,4.01765775680542,0.0,0.0,0.0,0.2703321874141693,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634256601333618,-1620.481201171875,304.15106201171875,0.6700072884559631,0.1130845844745636,0.1031098142266273,293.47412109375,297.1499938964844,293.1499938964844,0.0017032615141943,-136.26368713378906,293.4843139648437,0.4983784556388855,0.050000000745058,0.0488022603094577,293.1549377441406,297.1499938964844,293.1499938964844,0.168729618191719,-2709.1630859375,304.1503295898437,0.8630130290985107,0.245214506983757,0.1723910272121429,293.2081298828125,297.1499938964844,293.1499938964844,0.1846475601196289,-3940.024658203125,304.1552429199219,0.8839693665504456,0.2632553279399872,0.2506196796894073,293.2765808105469,297.1499938964844,293.1499938964844,0.0086402921006083,-2819.370361328125,301.2342224121094,0.4983784556388855,0.050000000745058,0.2314969152212143,291.1589660644531,291.1499938964844,274.8143005371094,271.2843322753906,286.01043701171875,293.27655029296875,291.1588439941406,1.0,0.2305768579244613,0.7978363037109375,0.7978363037109375,1.0,1.0,-0.9677903056144714,0.3809989988803863,0.5867912769317627,0.2389743477106094,0.0,0.0,0.1120616644620895,43.86067199707031,55.0,-0.9833171367645264,-5020.14013671875,123.64948272705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,305.6761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.1114230975508689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034847795963287,0.1034889966249466,-4.216192337480607e-06,0.0,0.0001130802775151,0.0,0.0,3.9982504844665527,0.0,0.0,0.0,0.2702579200267792,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634256601333618,-1620.481201171875,304.15106201171875,0.6700072884559631,0.1130845844745636,0.1031098142266273,293.47412109375,297.1499938964844,293.1499938964844,0.0017032615141943,-136.26368713378906,293.4843139648437,0.4983784556388855,0.050000000745058,0.0488022603094577,293.1549377441406,297.1499938964844,293.1499938964844,0.168729618191719,-2709.1630859375,304.1503295898437,0.8630130290985107,0.245214506983757,0.1723910272121429,293.2081298828125,297.1499938964844,293.1499938964844,0.1846475601196289,-3940.024658203125,304.1552429199219,0.8839693665504456,0.2632553279399872,0.2506196796894073,293.2765808105469,297.1499938964844,293.1499938964844,0.0086402921006083,-2819.370361328125,301.2342224121094,0.4983784556388855,0.050000000745058,0.2314969152212143,291.1589660644531,291.1499938964844,274.8143005371094,271.2843322753906,286.01043701171875,293.27655029296875,291.1588439941406,1.0,0.2305768579244613,0.7978363037109375,0.7978363037109375,1.0,1.0,-0.9677903056144714,0.3809989988803863,0.5867912769317627,0.2389743477106094,0.0,0.0,0.1120616644620895,43.86067199707031,55.0,-0.9833171367645264,-5020.14013671875,123.64948272705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,305.6761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.1114230975508689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034847795963287,0.1034889966249466,-4.216192337480607e-06,0.0,0.0001130802775151,0.0,0.0,3.9982504844665527,0.0,0.0,0.0,0.2702579200267792,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632398277521133,-1617.2503662109375,304.1510314941406,0.6604572534561157,0.1127276867628097,0.1028978452086448,293.4719543457031,297.1499938964844,293.1499938964844,0.0016285219462588,-130.28855895996094,293.3774108886719,0.4918674528598785,0.050000000745058,0.0489147491753101,293.1567077636719,297.1499938964844,293.1499938964844,0.1684646010398864,-2705.719482421875,304.1506652832031,0.8515956997871399,0.2447296380996704,0.1721562892198562,293.2069396972656,297.1499938964844,293.1499938964844,0.1836835741996765,-3923.6796875,304.15509033203125,0.8710182309150696,0.2620242834091186,0.249566376209259,293.27703857421875,297.1499938964844,293.1499938964844,0.0086062243208289,-2813.371826171875,301.1889038085937,0.4918674528598785,0.050000000745058,0.2320305109024047,291.1581420898437,291.1499938964844,274.8295593261719,271.2944030761719,286.0197448730469,293.2770080566406,291.1580505371094,1.0,0.2346293479204177,0.7978004813194275,0.7978004813194275,1.0,1.0,-0.9667654633522034,0.3804439008235931,0.5863215327262878,0.2389833033084869,0.0,0.0,0.1110274940729141,46.701358795166016,58.0,-1.092399835586548,-5004.91748046875,128.08172607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252685546875,305.6472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.587890625,18000.0,0.0,0.0,0.1111379712820053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030554920434951,0.103059709072113,-4.215479748381767e-06,0.0,0.0001127909126807,0.0,0.0,3.980696678161621,0.0,0.0,0.0,0.2701905369758606,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632398277521133,-1617.2503662109375,304.1510314941406,0.6604572534561157,0.1127276867628097,0.1028978452086448,293.4719543457031,297.1499938964844,293.1499938964844,0.0016285219462588,-130.28855895996094,293.3774108886719,0.4918674528598785,0.050000000745058,0.0489147491753101,293.1567077636719,297.1499938964844,293.1499938964844,0.1684646010398864,-2705.719482421875,304.1506652832031,0.8515956997871399,0.2447296380996704,0.1721562892198562,293.2069396972656,297.1499938964844,293.1499938964844,0.1836835741996765,-3923.6796875,304.15509033203125,0.8710182309150696,0.2620242834091186,0.249566376209259,293.27703857421875,297.1499938964844,293.1499938964844,0.0086062243208289,-2813.371826171875,301.1889038085937,0.4918674528598785,0.050000000745058,0.2320305109024047,291.1581420898437,291.1499938964844,274.8295593261719,271.2944030761719,286.0197448730469,293.2770080566406,291.1580505371094,1.0,0.2346293479204177,0.7978004813194275,0.7978004813194275,1.0,1.0,-0.9667654633522034,0.3804439008235931,0.5863215327262878,0.2389833033084869,0.0,0.0,0.1110274940729141,46.701358795166016,58.0,-1.092399835586548,-5004.91748046875,128.08172607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252685546875,305.6472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.587890625,18000.0,0.0,0.0,0.1111379712820053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030554920434951,0.103059709072113,-4.215479748381767e-06,0.0,0.0001127909126807,0.0,0.0,3.980696678161621,0.0,0.0,0.0,0.2701905369758606,4.0,0.0,1.0
