time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631457045674324,-1615.6143798828125,304.1510009765625,0.655957043170929,0.1125457808375358,0.1027902886271476,293.47119140625,297.1499938964844,293.1499938964844,0.0015906195621937,-127.25830078125,293.3233337402344,0.4887475669384002,0.050000000745058,0.0489724315702915,293.1577453613281,297.1499938964844,293.1499938964844,0.1682958006858825,-2703.529541015625,304.1508483886719,0.8461748957633972,0.2444414049386978,0.1720085889101028,293.20635986328125,297.1499938964844,293.1499938964844,0.1832109987735748,-3915.659912109375,304.155029296875,0.8648937940597534,0.261416882276535,0.2490489333868026,293.2773132324219,297.1499938964844,293.1499938964844,0.0085893217474222,-2810.394287109375,301.16607666015625,0.4887475669384002,0.050000000745058,0.2323041409254074,291.1577453613281,291.1499938964844,274.835693359375,271.2988586425781,286.0237121582031,293.2772827148437,291.1576232910156,1.0,0.2366708517074585,0.7977825999259949,0.7977825999259949,1.0,1.0,-0.9662357568740844,0.3801662027835846,0.5860695838928223,0.2389643192291259,0.0,0.0,0.1105575785040855,48.15747833251953,58.0,-1.1346534490585327,-4997.9345703125,130.34890747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453308105469,305.63397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.1110152751207351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028606966137886,0.1028649061918258,-4.215153694531182e-06,0.0,0.0001126663919421,0.0,0.0,3.972731828689575,0.0,0.0,0.0,0.270159900188446,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630504786968231,-1613.9593505859375,304.1510009765625,0.6516450643539429,0.1123617142438888,0.1026814728975296,293.4706420898437,297.1499938964844,293.1499938964844,0.0015523361507803,-124.19745635986328,293.2688293457031,0.4856825172901153,0.050000000745058,0.0490309074521064,293.1588439941406,297.1499938964844,293.1499938964844,0.1681027710437774,-2701.02685546875,304.1510314941406,0.8409422039985657,0.2441233098506927,0.1718408018350601,293.2057800292969,297.1499938964844,293.1499938964844,0.1827439367771148,-3907.728515625,304.15496826171875,0.8590136170387268,0.2608145773410797,0.2485370486974716,293.277587890625,297.1499938964844,293.1499938964844,0.0085724545642733,-2807.4169921875,301.1431579589844,0.4856825172901153,0.050000000745058,0.2325815111398697,291.15728759765625,291.1499938964844,274.8407592773437,271.3029479980469,286.0271911621094,293.2775573730469,291.1571960449219,1.0,0.2387153953313827,0.7977657914161682,0.7977657914161682,1.0,1.0,-0.9656925201416016,0.3798875212669372,0.5858049988746643,0.2389295399188995,0.0,0.0,0.1101168170571327,49.63315963745117,46.0,-1.1633473634719849,-4991.349609375,132.6424102783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,305.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.1109038963913917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026780232787132,0.102682240307331,-4.214847194816684e-06,0.0,0.0001125533526646,0.0,0.0,3.965263605117798,0.0,0.0,0.0,0.2701311707496643,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627461522817611,-1608.6361083984375,304.15118408203125,0.6525172591209412,0.1120205298066139,0.1023419871926307,293.469970703125,297.1499938964844,293.1499938964844,0.0014706115471199,-117.65839385986328,293.15966796875,0.4868945181369781,0.050000000745058,0.0490076206624507,293.1611022949219,297.1499938964844,293.1499938964844,0.1675285845994949,-2693.553955078125,304.15167236328125,0.8421398997306824,0.2434409260749817,0.1713583618402481,293.20458984375,297.1499938964844,293.1499938964844,0.1816954910755157,-3889.82763671875,304.1550598144531,0.8597835302352905,0.2596465051174164,0.2473982721567154,293.27813720703125,297.1499938964844,293.1499938964844,0.0085059916600584,-2793.2490234375,301.0975036621094,0.4868945181369781,0.050000000745058,0.2324710637331009,291.1573181152344,291.1499938964844,274.84765625,271.3098449707031,286.0335693359375,293.2781066894531,291.1575012207031,1.0,0.2370854914188385,0.7977321147918701,0.7977321147918701,1.0,1.0,-0.9631792902946472,0.3787269592285156,0.5844523310661316,0.2384500354528427,0.0,0.0,0.1091717928647995,49.01375198364258,34.0,0.7156165838241577,-4976.82763671875,131.01724243164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252502441406,305.6012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.1107078045606613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023200824856758,0.1023242995142936,-4.214283308101585e-06,0.0,0.0001123543479479,0.0,0.0,3.950669050216675,0.0,0.0,0.0,0.2700752019882202,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627461522817611,-1608.6361083984375,304.15118408203125,0.6525172591209412,0.1120205298066139,0.1023419871926307,293.469970703125,297.1499938964844,293.1499938964844,0.0014706115471199,-117.65839385986328,293.15966796875,0.4868945181369781,0.050000000745058,0.0490076206624507,293.1611022949219,297.1499938964844,293.1499938964844,0.1675285845994949,-2693.553955078125,304.15167236328125,0.8421398997306824,0.2434409260749817,0.1713583618402481,293.20458984375,297.1499938964844,293.1499938964844,0.1816954910755157,-3889.82763671875,304.1550598144531,0.8597835302352905,0.2596465051174164,0.2473982721567154,293.27813720703125,297.1499938964844,293.1499938964844,0.0085059916600584,-2793.2490234375,301.0975036621094,0.4868945181369781,0.050000000745058,0.2324710637331009,291.1573181152344,291.1499938964844,274.84765625,271.3098449707031,286.0335693359375,293.2781066894531,291.1575012207031,1.0,0.2370854914188385,0.7977321147918701,0.7977321147918701,1.0,1.0,-0.9631792902946472,0.3787269592285156,0.5844523310661316,0.2384500354528427,0.0,0.0,0.1091717928647995,49.01375198364258,34.0,0.7156165838241577,-4976.82763671875,131.01724243164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252502441406,305.6012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.1107078045606613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023200824856758,0.1023242995142936,-4.214283308101585e-06,0.0,0.0001123543479479,0.0,0.0,3.950669050216675,0.0,0.0,0.0,0.2700752019882202,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623803734779357,-1602.2216796875,304.1513977050781,0.6618330478668213,0.111746497452259,0.1019496917724609,293.4697570800781,297.1499938964844,293.1499938964844,0.0013848247472196,-110.78559112548828,293.05126953125,0.4943863153457641,0.050000000745058,0.0488699115812778,293.16326904296875,297.1499938964844,293.1499938964844,0.166785791516304,-2683.874267578125,304.15234375,0.853580892086029,0.24272221326828,0.1707628667354583,293.2031555175781,297.1499938964844,293.1499938964844,0.1805714070796966,-3870.556884765625,304.1552429199219,0.8715391755104065,0.2585532963275909,0.2462113499641418,293.2784729003906,297.1499938964844,293.1499938964844,0.0084135383367538,-2772.2646484375,301.05279541015625,0.4943863153457641,0.050000000745058,0.231817826628685,291.1595153808594,291.1499938964844,274.8500061035156,271.31512451171875,286.0384521484375,293.2784423828125,291.15985107421875,1.0,0.2313942909240722,0.7976984977722168,0.7976984977722168,1.0,1.0,-0.9596201181411744,0.3771386444568634,0.5824814438819885,0.2376347929239273,0.0,0.0,0.1077637374401092,45.48160171508789,25.0,2.7664828300476074,-4958.21337890625,124.39419555664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149658203125,305.5780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.955078125,18000.0,0.0,0.0,0.1105312332510948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018096283078193,0.1018138453364372,-4.213614374748431e-06,0.0,0.0001121751483879,0.0,0.0,3.9299919605255127,0.0,0.0,0.0,0.2699983417987823,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623803734779357,-1602.2216796875,304.1513977050781,0.6618330478668213,0.111746497452259,0.1019496917724609,293.4697570800781,297.1499938964844,293.1499938964844,0.0013848247472196,-110.78559112548828,293.05126953125,0.4943863153457641,0.050000000745058,0.0488699115812778,293.16326904296875,297.1499938964844,293.1499938964844,0.166785791516304,-2683.874267578125,304.15234375,0.853580892086029,0.24272221326828,0.1707628667354583,293.2031555175781,297.1499938964844,293.1499938964844,0.1805714070796966,-3870.556884765625,304.1552429199219,0.8715391755104065,0.2585532963275909,0.2462113499641418,293.2784729003906,297.1499938964844,293.1499938964844,0.0084135383367538,-2772.2646484375,301.05279541015625,0.4943863153457641,0.050000000745058,0.231817826628685,291.1595153808594,291.1499938964844,274.8500061035156,271.31512451171875,286.0384521484375,293.2784423828125,291.15985107421875,1.0,0.2313942909240722,0.7976984977722168,0.7976984977722168,1.0,1.0,-0.9596201181411744,0.3771386444568634,0.5824814438819885,0.2376347929239273,0.0,0.0,0.1077637374401092,45.48160171508789,25.0,2.7664828300476074,-4958.21337890625,124.39419555664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149658203125,305.5780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.955078125,18000.0,0.0,0.0,0.1105312332510948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018096283078193,0.1018138453364372,-4.213614374748431e-06,0.0,0.0001121751483879,0.0,0.0,3.9299919605255127,0.0,0.0,0.0,0.2699983417987823,4.0,0.0,1.0
741660,293.1651306152344,297.1499938964844,293.1499938964844,0.0620174296200275,-1595.8724365234375,304.1515197753906,0.6772984266281128,0.1115264222025871,0.1015629917383194,293.4701843261719,297.1499938964844,293.1499938964844,0.0012966891517862,-103.72557067871094,292.94146728515625,0.5062683820724487,0.050000000745058,0.0486819185316562,293.1655578613281,297.1499938964844,293.1499938964844,0.1659430712461471,-2672.91064453125,304.1529541015625,0.8724003434181213,0.2419243305921554,0.1700878739356994,293.2015380859375,297.1499938964844,293.1499938964844,0.1794618219137191,-3851.527587890625,304.15533447265625,0.8910521864891052,0.2575309574604034,0.2450433522462844,293.278564453125,297.1499938964844,293.1499938964844,0.0083115445449948,-2748.61376953125,301.0086364746094,0.5062683820724487,0.050000000745058,0.230926051735878,291.1619567871094,291.1499938964844,274.8500061035156,271.31951904296875,286.04180908203125,293.278564453125,291.1622009277344,1.0,0.2237171679735183,0.7976869344711304,0.7976869344711304,1.0,1.0,-0.9556479454040528,0.3754099309444427,0.5802380442619324,0.2366229146718979,0.0,0.0,0.1060054972767829,40.668792724609375,25.0,3.1144468784332275,-4936.5703125,115.64242553710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,305.5487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1103415563702583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011463776230812,0.101150594651699,-4.212698058836395e-06,0.0,0.0001119826556532,0.0,0.0,3.903099536895752,0.0,0.0,0.0,0.2698981463909149,4.0,0.0,1.0
741720,293.1651306152344,297.1499938964844,293.1499938964844,0.0620174296200275,-1595.8724365234375,304.1515197753906,0.6772984266281128,0.1115264222025871,0.1015629917383194,293.4701843261719,297.1499938964844,293.1499938964844,0.0012966891517862,-103.72557067871094,292.94146728515625,0.5062683820724487,0.050000000745058,0.0486819185316562,293.1655578613281,297.1499938964844,293.1499938964844,0.1659430712461471,-2672.91064453125,304.1529541015625,0.8724003434181213,0.2419243305921554,0.1700878739356994,293.2015380859375,297.1499938964844,293.1499938964844,0.1794618219137191,-3851.527587890625,304.15533447265625,0.8910521864891052,0.2575309574604034,0.2450433522462844,293.278564453125,297.1499938964844,293.1499938964844,0.0083115445449948,-2748.61376953125,301.0086364746094,0.5062683820724487,0.050000000745058,0.230926051735878,291.1619567871094,291.1499938964844,274.8500061035156,271.31951904296875,286.04180908203125,293.278564453125,291.1622009277344,1.0,0.2237171679735183,0.7976869344711304,0.7976869344711304,1.0,1.0,-0.9556479454040528,0.3754099309444427,0.5802380442619324,0.2366229146718979,0.0,0.0,0.1060054972767829,40.668792724609375,25.0,3.1144468784332275,-4936.5703125,115.64242553710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,305.5487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1103415563702583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011463776230812,0.101150594651699,-4.212698058836395e-06,0.0,0.0001119826556532,0.0,0.0,3.903099536895752,0.0,0.0,0.0,0.2698981463909149,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.061717115342617,-1590.6444091796875,304.1515197753906,0.6911507248878479,0.1113160103559494,0.1012413576245307,293.47174072265625,297.1499938964844,293.1499938964844,0.0012076334096491,-96.59658813476562,292.8276062011719,0.5173335075378418,0.050000000745058,0.0485398806631565,293.1685485839844,297.1499938964844,293.1499938964844,0.1650121062994003,-2660.822265625,304.1535339355469,0.8890634179115295,0.2409250438213348,0.1693295240402221,293.1999206542969,297.1499938964844,293.1499938964844,0.1784510314464569,-3834.228759765625,304.1552429199219,0.9084460139274596,0.2565523087978363,0.2439710646867752,293.2785949707031,297.1499938964844,293.1499938964844,0.0082218674942851,-2727.880859375,300.9644775390625,0.5173335075378418,0.050000000745058,0.2302522957324981,291.1634826660156,291.1499938964844,274.8500061035156,271.3239440917969,286.0439758300781,293.2785949707031,291.1635437011719,1.0,0.2179085612297058,0.797675371170044,0.797675371170044,1.0,1.0,-0.9520851969718932,0.3739031553268432,0.57818204164505,0.235605776309967,0.0,0.0,0.1040878593921661,37.022705078125,25.0,1.80487596988678,-4914.61669921875,108.9387435913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20880126953125,305.5152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7421875,18000.0,0.0,0.0,0.1101115271449089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004012003540992,0.1004054099321365,-4.211598934489302e-06,0.0,0.0001117492065532,0.0,0.0,3.8728458881378174,0.0,0.0,0.0,0.269784539937973,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.061717115342617,-1590.6444091796875,304.1515197753906,0.6911507248878479,0.1113160103559494,0.1012413576245307,293.47174072265625,297.1499938964844,293.1499938964844,0.0012076334096491,-96.59658813476562,292.8276062011719,0.5173335075378418,0.050000000745058,0.0485398806631565,293.1685485839844,297.1499938964844,293.1499938964844,0.1650121062994003,-2660.822265625,304.1535339355469,0.8890634179115295,0.2409250438213348,0.1693295240402221,293.1999206542969,297.1499938964844,293.1499938964844,0.1784510314464569,-3834.228759765625,304.1552429199219,0.9084460139274596,0.2565523087978363,0.2439710646867752,293.2785949707031,297.1499938964844,293.1499938964844,0.0082218674942851,-2727.880859375,300.9644775390625,0.5173335075378418,0.050000000745058,0.2302522957324981,291.1634826660156,291.1499938964844,274.8500061035156,271.3239440917969,286.0439758300781,293.2785949707031,291.1635437011719,1.0,0.2179085612297058,0.797675371170044,0.797675371170044,1.0,1.0,-0.9520851969718932,0.3739031553268432,0.57818204164505,0.235605776309967,0.0,0.0,0.1040878593921661,37.022705078125,25.0,1.80487596988678,-4914.61669921875,108.9387435913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20880126953125,305.5152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7421875,18000.0,0.0,0.0,0.1101115271449089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004012003540992,0.1004054099321365,-4.211598934489302e-06,0.0,0.0001117492065532,0.0,0.0,3.8728458881378174,0.0,0.0,0.0,0.269784539937973,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615774244070053,-1588.22314453125,304.1514892578125,0.6970803737640381,0.1111993715167045,0.1010880246758461,293.4730834960937,297.1499938964844,293.1499938964844,0.0011624152539297,-92.97930145263672,292.7684326171875,0.5223013758659363,0.050000000745058,0.0484845116734504,293.17041015625,297.1499938964844,293.1499938964844,0.1644883006811142,-2654.0244140625,304.1538391113281,0.8960936069488525,0.2403227984905243,0.16889388859272,293.1991882324219,297.1499938964844,293.1499938964844,0.1779768019914627,-3826.125,304.1551513671875,0.9164569973945618,0.2560691237449646,0.2434586137533188,293.2785949707031,297.1499938964844,293.1499938964844,0.0081811705604195,-2718.53662109375,300.94219970703125,0.5223013758659363,0.050000000745058,0.2299896478652954,291.1636047363281,291.1499938964844,274.8500061035156,271.3261413574219,286.0447082519531,293.2785949707031,291.1636047363281,1.0,0.2155066728591919,0.7976695895195007,0.7976695895195007,1.0,1.0,-0.9503814578056335,0.3731981515884399,0.5771833658218384,0.2350806146860122,0.0,0.0,0.103164754807949,35.5962028503418,25.0,0.9515873193740844,-4904.19921875,106.26273345947266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103881835937,305.49884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.716796875,18000.0,0.0,0.0,0.1099767014384269,0.0,0.0,0.0,0.0,1.0,2.2239227348563886e-07,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000340953469276,0.1000383421778678,-4.249879111739574e-06,0.0,0.0001116123748943,0.0,0.0,3.857921600341797,0.0,0.0,0.0,0.2697279453277588,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.061437863856554,-1585.8072509765625,304.1514892578125,0.7024396061897278,0.1110730245709419,0.1009336858987808,293.4748229980469,297.1499938964844,293.1499938964844,0.0011165441246703,-89.31038665771484,292.7077941894531,0.5269370675086975,0.050000000745058,0.0484367050230503,293.1725158691406,297.1499938964844,293.1499938964844,0.1639160066843032,-2646.594482421875,304.1541748046875,0.9023666977882384,0.2396503388881683,0.1684154123067855,293.1984558105469,297.1499938964844,293.1499938964844,0.1775145232677459,-3818.224853515625,304.1550598144531,0.9239506125450134,0.2555876672267914,0.2429560273885727,293.27862548828125,297.1499938964844,293.1499938964844,0.0081423642113804,-2709.6435546875,300.9198303222656,0.5269370675086975,0.050000000745058,0.2297628670930862,291.16357421875,291.1499938964844,274.8500061035156,271.3283386230469,286.0452575683594,293.27862548828125,291.1635131835937,1.0,0.2133781313896179,0.7976748943328857,0.7976748943328857,1.0,1.0,-0.9486890435218812,0.372508555650711,0.5761805176734924,0.2345350980758667,0.0,0.0,0.1022651642560958,34.36075210571289,25.0,0.3285078704357147,-4894.248046875,103.90665435791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212890625,305.4834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6015625,18000.0,0.0,0.0,0.1098284572362899,0.0,0.0,0.0,0.0,1.0,4.808401354239322e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996791645884513,0.0996959209442138,-1.6761687220423482e-05,0.0,0.0001114619226427,0.0,0.0,3.843969583511353,0.0,0.0,0.0,0.2696742415428161,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611505545675754,-1580.838134765625,304.1514587402344,0.7114278078079224,0.1107876598834991,0.1006146073341369,293.4794616699219,297.1499938964844,293.1499938964844,0.0010224288562312,-81.78324890136719,292.5821838378906,0.5351311564445496,0.050000000745058,0.0483598969876766,293.1773986816406,297.1499938964844,293.1499938964844,0.162612959742546,-2629.659912109375,304.15496826171875,0.9132212996482848,0.2380905002355575,0.1673229038715362,293.1971435546875,297.1499938964844,293.1499938964844,0.1766138821840286,-3802.822021484375,304.1548767089844,0.936793088912964,0.2546261847019195,0.241972416639328,293.27880859375,297.1499938964844,293.1499938964844,0.0080691929906606,-2692.89111328125,300.8746643066406,0.5351311564445496,0.050000000745058,0.2293985337018966,291.16326904296875,291.1499938964844,274.8500061035156,271.332763671875,286.0458374023437,293.27880859375,291.1632080078125,1.0,0.2098144888877868,0.7976855039596558,0.7976855039596558,1.0,1.0,-0.9452847838401794,0.3711494505405426,0.5741353034973145,0.2333688884973526,0.0,0.0,0.1005176231265068,32.364463806152344,25.0,-0.3150007724761963,-4875.28662109375,99.97783660888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,305.455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.1094932481646537,0.0,0.0,0.0,0.0,1.0,0.0002259370667161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989950746297836,0.09913070499897,-0.0001356305438093,0.0,0.0001111217279685,0.0,0.0,3.8207688331604,0.0,0.0,0.0,0.269580066204071,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611505545675754,-1580.838134765625,304.1514587402344,0.7114278078079224,0.1107876598834991,0.1006146073341369,293.4794616699219,297.1499938964844,293.1499938964844,0.0010224288562312,-81.78324890136719,292.5821838378906,0.5351311564445496,0.050000000745058,0.0483598969876766,293.1773986816406,297.1499938964844,293.1499938964844,0.162612959742546,-2629.659912109375,304.15496826171875,0.9132212996482848,0.2380905002355575,0.1673229038715362,293.1971435546875,297.1499938964844,293.1499938964844,0.1766138821840286,-3802.822021484375,304.1548767089844,0.936793088912964,0.2546261847019195,0.241972416639328,293.27880859375,297.1499938964844,293.1499938964844,0.0080691929906606,-2692.89111328125,300.8746643066406,0.5351311564445496,0.050000000745058,0.2293985337018966,291.16326904296875,291.1499938964844,274.8500061035156,271.332763671875,286.0458374023437,293.27880859375,291.1632080078125,1.0,0.2098144888877868,0.7976855039596558,0.7976855039596558,1.0,1.0,-0.9452847838401794,0.3711494505405426,0.5741353034973145,0.2333688884973526,0.0,0.0,0.1005176231265068,32.364463806152344,25.0,-0.3150007724761963,-4875.28662109375,99.97783660888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,305.455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.1094932481646537,0.0,0.0,0.0,0.0,1.0,0.0002259370667161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989950746297836,0.09913070499897,-0.0001356305438093,0.0,0.0001111217279685,0.0,0.0,3.8207688331604,0.0,0.0,0.0,0.269580066204071,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608428567647933,-1575.51953125,304.1514892578125,0.7180628776550293,0.1104558855295181,0.1002730652689933,293.4856262207031,297.1499938964844,293.1499938964844,0.0009247394045814,-73.97001647949219,292.4508056640625,0.5419130325317383,0.050000000745058,0.0483025461435318,293.1830749511719,297.1499938964844,293.1499938964844,0.1610919684171676,-2609.862060546875,304.1558532714844,0.9216941595077516,0.2362481206655502,0.1660472303628921,293.1960144042969,297.1499938964844,293.1499938964844,0.1757316440343856,-3787.7099609375,304.1547241210937,0.946727693080902,0.2536620497703552,0.241006925702095,293.2791748046875,297.1499938964844,293.1499938964844,0.0080003226175904,-2677.10595703125,300.8289794921875,0.5419130325317383,0.050000000745058,0.2291264832019806,291.1629333496094,291.1499938964844,274.8500061035156,271.337158203125,286.0458984375,293.2791442871094,291.1628723144531,1.0,0.2069781124591827,0.7976961135864258,0.7976961135864258,1.0,1.0,-0.941789448261261,0.3697879016399383,0.5720015168190002,0.2320881336927414,0.0,0.0,0.0988161265850067,30.857690811157227,25.0,-0.4036567509174347,-4857.07373046875,96.84173583984376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283935546875,305.4288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.1091117188334465,0.0,0.0,0.0,0.0,1.0,0.0004675716918427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983355566859245,0.0988153293728828,-0.0004797714645974,0.0,0.0001107345233322,0.0,0.0,3.807360887527466,0.0,0.0,0.0,0.2695125341415405,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608428567647933,-1575.51953125,304.1514892578125,0.7180628776550293,0.1104558855295181,0.1002730652689933,293.4856262207031,297.1499938964844,293.1499938964844,0.0009247394045814,-73.97001647949219,292.4508056640625,0.5419130325317383,0.050000000745058,0.0483025461435318,293.1830749511719,297.1499938964844,293.1499938964844,0.1610919684171676,-2609.862060546875,304.1558532714844,0.9216941595077516,0.2362481206655502,0.1660472303628921,293.1960144042969,297.1499938964844,293.1499938964844,0.1757316440343856,-3787.7099609375,304.1547241210937,0.946727693080902,0.2536620497703552,0.241006925702095,293.2791748046875,297.1499938964844,293.1499938964844,0.0080003226175904,-2677.10595703125,300.8289794921875,0.5419130325317383,0.050000000745058,0.2291264832019806,291.1629333496094,291.1499938964844,274.8500061035156,271.337158203125,286.0458984375,293.2791442871094,291.1628723144531,1.0,0.2069781124591827,0.7976961135864258,0.7976961135864258,1.0,1.0,-0.941789448261261,0.3697879016399383,0.5720015168190002,0.2320881336927414,0.0,0.0,0.0988161265850067,30.857690811157227,25.0,-0.4036567509174347,-4857.07373046875,96.84173583984376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283935546875,305.4288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.1091117188334465,0.0,0.0,0.0,0.0,1.0,0.0004675716918427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983355566859245,0.0988153293728828,-0.0004797714645974,0.0,0.0001107345233322,0.0,0.0,3.807360887527466,0.0,0.0,0.0,0.2695125341415405,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605073794722557,-1569.7227783203125,304.15155029296875,0.7229105234146118,0.1100756376981735,0.0999022498726844,293.4931640625,297.1499938964844,293.1499938964844,0.0008231361862272,-65.84307861328125,292.3135681152344,0.547375500202179,0.050000000745058,0.0482597760856151,293.1893920898437,297.1499938964844,293.1499938964844,0.1593511998653412,-2587.163330078125,304.15679931640625,0.9275373220443726,0.234129786491394,0.1645886600017547,293.1950378417969,297.1499938964844,293.1499938964844,0.1748571842908859,-3772.70263671875,304.15460205078125,0.9540970921516418,0.2526915371417999,0.2400507777929306,293.2796936035156,297.1499938964844,293.1499938964844,0.0079344175755977,-2661.948486328125,300.7827453613281,0.547375500202179,0.050000000745058,0.2289236038923263,291.16278076171875,291.1499938964844,274.8500061035156,271.3415832519531,286.0454406738281,293.2796630859375,291.16278076171875,1.0,0.2046919912099838,0.7977104187011719,0.7977104187011719,1.0,1.0,-0.938151240348816,0.368401288986206,0.5697499513626099,0.2306816279888153,0.0,0.0,0.0971229448914527,29.71639633178711,25.0,-0.1992808878421783,-4839.07177734375,94.28223419189452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373046875,305.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.1086911261081695,0.0,0.0,0.0,0.0,1.0,0.0007203617715276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976874306797981,0.0987521708011627,-0.0010647377930581,0.0,0.0001103076792787,0.0,0.0,3.803864479064941,0.0,0.0,0.0,0.2694723010063171,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605073794722557,-1569.7227783203125,304.15155029296875,0.7229105234146118,0.1100756376981735,0.0999022498726844,293.4931640625,297.1499938964844,293.1499938964844,0.0008231361862272,-65.84307861328125,292.3135681152344,0.547375500202179,0.050000000745058,0.0482597760856151,293.1893920898437,297.1499938964844,293.1499938964844,0.1593511998653412,-2587.163330078125,304.15679931640625,0.9275373220443726,0.234129786491394,0.1645886600017547,293.1950378417969,297.1499938964844,293.1499938964844,0.1748571842908859,-3772.70263671875,304.15460205078125,0.9540970921516418,0.2526915371417999,0.2400507777929306,293.2796936035156,297.1499938964844,293.1499938964844,0.0079344175755977,-2661.948486328125,300.7827453613281,0.547375500202179,0.050000000745058,0.2289236038923263,291.16278076171875,291.1499938964844,274.8500061035156,271.3415832519531,286.0454406738281,293.2796630859375,291.16278076171875,1.0,0.2046919912099838,0.7977104187011719,0.7977104187011719,1.0,1.0,-0.938151240348816,0.368401288986206,0.5697499513626099,0.2306816279888153,0.0,0.0,0.0971229448914527,29.71639633178711,25.0,-0.1992808878421783,-4839.07177734375,94.28223419189452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373046875,305.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.1086911261081695,0.0,0.0,0.0,0.0,1.0,0.0007203617715276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976874306797981,0.0987521708011627,-0.0010647377930581,0.0,0.0001103076792787,0.0,0.0,3.803864479064941,0.0,0.0,0.0,0.2694723010063171,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601394437253475,-1563.36962890625,304.1516418457031,0.7263619899749756,0.1096455603837966,0.0994974300265312,293.5019836425781,297.1499938964844,293.1499938964844,0.0007173810154199,-57.38349533081055,292.1703796386719,0.5516598224639893,0.050000000745058,0.0482280924916267,293.1962280273437,297.1499938964844,293.1499938964844,0.1573947817087173,-2561.601318359375,304.15777587890625,0.9309435486793518,0.2317448854446411,0.1629504412412643,293.1942443847656,297.1499938964844,293.1499938964844,0.1739841848611831,-3757.69140625,304.154541015625,0.9593535661697388,0.2517118752002716,0.2390977144241333,293.2803955078125,297.1499938964844,293.1499938964844,0.0078705847263336,-2647.19775390625,300.7359313964844,0.5516598224639893,0.050000000745058,0.2287733107805252,291.1628723144531,291.1499938964844,274.8500061035156,271.3459777832031,286.04449462890625,293.28033447265625,291.1628723144531,1.0,0.202824592590332,0.797724723815918,0.797724723815918,1.0,1.0,-0.9343367218971252,0.3669748902320862,0.5673618316650391,0.2291413247585296,0.0,0.0,0.0954056829214096,28.85185813903809,25.0,0.0831877067685127,-4820.83447265625,92.14622497558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245849609375,305.37774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.509765625,18000.0,0.0,0.0,0.1082388386130333,0.0,0.0,0.0,0.0,1.0,0.000952961796429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970379710197448,0.0988435894250869,-0.0018056194530799,0.0,0.0001098486609407,0.0,0.0,3.806473970413208,0.0,0.0,0.0,0.2694494426250458,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601394437253475,-1563.36962890625,304.1516418457031,0.7263619899749756,0.1096455603837966,0.0994974300265312,293.5019836425781,297.1499938964844,293.1499938964844,0.0007173810154199,-57.38349533081055,292.1703796386719,0.5516598224639893,0.050000000745058,0.0482280924916267,293.1962280273437,297.1499938964844,293.1499938964844,0.1573947817087173,-2561.601318359375,304.15777587890625,0.9309435486793518,0.2317448854446411,0.1629504412412643,293.1942443847656,297.1499938964844,293.1499938964844,0.1739841848611831,-3757.69140625,304.154541015625,0.9593535661697388,0.2517118752002716,0.2390977144241333,293.2803955078125,297.1499938964844,293.1499938964844,0.0078705847263336,-2647.19775390625,300.7359313964844,0.5516598224639893,0.050000000745058,0.2287733107805252,291.1628723144531,291.1499938964844,274.8500061035156,271.3459777832031,286.04449462890625,293.28033447265625,291.1628723144531,1.0,0.202824592590332,0.797724723815918,0.797724723815918,1.0,1.0,-0.9343367218971252,0.3669748902320862,0.5673618316650391,0.2291413247585296,0.0,0.0,0.0954056829214096,28.85185813903809,25.0,0.0831877067685127,-4820.83447265625,92.14622497558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245849609375,305.37774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.509765625,18000.0,0.0,0.0,0.1082388386130333,0.0,0.0,0.0,0.0,1.0,0.000952961796429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970379710197448,0.0988435894250869,-0.0018056194530799,0.0,0.0001098486609407,0.0,0.0,3.806473970413208,0.0,0.0,0.0,0.2694494426250458,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599427595734596,-1559.9761962890625,304.1517028808594,0.7276482582092285,0.1094132587313652,0.0992817059159278,293.5068359375,297.1499938964844,293.1499938964844,0.0006629172712564,-53.02669906616211,292.0965576171875,0.5534143447875977,0.050000000745058,0.0482155531644821,293.1997985839844,297.1499938964844,293.1499938964844,0.1563389748334884,-2547.783447265625,304.1582946777344,0.9318347573280334,0.2304571717977523,0.1620663106441497,293.19390869140625,297.1499938964844,293.1499938964844,0.1735470592975616,-3750.164306640625,304.1545104980469,0.9613288640975952,0.2512184977531433,0.2386209666728973,293.2807922363281,297.1499938964844,293.1499938964844,0.0078392503783106,-2639.926513671875,300.7122802734375,0.5534143447875977,0.050000000745058,0.2287138253450393,291.1629638671875,291.1499938964844,274.8500061035156,271.3481750488281,286.0440673828125,293.2810974121094,291.1629943847656,1.0,0.20201475918293,0.797731876373291,0.797731876373291,1.0,1.0,-0.932357907295227,0.3662445247173309,0.5661134123802185,0.2283196300268173,0.0,0.0,0.0945306569337844,28.50156211853028,25.0,0.2485221773386001,-4811.47119140625,91.2001495361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,305.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.42578125,18000.0,0.0,0.0,0.1080030053853988,0.0,0.0,0.0,0.0,1.0,0.0010580841917544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967097952961921,0.0989137068390846,-0.0022039073519408,0.0,0.000109609318315,0.0,0.0,3.808749914169312,0.0,0.0,0.0,0.2694409489631653,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597433298826217,-1556.5367431640625,304.1517639160156,0.7286980152130127,0.1091869175434112,0.0990646034479141,293.5119323730469,297.1499938964844,293.1499938964844,0.0006074085249565,-48.58600616455078,292.0213317871094,0.5549432039260864,0.050000000745058,0.0482048168778419,293.20343017578125,297.1499938964844,293.1499938964844,0.1552328020334243,-2533.287353515625,304.1587829589844,0.9322482943534852,0.2291127741336822,0.161141499876976,293.1935729980469,297.1499938964844,293.1499938964844,0.1731091737747192,-3742.61572265625,304.15447998046875,0.9629432559013368,0.2507286369800567,0.2381462603807449,293.28125,297.1499938964844,293.1499938964844,0.0078081665560603,-2632.677490234375,300.6885070800781,0.5549432039260864,0.050000000745058,0.22866290807724,291.1632385253906,291.1499938964844,274.8500061035156,271.35040283203125,286.04498291015625,293.2843017578125,291.1633605957031,1.0,0.2012739032506942,0.7977444529533386,0.7977444529533386,1.0,1.0,-0.930343508720398,0.3655084371566772,0.5648350715637207,0.2274668663740158,0.0,0.0,0.093622401356697,28.196134567260746,25.0,0.7929192781448364,-4801.70654296875,90.32173919677734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,305.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41015625,18000.0,0.0,0.0,0.1077615618705749,0.0,0.0,0.0,0.0,1.0,0.0011558888945728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963754653930664,0.0989852249622345,-0.0026097607333213,0.0,0.0001093642858904,0.0,0.0,3.8110859394073486,0.0,0.0,0.0,0.2694325447082519,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593577921390533,-1549.890869140625,304.1518249511719,0.7302499413490295,0.1087461113929748,0.0986505299806594,293.5228881835937,297.1499938964844,293.1499938964844,0.0005061529809609,-38.05638122558594,291.8668212890625,0.557421863079071,0.050000000745058,0.0481877885758876,293.2108459472656,297.1499938964844,293.1499938964844,0.1528798937797546,-2502.38623046875,304.1597900390625,0.9318273067474364,0.2262574136257171,0.1591788083314895,293.1929016113281,297.1499938964844,293.1499938964844,0.1722384095191955,-3727.58056640625,304.1544494628906,0.9652901291847228,0.2497598230838775,0.2372126430273056,293.2821960449219,297.1499938964844,293.1499938964844,0.0077464175410568,-2618.15576171875,300.6407165527344,0.557421863079071,0.050000000745058,0.2285821139812469,291.1644897460937,291.1499938964844,274.8500061035156,271.35479736328125,286.046630859375,293.29150390625,291.1646423339844,1.0,0.1999654918909073,0.7977696061134338,0.7977696061134338,1.0,1.0,-0.9262527227401732,0.3640417754650116,0.5622109770774841,0.225667729973793,0.0,0.0,0.0916100889444351,27.695348739624023,25.0,1.521202802658081,-4780.6806640625,88.73653411865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,305.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.1072624698281288,0.0,0.0,0.0,0.0,1.0,0.0013363569742068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956461876630783,0.0990935117006301,-0.0034473245032131,0.0,0.0001088577773771,0.0,0.0,3.814352512359619,0.0,0.0,0.0,0.2694102227687835,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593577921390533,-1549.890869140625,304.1518249511719,0.7302499413490295,0.1087461113929748,0.0986505299806594,293.5228881835937,297.1499938964844,293.1499938964844,0.0005061529809609,-38.05638122558594,291.8668212890625,0.557421863079071,0.050000000745058,0.0481877885758876,293.2108459472656,297.1499938964844,293.1499938964844,0.1528798937797546,-2502.38623046875,304.1597900390625,0.9318273067474364,0.2262574136257171,0.1591788083314895,293.1929016113281,297.1499938964844,293.1499938964844,0.1722384095191955,-3727.58056640625,304.1544494628906,0.9652901291847228,0.2497598230838775,0.2372126430273056,293.2821960449219,297.1499938964844,293.1499938964844,0.0077464175410568,-2618.15576171875,300.6407165527344,0.557421863079071,0.050000000745058,0.2285821139812469,291.1644897460937,291.1499938964844,274.8500061035156,271.35479736328125,286.046630859375,293.29150390625,291.1646423339844,1.0,0.1999654918909073,0.7977696061134338,0.7977696061134338,1.0,1.0,-0.9262527227401732,0.3640417754650116,0.5622109770774841,0.225667729973793,0.0,0.0,0.0916100889444351,27.695348739624023,25.0,1.521202802658081,-4780.6806640625,88.73653411865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,305.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.1072624698281288,0.0,0.0,0.0,0.0,1.0,0.0013363569742068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956461876630783,0.0990935117006301,-0.0034473245032131,0.0,0.0001088577773771,0.0,0.0,3.814352512359619,0.0,0.0,0.0,0.2694102227687835,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589718669652938,-1543.2537841796875,304.15185546875,0.7311029434204102,0.1082911863923072,0.0982349812984466,293.5348205566406,297.1499938964844,293.1499938964844,0.0004834219871554,-33.620365142822266,291.7054138183594,0.5592170357704163,0.050000000745058,0.0481757335364818,293.2184143066406,297.1499938964844,293.1499938964844,0.1503557562828064,-2469.1484375,304.1607360839844,0.9298856854438782,0.223181664943695,0.15706467628479,293.1922912597656,297.1499938964844,293.1499938964844,0.1713835150003433,-3712.81005859375,304.1543884277344,0.9666239619255066,0.2487958967685699,0.2362909913063049,293.28326416015625,297.1499938964844,293.1499938964844,0.007685677614063,-2603.8125,300.5922546386719,0.5592170357704163,0.050000000745058,0.2285249382257461,291.1654968261719,291.1499938964844,274.8500061035156,271.35919189453125,286.0477905273437,293.2997131347656,291.16558837890625,1.0,0.1988428831100464,0.7977946996688843,0.7977946996688843,1.0,1.0,-0.9220271110534668,0.362576961517334,0.5594501495361328,0.2236872762441635,0.0,0.0,0.0894685313105583,27.315937042236328,25.0,1.3297293186187744,-4758.2216796875,87.3282241821289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.2858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.1067404597997665,0.0,0.0,0.0,0.0,1.0,0.0015013755764812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948600843548774,0.099172867834568,-0.0043127825483679,0.0,0.0001083280003513,0.0,0.0,3.816399335861206,0.0,0.0,0.0,0.2693822085857391,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589718669652938,-1543.2537841796875,304.15185546875,0.7311029434204102,0.1082911863923072,0.0982349812984466,293.5348205566406,297.1499938964844,293.1499938964844,0.0004834219871554,-33.620365142822266,291.7054138183594,0.5592170357704163,0.050000000745058,0.0481757335364818,293.2184143066406,297.1499938964844,293.1499938964844,0.1503557562828064,-2469.1484375,304.1607360839844,0.9298856854438782,0.223181664943695,0.15706467628479,293.1922912597656,297.1499938964844,293.1499938964844,0.1713835150003433,-3712.81005859375,304.1543884277344,0.9666239619255066,0.2487958967685699,0.2362909913063049,293.28326416015625,297.1499938964844,293.1499938964844,0.007685677614063,-2603.8125,300.5922546386719,0.5592170357704163,0.050000000745058,0.2285249382257461,291.1654968261719,291.1499938964844,274.8500061035156,271.35919189453125,286.0477905273437,293.2997131347656,291.16558837890625,1.0,0.1988428831100464,0.7977946996688843,0.7977946996688843,1.0,1.0,-0.9220271110534668,0.362576961517334,0.5594501495361328,0.2236872762441635,0.0,0.0,0.0894685313105583,27.315937042236328,25.0,1.3297293186187744,-4758.2216796875,87.3282241821289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.2858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.1067404597997665,0.0,0.0,0.0,0.0,1.0,0.0015013755764812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948600843548774,0.099172867834568,-0.0043127825483679,0.0,0.0001083280003513,0.0,0.0,3.816399335861206,0.0,0.0,0.0,0.2693822085857391,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.058572843670845,-1536.406982421875,304.1518859863281,0.7313545942306519,0.1078126952052116,0.0978032127022743,293.5478515625,297.1499938964844,293.1499938964844,0.0004161497636232,-20.238109588623047,291.5367126464844,0.5604567527770996,0.050000000745058,0.0481675490736961,293.2260131835937,297.1499938964844,293.1499938964844,0.1476764976978302,-2433.7607421875,304.16162109375,0.9266529083251952,0.2199044376611709,0.1548100411891937,293.1917724609375,297.1499938964844,293.1499938964844,0.1705394834280014,-3698.21728515625,304.1543273925781,0.96714985370636,0.247831717133522,0.2353738844394683,293.284423828125,297.1499938964844,293.1499938964844,0.007625681348145,-2589.58984375,300.5430908203125,0.5604567527770996,0.050000000745058,0.228486105799675,291.1661376953125,291.1499938964844,274.8500061035156,271.3636169433594,286.048095703125,293.3090515136719,291.16619873046875,1.0,0.1978568583726883,0.7978320717811584,0.7978320717811584,1.0,1.0,-0.9176454544067384,0.3611259758472442,0.5565194487571716,0.2214706689119339,0.0,0.0,0.0872677266597747,27.02860450744629,25.0,0.8878023028373718,-4735.21826171875,86.04522705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734680175781,305.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.1061964705586433,0.0,0.0,0.0,0.0,1.0,0.0016526400577276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940544158220291,0.0992427840828895,-0.0051883733831346,0.0,0.0001077759152394,0.0,0.0,3.818038702011109,0.0,0.0,0.0,0.2693520486354828,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.058572843670845,-1536.406982421875,304.1518859863281,0.7313545942306519,0.1078126952052116,0.0978032127022743,293.5478515625,297.1499938964844,293.1499938964844,0.0004161497636232,-20.238109588623047,291.5367126464844,0.5604567527770996,0.050000000745058,0.0481675490736961,293.2260131835937,297.1499938964844,293.1499938964844,0.1476764976978302,-2433.7607421875,304.16162109375,0.9266529083251952,0.2199044376611709,0.1548100411891937,293.1917724609375,297.1499938964844,293.1499938964844,0.1705394834280014,-3698.21728515625,304.1543273925781,0.96714985370636,0.247831717133522,0.2353738844394683,293.284423828125,297.1499938964844,293.1499938964844,0.007625681348145,-2589.58984375,300.5430908203125,0.5604567527770996,0.050000000745058,0.228486105799675,291.1661376953125,291.1499938964844,274.8500061035156,271.3636169433594,286.048095703125,293.3090515136719,291.16619873046875,1.0,0.1978568583726883,0.7978320717811584,0.7978320717811584,1.0,1.0,-0.9176454544067384,0.3611259758472442,0.5565194487571716,0.2214706689119339,0.0,0.0,0.0872677266597747,27.02860450744629,25.0,0.8878023028373718,-4735.21826171875,86.04522705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734680175781,305.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.1061964705586433,0.0,0.0,0.0,0.0,1.0,0.0016526400577276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940544158220291,0.0992427840828895,-0.0051883733831346,0.0,0.0001077759152394,0.0,0.0,3.818038702011109,0.0,0.0,0.0,0.2693520486354828,4.0,0.0,1.0
742980,293.166259765625,297.1499938964844,293.1499938964844,0.0581563115119934,-1529.276123046875,304.1519470214844,0.7310847640037537,0.1073067784309387,0.0973504483699798,293.56207275390625,297.1499938964844,293.1499938964844,0.0003499100857879,-9.541621208190918,291.3597717285156,0.5612305402755737,0.050000000745058,0.0481625087559223,293.23358154296875,297.1499938964844,293.1499938964844,0.1448534578084945,-2396.34765625,304.1624450683594,0.9223005175590516,0.2164395749568939,0.152423083782196,293.1913146972656,297.1499938964844,293.1499938964844,0.1697030514478683,-3683.7451171875,304.1542663574219,0.9670025110244752,0.2468644380569458,0.2344575971364975,293.28564453125,297.1499938964844,293.1499938964844,0.0075662564486265,-2575.443359375,300.49322509765625,0.5612305402755737,0.050000000745058,0.22846220433712,291.1664428710937,291.1499938964844,274.8500061035156,271.3680114746094,286.0473327636719,293.3196105957031,291.1664428710937,1.0,0.1969761848449707,0.7978693842887878,0.7978693842887878,1.0,1.0,-0.913102388381958,0.3596999049186706,0.5534024834632874,0.2189806252717971,0.0,0.0,0.0850539356470108,26.814245223999023,25.0,0.3871325254440307,-4712.052734375,84.85565185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791748046875,305.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.1056334972381591,0.0,0.0,0.0,0.0,1.0,0.0017913255142048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932461321353912,0.099305085837841,-0.0060589592903852,0.0,0.0001072045706678,0.0,0.0,3.819371223449707,0.0,0.0,0.0,0.2693208754062652,4.0,0.0,1.0
