time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743040,293.166259765625,297.1499938964844,293.1499938964844,0.0581563115119934,-1529.276123046875,304.1519470214844,0.7310847640037537,0.1073067784309387,0.0973504483699798,293.56207275390625,297.1499938964844,293.1499938964844,0.0003499100857879,-9.541621208190918,291.3597717285156,0.5612305402755737,0.050000000745058,0.0481625087559223,293.23358154296875,297.1499938964844,293.1499938964844,0.1448534578084945,-2396.34765625,304.1624450683594,0.9223005175590516,0.2164395749568939,0.152423083782196,293.1913146972656,297.1499938964844,293.1499938964844,0.1697030514478683,-3683.7451171875,304.1542663574219,0.9670025110244752,0.2468644380569458,0.2344575971364975,293.28564453125,297.1499938964844,293.1499938964844,0.0075662564486265,-2575.443359375,300.49322509765625,0.5612305402755737,0.050000000745058,0.22846220433712,291.1664428710937,291.1499938964844,274.8500061035156,271.3680114746094,286.0473327636719,293.3196105957031,291.1664428710937,1.0,0.1969761848449707,0.7978693842887878,0.7978693842887878,1.0,1.0,-0.913102388381958,0.3596999049186706,0.5534024834632874,0.2189806252717971,0.0,0.0,0.0850539356470108,26.814245223999023,25.0,0.3871325254440307,-4712.052734375,84.85565185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791748046875,305.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.1056334972381591,0.0,0.0,0.0,0.0,1.0,0.0017913255142048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932461321353912,0.099305085837841,-0.0060589592903852,0.0,0.0001072045706678,0.0,0.0,3.819371223449707,0.0,0.0,0.0,0.2693208754062652,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579406172037124,-1525.5897216796875,304.1520080566406,0.7307848930358887,0.1070429757237434,0.0971154272556305,293.56964111328125,297.1499938964844,293.1499938964844,0.0003065309138037,-4.190150260925293,291.2680969238281,0.5614747405052185,0.050000000745058,0.048160932958126,293.2373352050781,297.1499938964844,293.1499938964844,0.1433945447206497,-2376.9599609375,304.162841796875,0.9197781682014464,0.214644581079483,0.1511852741241455,293.1911315917969,297.1499938964844,293.1499938964844,0.1692865788936615,-3676.53466796875,304.1542663574219,0.9667213559150696,0.2463789284229278,0.2339988499879837,293.2862854003906,297.1499938964844,293.1499938964844,0.0075367046520113,-2568.383056640625,300.4680480957031,0.5614747405052185,0.050000000745058,0.2284547388553619,291.1664428710937,291.1499938964844,274.8500061035156,271.3702087402344,286.0465087890625,293.32537841796875,291.1664123535156,1.0,0.1965659260749817,0.7978880405426025,0.7978880405426025,1.0,1.0,-0.9107730984687804,0.358999490737915,0.5517736077308655,0.2176287323236465,0.0,0.0,0.083955205976963,26.728496551513672,25.0,0.1576116681098938,-4700.52587890625,84.28694152832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,305.18927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.1053466871380806,0.0,0.0,0.0,0.0,1.0,0.0018562698969617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928462445735931,0.0993347689509391,-0.006488521117717,0.0,0.0001069134887075,0.0,0.0,3.819983959197998,0.0,0.0,0.0,0.2693053185939789,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577193573117256,-1521.8121337890625,304.15203857421875,0.7303857207298279,0.1067715063691139,0.0968740805983543,293.5775451660156,297.1499938964844,293.1499938964844,0.0002086269232677,-1.9388760819083483e-08,291.1742553710937,0.5616355538368225,0.050000000745058,0.0481599085032939,293.24102783203125,297.1499938964844,293.1499938964844,0.1419060975313186,-2357.140869140625,304.1632080078125,0.9170580506324768,0.2128105014562606,0.1499195396900177,293.1909484863281,297.1499938964844,293.1499938964844,0.1688706427812576,-3669.330078125,304.1542358398437,0.966317355632782,0.2458918243646621,0.2335392236709594,293.28692626953125,297.1499938964844,293.1499938964844,0.0075072282925248,-2561.32177734375,300.44268798828125,0.5616355538368225,0.050000000745058,0.2284498661756515,291.1664123535156,291.1499938964844,274.8500061035156,271.3724365234375,286.0453491210937,293.3314819335937,291.1663513183594,1.0,0.1961723566055297,0.7979106307029724,0.7979106307029724,1.0,1.0,-0.9084053635597228,0.358307808637619,0.5500975251197815,0.216206282377243,0.0,0.0,0.0828669965267181,26.65496253967285,25.0,-0.0443266108632087,-4689.07373046875,83.73233795166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840576171875,305.16943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1050573661923408,0.0,0.0,0.0,0.0,1.0,0.0019183654803782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924512147903442,0.0993632897734642,-0.0069120721891522,0.0,0.0001066198674379,0.0,0.0,3.8205580711364746,0.0,0.0,0.0,0.269289880990982,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572571605443954,-1513.9327392578125,304.1521301269531,0.7293276786804199,0.1062003299593925,0.0963698923587799,293.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5617511868476868,0.050000000745058,0.0481592006981372,293.2482604980469,297.1499938964844,293.1499938964844,0.1388532817363739,-2316.3642578125,304.16387939453125,0.9111728668212892,0.2090405523777008,0.1473153680562973,293.190673828125,297.1499938964844,293.1499938964844,0.1680371612310409,-3654.8798828125,304.1542053222656,0.9651981592178344,0.2449098378419876,0.2326153367757797,293.2882995605469,297.1499938964844,293.1499938964844,0.00744837988168,-2547.156005859375,300.39141845703125,0.5617511868476868,0.050000000745058,0.2284465134143829,291.1661682128906,291.1499938964844,274.8500061035156,271.3768310546875,286.0425109863281,293.3451843261719,291.1661376953125,1.0,0.1954239606857299,0.7979558110237122,0.7979558110237122,1.0,1.0,-0.9035605788230896,0.3569487035274505,0.5466119050979614,0.2131602168083191,0.0,0.0,0.0807229876518249,26.53737449645996,25.0,-0.2562310099601745,-4666.37060546875,82.65532684326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,305.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.1044749766588211,0.0,0.0,0.0,0.0,1.0,0.0020347950048744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916778221726417,0.0994172617793083,-0.0077394335530698,0.0,0.000106028826849,0.0,0.0,3.821608543395996,0.0,0.0,0.0,0.2692594826221466,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572571605443954,-1513.9327392578125,304.1521301269531,0.7293276786804199,0.1062003299593925,0.0963698923587799,293.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5617511868476868,0.050000000745058,0.0481592006981372,293.2482604980469,297.1499938964844,293.1499938964844,0.1388532817363739,-2316.3642578125,304.16387939453125,0.9111728668212892,0.2090405523777008,0.1473153680562973,293.190673828125,297.1499938964844,293.1499938964844,0.1680371612310409,-3654.8798828125,304.1542053222656,0.9651981592178344,0.2449098378419876,0.2326153367757797,293.2882995605469,297.1499938964844,293.1499938964844,0.00744837988168,-2547.156005859375,300.39141845703125,0.5617511868476868,0.050000000745058,0.2284465134143829,291.1661682128906,291.1499938964844,274.8500061035156,271.3768310546875,286.0425109863281,293.3451843261719,291.1661376953125,1.0,0.1954239606857299,0.7979558110237122,0.7979558110237122,1.0,1.0,-0.9035605788230896,0.3569487035274505,0.5466119050979614,0.2131602168083191,0.0,0.0,0.0807229876518249,26.53737449645996,25.0,-0.2562310099601745,-4666.37060546875,82.65532684326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,305.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.1044749766588211,0.0,0.0,0.0,0.0,1.0,0.0020347950048744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916778221726417,0.0994172617793083,-0.0077394335530698,0.0,0.000106028826849,0.0,0.0,3.821608543395996,0.0,0.0,0.0,0.2692594826221466,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567578449845314,-1505.4344482421875,304.1522521972656,0.7279372811317444,0.1055829972028732,0.0958266854286193,293.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5616304874420166,0.050000000745058,0.0481600351631641,293.2551574707031,297.1499938964844,293.1499938964844,0.1357076168060302,-2274.15869140625,304.1644897460937,0.9049065113067628,0.2051479071378708,0.1446224451065063,293.1905212402344,297.1499938964844,293.1499938964844,0.1671931743621826,-3640.224609375,304.1542053222656,0.9637043476104736,0.2439123392105102,0.2316793799400329,293.2897644042969,297.1499938964844,293.1499938964844,0.0073894215747714,-2532.849609375,300.3394470214844,0.5616304874420166,0.050000000745058,0.2284504771232605,291.1660461425781,291.1499938964844,274.8500061035156,271.3812255859375,286.03912353515625,293.3608703613281,291.166015625,1.0,0.1947164833545684,0.7980009913444519,0.7980009913444519,1.0,1.0,-0.8985585570335388,0.3556059896945953,0.5429525375366211,0.2098719179630279,0.0,0.0,0.0785964876413345,26.45326042175293,25.0,-0.1906131207942962,-4643.73681640625,81.60997772216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.736328125,18000.0,0.0,0.0,0.1038929671049118,0.0,0.0,0.0,0.0,1.0,0.0021423129364848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909202024340629,0.0994611904025077,-0.0085409879684448,0.0,0.0001054381573339,0.0,0.0,3.822293519973755,0.0,0.0,0.0,0.2692288756370544,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567578449845314,-1505.4344482421875,304.1522521972656,0.7279372811317444,0.1055829972028732,0.0958266854286193,293.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5616304874420166,0.050000000745058,0.0481600351631641,293.2551574707031,297.1499938964844,293.1499938964844,0.1357076168060302,-2274.15869140625,304.1644897460937,0.9049065113067628,0.2051479071378708,0.1446224451065063,293.1905212402344,297.1499938964844,293.1499938964844,0.1671931743621826,-3640.224609375,304.1542053222656,0.9637043476104736,0.2439123392105102,0.2316793799400329,293.2897644042969,297.1499938964844,293.1499938964844,0.0073894215747714,-2532.849609375,300.3394470214844,0.5616304874420166,0.050000000745058,0.2284504771232605,291.1660461425781,291.1499938964844,274.8500061035156,271.3812255859375,286.03912353515625,293.3608703613281,291.166015625,1.0,0.1947164833545684,0.7980009913444519,0.7980009913444519,1.0,1.0,-0.8985585570335388,0.3556059896945953,0.5429525375366211,0.2098719179630279,0.0,0.0,0.0785964876413345,26.45326042175293,25.0,-0.1906131207942962,-4643.73681640625,81.60997772216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.736328125,18000.0,0.0,0.0,0.1038929671049118,0.0,0.0,0.0,0.0,1.0,0.0021423129364848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909202024340629,0.0994611904025077,-0.0085409879684448,0.0,0.0001054381573339,0.0,0.0,3.822293519973755,0.0,0.0,0.0,0.2692288756370544,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562224462628364,-1496.3392333984375,304.15240478515625,0.7262774705886841,0.10492455214262,0.0952461883425712,293.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5613344311714172,0.050000000745058,0.0481620170176029,293.26171875,297.1499938964844,293.1499938964844,0.1324895918369293,-2230.776611328125,304.1650390625,0.8984877467155457,0.2011554688215255,0.1418571323156356,293.1904602050781,297.1499938964844,293.1499938964844,0.1663367301225662,-3625.32958984375,304.1542358398437,0.9619138836860656,0.242899939417839,0.2307297885417938,293.29132080078125,297.1499938964844,293.1499938964844,0.0073302397504448,-2518.367431640625,300.2867431640625,0.5613344311714172,0.050000000745058,0.2284598797559738,291.1659851074219,291.1499938964844,274.8500061035156,271.3856201171875,286.0351257324219,293.3780517578125,291.1659851074219,1.0,0.1940374076366424,0.7980546355247498,0.7980546355247498,1.0,1.0,-0.8934164047241211,0.3542698919773102,0.5391465425491333,0.2063928991556167,0.0,0.0,0.0764668434858322,26.393978118896484,25.0,-0.0612619630992412,-4620.98779296875,80.5861587524414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915954589844,305.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75390625,18000.0,0.0,0.0,0.1033165156841278,0.0,0.0,0.0,0.0,1.0,0.0022432778496295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901689305901527,0.0994943529367446,-0.0093254223465919,0.0,0.000104853126686,0.0,0.0,3.8225698471069336,0.0,0.0,0.0,0.269197553396225,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562224462628364,-1496.3392333984375,304.15240478515625,0.7262774705886841,0.10492455214262,0.0952461883425712,293.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5613344311714172,0.050000000745058,0.0481620170176029,293.26171875,297.1499938964844,293.1499938964844,0.1324895918369293,-2230.776611328125,304.1650390625,0.8984877467155457,0.2011554688215255,0.1418571323156356,293.1904602050781,297.1499938964844,293.1499938964844,0.1663367301225662,-3625.32958984375,304.1542358398437,0.9619138836860656,0.242899939417839,0.2307297885417938,293.29132080078125,297.1499938964844,293.1499938964844,0.0073302397504448,-2518.367431640625,300.2867431640625,0.5613344311714172,0.050000000745058,0.2284598797559738,291.1659851074219,291.1499938964844,274.8500061035156,271.3856201171875,286.0351257324219,293.3780517578125,291.1659851074219,1.0,0.1940374076366424,0.7980546355247498,0.7980546355247498,1.0,1.0,-0.8934164047241211,0.3542698919773102,0.5391465425491333,0.2063928991556167,0.0,0.0,0.0764668434858322,26.393978118896484,25.0,-0.0612619630992412,-4620.98779296875,80.5861587524414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915954589844,305.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75390625,18000.0,0.0,0.0,0.1033165156841278,0.0,0.0,0.0,0.0,1.0,0.0022432778496295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901689305901527,0.0994943529367446,-0.0093254223465919,0.0,0.000104853126686,0.0,0.0,3.8225698471069336,0.0,0.0,0.0,0.269197553396225,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556560270488262,-1486.7376708984375,304.15252685546875,0.7244072556495667,0.1042321398854255,0.0946342647075653,293.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5609118938446045,0.050000000745058,0.0481648370623588,293.2682189941406,297.1499938964844,293.1499938964844,0.1291793137788772,-2185.916748046875,304.16552734375,0.8916526436805725,0.1970079988241195,0.1389994174242019,293.1902160644531,297.1499938964844,293.1499938964844,0.1654940247535705,-3610.662841796875,304.1542358398437,0.959936022758484,0.241922840476036,0.2297973185777664,293.2929382324219,297.1499938964844,293.1499938964844,0.007270794827491,-2503.695068359375,300.2333068847656,0.5609118938446045,0.050000000745058,0.2284732460975647,291.16607666015625,291.1499938964844,274.8500061035156,271.3900451660156,286.03082275390625,293.3965148925781,291.16607666015625,1.0,0.1933779418468475,0.7981082201004028,0.7981082201004028,1.0,1.0,-0.888152003288269,0.3529260754585266,0.5352259278297424,0.2027823328971862,0.0,0.0,0.0743208825588226,26.353111267089844,25.0,0.1197475865483284,-4598.02294921875,79.57734680175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29168701171875,305.0092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.771484375,18000.0,0.0,0.0,0.1027488559484481,0.0,0.0,0.0,0.0,1.0,0.0023393533192574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894196331501007,0.0995190218091011,-0.0100993942469358,0.0,0.000104277030914,0.0,0.0,3.822518825531006,0.0,0.0,0.0,0.2691655158996582,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556560270488262,-1486.7376708984375,304.15252685546875,0.7244072556495667,0.1042321398854255,0.0946342647075653,293.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5609118938446045,0.050000000745058,0.0481648370623588,293.2682189941406,297.1499938964844,293.1499938964844,0.1291793137788772,-2185.916748046875,304.16552734375,0.8916526436805725,0.1970079988241195,0.1389994174242019,293.1902160644531,297.1499938964844,293.1499938964844,0.1654940247535705,-3610.662841796875,304.1542358398437,0.959936022758484,0.241922840476036,0.2297973185777664,293.2929382324219,297.1499938964844,293.1499938964844,0.007270794827491,-2503.695068359375,300.2333068847656,0.5609118938446045,0.050000000745058,0.2284732460975647,291.16607666015625,291.1499938964844,274.8500061035156,271.3900451660156,286.03082275390625,293.3965148925781,291.16607666015625,1.0,0.1933779418468475,0.7981082201004028,0.7981082201004028,1.0,1.0,-0.888152003288269,0.3529260754585266,0.5352259278297424,0.2027823328971862,0.0,0.0,0.0743208825588226,26.353111267089844,25.0,0.1197475865483284,-4598.02294921875,79.57734680175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29168701171875,305.0092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.771484375,18000.0,0.0,0.0,0.1027488559484481,0.0,0.0,0.0,0.0,1.0,0.0023393533192574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894196331501007,0.0995190218091011,-0.0100993942469358,0.0,0.000104277030914,0.0,0.0,3.822518825531006,0.0,0.0,0.0,0.2691655158996582,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553627237677574,-1481.7740478515625,304.1526184082031,0.7234088182449341,0.1038753911852836,0.0943184345960617,293.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5606659650802612,0.050000000745058,0.0481664799153804,293.2714233398437,297.1499938964844,293.1499938964844,0.1274790465831756,-2162.77880859375,304.1658020019531,0.888067364692688,0.1948775351047516,0.1375262290239334,293.1900329589844,297.1499938964844,293.1499938964844,0.1650886982679367,-3603.607177734375,304.1542053222656,0.958913505077362,0.2414516657590866,0.2293503880500793,293.2937927246094,297.1499938964844,293.1499938964844,0.0072409622371196,-2496.281494140625,300.206298828125,0.5606659650802612,0.050000000745058,0.228481039404869,291.1661682128906,291.1499938964844,274.8500061035156,271.3922424316406,286.0286560058594,293.4061584472656,291.16619873046875,1.0,0.1930535286664962,0.798134982585907,0.798134982585907,1.0,1.0,-0.8854794502258301,0.3522466421127319,0.5332328081130981,0.2009471207857132,0.0,0.0,0.0732330009341239,26.338001251220703,25.0,0.2370692938566208,-4586.41259765625,79.07719421386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913818359375,304.9882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.1024688482284545,0.0,0.0,0.0,0.0,1.0,0.0023860507644712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890432447195053,0.0995282083749771,-0.0104849655181169,0.0,0.0001039928538375,0.0,0.0,3.82236909866333,0.0,0.0,0.0,0.2691490948200226,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550636500120162,-1476.7186279296875,304.1526794433594,0.7223765254020691,0.1035128980875015,0.093997061252594,293.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5604038834571838,0.050000000745058,0.048168234527111,293.2745666503906,297.1499938964844,293.1499938964844,0.1257605403661728,-2139.327392578125,304.1660461425781,0.8844047784805298,0.1927248388528823,0.1360337138175964,293.1898193359375,297.1499938964844,293.1499938964844,0.164688691496849,-3596.640380859375,304.1541748046875,0.9578694105148317,0.2409846037626266,0.2289098352193832,293.2946472167969,297.1499938964844,293.1499938964844,0.0072110593318939,-2488.81640625,300.1791687011719,0.5604038834571838,0.050000000745058,0.2284893542528152,291.16632080078125,291.1499938964844,274.8500061035156,271.3944396972656,286.02642822265625,293.4159240722656,291.16632080078125,1.0,0.1927318125963211,0.7981658577919006,0.7981658577919006,1.0,1.0,-0.8827854990959167,0.351561039686203,0.5312244892120361,0.1991034299135208,0.0,0.0,0.0721314623951911,26.325586318969727,25.0,0.3400074243545532,-4574.69775390625,78.57958221435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908935546875,304.96685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80078125,18000.0,0.0,0.0,0.1021914258599281,0.0,0.0,0.0,0.0,1.0,0.0024321360979229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088664025068283,0.0995353460311889,-0.0108713256195187,0.0,0.0001037113033817,0.0,0.0,3.822136878967285,0.0,0.0,0.0,0.2691323757171631,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544520169496536,-1466.399169921875,304.1528015136719,0.7202301025390625,0.1027747467160224,0.093341439962387,293.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5598458647727966,0.050000000745058,0.0481719747185707,293.28045654296875,297.1499938964844,293.1499938964844,0.1222941726446151,-2091.823486328125,304.1664733886719,0.8769238591194153,0.1883724480867386,0.1330118030309677,293.189453125,297.1499938964844,293.1499938964844,0.1638937890529632,-3582.781494140625,304.15411376953125,0.95571768283844,0.2400522977113723,0.2280340492725372,293.29638671875,297.1499938964844,293.1499938964844,0.007151092402637,-2473.7509765625,300.1243896484375,0.5598458647727966,0.050000000745058,0.2285071164369583,291.1666564941406,291.1499938964844,274.8500061035156,271.3988342285156,286.0218505859375,293.4355163574219,291.16668701171875,1.0,0.1920945793390274,0.7982274889945984,0.7982274889945984,1.0,1.0,-0.8773459792137146,0.3501704037189483,0.5271755456924438,0.1954066455364227,0.0,0.0,0.0698899030685424,26.3069076538086,25.0,0.4494256675243377,-4550.998046875,77.59132385253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895812988281,304.92266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.1016436517238617,0.0,0.0,0.0,0.0,1.0,0.0025229253806173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878968387842178,0.0995457768440246,-0.0116489408537745,0.0,0.0001031553838402,0.0,0.0,3.821510076522827,0.0,0.0,0.0,0.269098162651062,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544520169496536,-1466.399169921875,304.1528015136719,0.7202301025390625,0.1027747467160224,0.093341439962387,293.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5598458647727966,0.050000000745058,0.0481719747185707,293.28045654296875,297.1499938964844,293.1499938964844,0.1222941726446151,-2091.823486328125,304.1664733886719,0.8769238591194153,0.1883724480867386,0.1330118030309677,293.189453125,297.1499938964844,293.1499938964844,0.1638937890529632,-3582.781494140625,304.15411376953125,0.95571768283844,0.2400522977113723,0.2280340492725372,293.29638671875,297.1499938964844,293.1499938964844,0.007151092402637,-2473.7509765625,300.1243896484375,0.5598458647727966,0.050000000745058,0.2285071164369583,291.1666564941406,291.1499938964844,274.8500061035156,271.3988342285156,286.0218505859375,293.4355163574219,291.16668701171875,1.0,0.1920945793390274,0.7982274889945984,0.7982274889945984,1.0,1.0,-0.8773459792137146,0.3501704037189483,0.5271755456924438,0.1954066455364227,0.0,0.0,0.0698899030685424,26.3069076538086,25.0,0.4494256675243377,-4550.998046875,77.59132385253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895812988281,304.92266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.1016436517238617,0.0,0.0,0.0,0.0,1.0,0.0025229253806173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878968387842178,0.0995457768440246,-0.0116489408537745,0.0,0.0001031553838402,0.0,0.0,3.821510076522827,0.0,0.0,0.0,0.269098162651062,4.0,0.0,1.0
743940,293.1732482910156,297.1499938964844,293.1499938964844,0.053827665746212,-1455.8927001953125,304.1529235839844,0.7179900407791138,0.1020252108573913,0.0926740020513534,293.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5592526793479919,0.050000000745058,0.0481759756803512,293.2859802246094,297.1499938964844,293.1499938964844,0.1187928989529609,-2043.557861328125,304.16680908203125,0.8692703247070312,0.1839473247528076,0.1299422532320022,293.1891174316406,297.1499938964844,293.1499938964844,0.163099318742752,-3568.91064453125,304.154052734375,0.9534832239151,0.2391174286603927,0.2271569967269897,293.2981262207031,297.1499938964844,293.1499938964844,0.0070909820497035,-2458.52587890625,300.0689697265625,0.5592526793479919,0.050000000745058,0.228526085615158,291.1669616699219,291.1499938964844,274.8500061035156,271.4032287597656,286.0169677734375,293.4549560546875,291.1669921875,1.0,0.1914630979299545,0.7982891798019409,0.7982891798019409,1.0,1.0,-0.8718353509902954,0.3487485349178314,0.5230867862701416,0.1917083710432052,0.0,0.0,0.0676036551594734,26.29507827758789,25.0,0.464550644159317,-4527.02783203125,76.61003112792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,304.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.1011039465665817,0.0,0.0,0.0,0.0,1.0,0.0026121383998543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087120346724987,0.0995538160204887,-0.0124334748834371,0.0,0.0001026076570269,0.0,0.0,3.820777177810669,0.0,0.0,0.0,0.269063264131546,4.0,0.0,1.0
744000,293.1732482910156,297.1499938964844,293.1499938964844,0.053827665746212,-1455.8927001953125,304.1529235839844,0.7179900407791138,0.1020252108573913,0.0926740020513534,293.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5592526793479919,0.050000000745058,0.0481759756803512,293.2859802246094,297.1499938964844,293.1499938964844,0.1187928989529609,-2043.557861328125,304.16680908203125,0.8692703247070312,0.1839473247528076,0.1299422532320022,293.1891174316406,297.1499938964844,293.1499938964844,0.163099318742752,-3568.91064453125,304.154052734375,0.9534832239151,0.2391174286603927,0.2271569967269897,293.2981262207031,297.1499938964844,293.1499938964844,0.0070909820497035,-2458.52587890625,300.0689697265625,0.5592526793479919,0.050000000745058,0.228526085615158,291.1669616699219,291.1499938964844,274.8500061035156,271.4032287597656,286.0169677734375,293.4549560546875,291.1669921875,1.0,0.1914630979299545,0.7982891798019409,0.7982891798019409,1.0,1.0,-0.8718353509902954,0.3487485349178314,0.5230867862701416,0.1917083710432052,0.0,0.0,0.0676036551594734,26.29507827758789,25.0,0.464550644159317,-4527.02783203125,76.61003112792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,304.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.1011039465665817,0.0,0.0,0.0,0.0,1.0,0.0026121383998543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087120346724987,0.0995538160204887,-0.0124334748834371,0.0,0.0001026076570269,0.0,0.0,3.820777177810669,0.0,0.0,0.0,0.269063264131546,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0531973242759704,-1445.3126220703125,304.1529846191406,0.7156766653060913,0.1012727245688438,0.0920021831989288,293.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5586361885070801,0.050000000745058,0.0481801517307758,293.291259765625,297.1499938964844,293.1499938964844,0.1152427569031715,-1994.3101806640625,304.1671142578125,0.8614498376846313,0.1794298440217971,0.1268107891082763,293.1888427734375,297.1499938964844,293.1499938964844,0.1623057276010513,-3555.037353515625,304.1540222167969,0.9511858820915222,0.2381838858127594,0.226279929280281,293.29986572265625,297.1499938964844,293.1499938964844,0.0070307943969964,-2443.154052734375,300.01300048828125,0.5586361885070801,0.050000000745058,0.2285459041595459,291.1673278808594,291.1499938964844,274.8500061035156,271.4076538085937,286.0119934082031,293.4740600585937,291.1673583984375,1.0,0.1908345222473144,0.7983617782592773,0.7983617782592773,1.0,1.0,-0.8662463426589966,0.347278892993927,0.5189674496650696,0.1880441159009933,0.0,0.0,0.0652701035141944,26.28885078430176,25.0,0.5127994418144226,-4502.8095703125,75.63269805908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.1005700901150703,0.0,0.0,0.0,0.0,1.0,0.0027000203263014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863354578614234,0.0995604768395423,-0.0132250152528285,0.0,0.0001020658601191,0.0,0.0,3.8199808597564697,0.0,0.0,0.0,0.2690279185771942,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0531973242759704,-1445.3126220703125,304.1529846191406,0.7156766653060913,0.1012727245688438,0.0920021831989288,293.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5586361885070801,0.050000000745058,0.0481801517307758,293.291259765625,297.1499938964844,293.1499938964844,0.1152427569031715,-1994.3101806640625,304.1671142578125,0.8614498376846313,0.1794298440217971,0.1268107891082763,293.1888427734375,297.1499938964844,293.1499938964844,0.1623057276010513,-3555.037353515625,304.1540222167969,0.9511858820915222,0.2381838858127594,0.226279929280281,293.29986572265625,297.1499938964844,293.1499938964844,0.0070307943969964,-2443.154052734375,300.01300048828125,0.5586361885070801,0.050000000745058,0.2285459041595459,291.1673278808594,291.1499938964844,274.8500061035156,271.4076538085937,286.0119934082031,293.4740600585937,291.1673583984375,1.0,0.1908345222473144,0.7983617782592773,0.7983617782592773,1.0,1.0,-0.8662463426589966,0.347278892993927,0.5189674496650696,0.1880441159009933,0.0,0.0,0.0652701035141944,26.28885078430176,25.0,0.5127994418144226,-4502.8095703125,75.63269805908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.1005700901150703,0.0,0.0,0.0,0.0,1.0,0.0027000203263014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863354578614234,0.0995604768395423,-0.0132250152528285,0.0,0.0001020658601191,0.0,0.0,3.8199808597564697,0.0,0.0,0.0,0.2690279185771942,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525671876966953,-1434.761962890625,304.1530456542969,0.7133158445358276,0.1005251109600067,0.0913329571485519,293.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5580146312713623,0.050000000745058,0.0481843911111354,293.2962951660156,297.1499938964844,293.1499938964844,0.1116447299718856,-1944.0682373046875,304.1674194335937,0.8535045981407166,0.174828365445137,0.1236170753836631,293.1885681152344,297.1499938964844,293.1499938964844,0.1615166962146759,-3541.226806640625,304.15399169921875,0.9488629102706908,0.2372571527957916,0.2254081070423126,293.3015441894531,297.1499938964844,293.1499938964844,0.0069705815985798,-2427.64208984375,299.95660400390625,0.5580146312713623,0.050000000745058,0.2285659909248352,291.1677551269531,291.1499938964844,274.8500061035156,271.4120483398437,286.0070495605469,293.4924011230469,291.1678161621094,1.0,0.1902071237564087,0.7984343767166138,0.7984343767166138,1.0,1.0,-0.8605925440788269,0.345746248960495,0.5148463249206543,0.1844678521156311,0.0,0.0,0.0628745481371879,26.286319732666016,25.0,0.6135525107383728,-4478.27734375,74.65901947021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,304.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.1000395491719245,0.0,0.0,0.0,0.0,1.0,0.00278707803227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855382531881332,0.0995645597577095,-0.0140263084322214,0.0,0.0001015274247038,0.0,0.0,3.819071054458618,0.0,0.0,0.0,0.2689917981624603,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525671876966953,-1434.761962890625,304.1530456542969,0.7133158445358276,0.1005251109600067,0.0913329571485519,293.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5580146312713623,0.050000000745058,0.0481843911111354,293.2962951660156,297.1499938964844,293.1499938964844,0.1116447299718856,-1944.0682373046875,304.1674194335937,0.8535045981407166,0.174828365445137,0.1236170753836631,293.1885681152344,297.1499938964844,293.1499938964844,0.1615166962146759,-3541.226806640625,304.15399169921875,0.9488629102706908,0.2372571527957916,0.2254081070423126,293.3015441894531,297.1499938964844,293.1499938964844,0.0069705815985798,-2427.64208984375,299.95660400390625,0.5580146312713623,0.050000000745058,0.2285659909248352,291.1677551269531,291.1499938964844,274.8500061035156,271.4120483398437,286.0070495605469,293.4924011230469,291.1678161621094,1.0,0.1902071237564087,0.7984343767166138,0.7984343767166138,1.0,1.0,-0.8605925440788269,0.345746248960495,0.5148463249206543,0.1844678521156311,0.0,0.0,0.0628745481371879,26.286319732666016,25.0,0.6135525107383728,-4478.27734375,74.65901947021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,304.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.1000395491719245,0.0,0.0,0.0,0.0,1.0,0.00278707803227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855382531881332,0.0995645597577095,-0.0140263084322214,0.0,0.0001015274247038,0.0,0.0,3.819071054458618,0.0,0.0,0.0,0.2689917981624603,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522541664540767,-1429.5302734375,304.1530456542969,0.7121272683143616,0.1001554504036903,0.0910013914108276,293.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5577090978622437,0.050000000745058,0.0481864809989929,293.2986755371094,297.1499938964844,293.1499938964844,0.1098346412181854,-1918.664306640625,304.16754150390625,0.8495107293128967,0.1725070178508758,0.1220026761293411,293.1884155273437,297.1499938964844,293.1499938964844,0.1611247360706329,-3534.360107421875,304.15399169921875,0.947705090045929,0.2367970049381256,0.2249751687049865,293.3023681640625,297.1499938964844,293.1499938964844,0.0069404956884682,-2419.8408203125,299.9282531738281,0.5577090978622437,0.050000000745058,0.2285759299993515,291.1679992675781,291.1499938964844,274.8500061035156,271.41424560546875,286.0046081542969,293.50103759765625,291.1680603027344,1.0,0.1898936331272125,0.798470675945282,0.798470675945282,1.0,1.0,-0.8577516078948975,0.3449542224407196,0.5127974152565002,0.182731494307518,0.0,0.0,0.0616500079631805,26.28565788269043,25.0,0.6592205762863159,-4465.88525390625,74.17420196533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,304.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0997746065258979,0.0,0.0,0.0,0.0,1.0,0.0028304725419729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851338058710098,0.0995655283331871,-0.0144317261874675,0.0,0.0001012585416901,0.0,0.0,3.818567514419556,0.0,0.0,0.0,0.2689734101295471,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519437119364738,-1424.347900390625,304.153076171875,0.7109398245811462,0.0997899621725082,0.09067302942276,293.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5574116110801697,0.050000000745058,0.0481885261833667,293.3009338378906,297.1499938964844,293.1499938964844,0.1080246791243553,-1893.1749267578125,304.1676330566406,0.8455226421356201,0.1701828986406326,0.1203830763697624,293.1882629394531,297.1499938964844,293.1499938964844,0.1607345342636108,-3527.52099609375,304.1539611816406,0.9465571641921996,0.236338660120964,0.2245440334081649,293.3031616210937,297.1499938964844,293.1499938964844,0.0069104325957596,-2412.012939453125,299.8998413085937,0.5574116110801697,0.050000000745058,0.2285856157541275,291.1682434082031,291.1499938964844,274.8500061035156,271.4164428710937,286.00213623046875,293.5091857910156,291.1683044433594,1.0,0.1895803362131118,0.798513650894165,0.798513650894165,1.0,1.0,-0.854910135269165,0.344145268201828,0.5107648372650146,0.1810423284769058,0.0,0.0,0.0604079589247703,26.28488540649414,25.0,0.6784509420394897,-4453.42431640625,73.69149017333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,304.7311096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.0995093211531639,0.0,0.0,0.0,0.0,1.0,0.0028738442342728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847253054380416,0.0995660200715065,-0.0148407164961099,0.0,0.0001009893094305,0.0,0.0,3.818040370941162,0.0,0.0,0.0,0.2689548134803772,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513342730700969,-1414.193115234375,304.1530456542969,0.7085882425308228,0.099075049161911,0.0900293588638305,293.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5568534731864929,0.050000000745058,0.0481923781335353,293.3048400878906,297.1499938964844,293.1499938964844,0.1044347733259201,-1842.3590087890625,304.167724609375,0.8376273512840271,0.1655647754669189,0.1171544715762138,293.1880187988281,297.1499938964844,293.1499938964844,0.1599581837654113,-3513.903076171875,304.1539306640625,0.9443082809448242,0.2354235202074051,0.2236844003200531,293.3046569824219,297.1499938964844,293.1499938964844,0.0068504689261317,-2396.308837890625,299.8428039550781,0.5568534731864929,0.050000000745058,0.2286038994789123,291.168701171875,291.1499938964844,274.8500061035156,271.4208374023437,285.99713134765625,293.5234069824219,291.1687316894531,1.0,0.1889551281929016,0.7985996007919312,0.7985996007919312,1.0,1.0,-0.8492571115493774,0.3424795269966125,0.5067775845527649,0.1778346598148346,0.0,0.0,0.0578844770789146,26.28152275085449,25.0,0.5843641757965088,-4428.42236328125,72.73548889160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28399658203125,304.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.098976232111454,0.0,0.0,0.0,0.0,1.0,0.0029604120645672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838995426893234,0.0995672568678855,-0.0156677104532718,0.0,0.0001004482983262,0.0,0.0,3.816983938217163,0.0,0.0,0.0,0.2689172327518463,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513342730700969,-1414.193115234375,304.1530456542969,0.7085882425308228,0.099075049161911,0.0900293588638305,293.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5568534731864929,0.050000000745058,0.0481923781335353,293.3048400878906,297.1499938964844,293.1499938964844,0.1044347733259201,-1842.3590087890625,304.167724609375,0.8376273512840271,0.1655647754669189,0.1171544715762138,293.1880187988281,297.1499938964844,293.1499938964844,0.1599581837654113,-3513.903076171875,304.1539306640625,0.9443082809448242,0.2354235202074051,0.2236844003200531,293.3046569824219,297.1499938964844,293.1499938964844,0.0068504689261317,-2396.308837890625,299.8428039550781,0.5568534731864929,0.050000000745058,0.2286038994789123,291.168701171875,291.1499938964844,274.8500061035156,271.4208374023437,285.99713134765625,293.5234069824219,291.1687316894531,1.0,0.1889551281929016,0.7985996007919312,0.7985996007919312,1.0,1.0,-0.8492571115493774,0.3424795269966125,0.5067775845527649,0.1778346598148346,0.0,0.0,0.0578844770789146,26.28152275085449,25.0,0.5843641757965088,-4428.42236328125,72.73548889160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28399658203125,304.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.098976232111454,0.0,0.0,0.0,0.0,1.0,0.0029604120645672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838995426893234,0.0995672568678855,-0.0156677104532718,0.0,0.0001004482983262,0.0,0.0,3.816983938217163,0.0,0.0,0.0,0.2689172327518463,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507453419268131,-1404.4049072265625,304.15301513671875,0.7063213586807251,0.0983868911862373,0.0894077643752098,293.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5563614368438721,0.050000000745058,0.048195794224739,293.3077392578125,297.1499938964844,293.1499938964844,0.1009336560964584,-1792.4609375,304.16766357421875,0.8299195766448975,0.1610521376132965,0.1139838993549346,293.18780517578125,297.1499938964844,293.1499938964844,0.1591827422380447,-3500.288330078125,304.1539306640625,0.9421406388282776,0.2345024496316909,0.2228212207555771,293.3060302734375,297.1499938964844,293.1499938964844,0.0067908107303082,-2380.573974609375,299.7855224609375,0.5563614368438721,0.050000000745058,0.22862009704113,291.1689453125,291.1499938964844,274.8500061035156,271.4252319335937,285.9918518066406,293.5340881347656,291.1689453125,1.0,0.1883336156606674,0.798685610294342,0.798685610294342,1.0,1.0,-0.8436930775642395,0.3407557904720306,0.5029372572898865,0.1749028861522674,0.0,0.0,0.0553398393094539,26.273832321166992,25.0,0.2948513329029083,-4403.5986328125,71.79729461669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841491699219,304.6250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0984384715557098,0.0,0.0,0.0,0.0,1.0,0.0030461838468909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830714106559753,0.099571406841278,-0.0164999980479478,0.0,9.990253602154552e-05,0.0,0.0,3.8160367012023926,0.0,0.0,0.0,0.2688798308372497,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507453419268131,-1404.4049072265625,304.15301513671875,0.7063213586807251,0.0983868911862373,0.0894077643752098,293.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5563614368438721,0.050000000745058,0.048195794224739,293.3077392578125,297.1499938964844,293.1499938964844,0.1009336560964584,-1792.4609375,304.16766357421875,0.8299195766448975,0.1610521376132965,0.1139838993549346,293.18780517578125,297.1499938964844,293.1499938964844,0.1591827422380447,-3500.288330078125,304.1539306640625,0.9421406388282776,0.2345024496316909,0.2228212207555771,293.3060302734375,297.1499938964844,293.1499938964844,0.0067908107303082,-2380.573974609375,299.7855224609375,0.5563614368438721,0.050000000745058,0.22862009704113,291.1689453125,291.1499938964844,274.8500061035156,271.4252319335937,285.9918518066406,293.5340881347656,291.1689453125,1.0,0.1883336156606674,0.798685610294342,0.798685610294342,1.0,1.0,-0.8436930775642395,0.3407557904720306,0.5029372572898865,0.1749028861522674,0.0,0.0,0.0553398393094539,26.273832321166992,25.0,0.2948513329029083,-4403.5986328125,71.79729461669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841491699219,304.6250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0984384715557098,0.0,0.0,0.0,0.0,1.0,0.0030461838468909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830714106559753,0.099571406841278,-0.0164999980479478,0.0,9.990253602154552e-05,0.0,0.0,3.8160367012023926,0.0,0.0,0.0,0.2688798308372497,4.0,0.0,1.0
744660,293.1758117675781,297.1499938964844,293.1499938964844,0.0501847639679908,-1395.1129150390625,304.1529541015625,0.7042182683944702,0.0977357849478721,0.0888154208660125,293.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5559548139572144,0.050000000745058,0.0481986366212368,293.309326171875,297.1499938964844,293.1499938964844,0.0975852906703949,-1744.429443359375,304.1673583984375,0.8224779963493347,0.1567314565181732,0.1109306514263153,293.1877136230469,297.1499938964844,293.1499938964844,0.1584017872810363,-3486.56494140625,304.1539001464844,0.9400723576545716,0.2335652112960815,0.2219443619251251,293.3072509765625,297.1499938964844,293.1499938964844,0.0067315944470465,-2364.8603515625,299.72808837890625,0.5559548139572144,0.050000000745058,0.2286335825920105,291.1688232421875,291.1499938964844,274.8500061035156,271.4296569824219,285.98553466796875,293.5393981933594,291.16876220703125,1.0,0.1877189129590988,0.7987856268882751,0.7987856268882751,1.0,1.0,-0.8382846117019653,0.3389871120452881,0.4992974698543548,0.1723033338785171,0.0,0.0,0.0528312772512435,26.25961303710937,25.0,-0.2956540584564209,-4379.486328125,70.88435363769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,304.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.0978962182998657,0.0,0.0,0.0,0.0,1.0,0.0031299905385822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822572410106659,0.0995815247297287,-0.0173242781311273,0.0,9.935221169143917e-05,0.0,0.0,3.8153369426727295,0.0,0.0,0.0,0.2688437104225158,4.0,0.0,1.0
744720,293.1758117675781,297.1499938964844,293.1499938964844,0.0501847639679908,-1395.1129150390625,304.1529541015625,0.7042182683944702,0.0977357849478721,0.0888154208660125,293.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5559548139572144,0.050000000745058,0.0481986366212368,293.309326171875,297.1499938964844,293.1499938964844,0.0975852906703949,-1744.429443359375,304.1673583984375,0.8224779963493347,0.1567314565181732,0.1109306514263153,293.1877136230469,297.1499938964844,293.1499938964844,0.1584017872810363,-3486.56494140625,304.1539001464844,0.9400723576545716,0.2335652112960815,0.2219443619251251,293.3072509765625,297.1499938964844,293.1499938964844,0.0067315944470465,-2364.8603515625,299.72808837890625,0.5559548139572144,0.050000000745058,0.2286335825920105,291.1688232421875,291.1499938964844,274.8500061035156,271.4296569824219,285.98553466796875,293.5393981933594,291.16876220703125,1.0,0.1877189129590988,0.7987856268882751,0.7987856268882751,1.0,1.0,-0.8382846117019653,0.3389871120452881,0.4992974698543548,0.1723033338785171,0.0,0.0,0.0528312772512435,26.25961303710937,25.0,-0.2956540584564209,-4379.486328125,70.88435363769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,304.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.0978962182998657,0.0,0.0,0.0,0.0,1.0,0.0031299905385822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822572410106659,0.0995815247297287,-0.0173242781311273,0.0,9.935221169143917e-05,0.0,0.0,3.8153369426727295,0.0,0.0,0.0,0.2688437104225158,4.0,0.0,1.0
