time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0496773608028888,-1386.7330322265625,304.1528015136719,0.7023757100105286,0.0971519723534584,0.0882757902145385,293.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5556588768959045,0.050000000745058,0.0482007190585136,293.309326171875,297.1499938964844,293.1499938964844,0.0944526419043541,-1699.2999267578125,304.1667785644531,0.8153705596923828,0.1526908427476883,0.1080569177865982,293.18768310546875,297.1499938964844,293.1499938964844,0.1576186120510101,-3472.801025390625,304.1539306640625,0.9381412267684937,0.2326109707355499,0.2210503369569778,293.3082580566406,297.1499938964844,293.1499938964844,0.0066732973791658,-2349.339111328125,299.6705322265625,0.5556588768959045,0.050000000745058,0.228643462061882,291.1679077148437,291.1499938964844,274.8500061035156,271.4340515136719,285.9769287109375,293.5365905761719,291.16766357421875,1.0,0.1871157586574554,0.798885703086853,0.798885703086853,1.0,1.0,-0.8331289887428284,0.3372005820274353,0.495928406715393,0.1700892001390457,0.0,0.0,0.0504960641264915,26.23576736450196,25.0,-1.481093168258667,-4357.08349609375,70.00749969482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,304.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0973533168435096,0.0,0.0,0.0,0.0,1.0,0.0032092563342303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814922675490379,0.0996049791574478,-0.0181127097457647,0.0,9.880123980110513e-05,0.0,0.0,3.815211772918701,0.0,0.0,0.0,0.2688110470771789,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0496773608028888,-1386.7330322265625,304.1528015136719,0.7023757100105286,0.0971519723534584,0.0882757902145385,293.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5556588768959045,0.050000000745058,0.0482007190585136,293.309326171875,297.1499938964844,293.1499938964844,0.0944526419043541,-1699.2999267578125,304.1667785644531,0.8153705596923828,0.1526908427476883,0.1080569177865982,293.18768310546875,297.1499938964844,293.1499938964844,0.1576186120510101,-3472.801025390625,304.1539306640625,0.9381412267684937,0.2326109707355499,0.2210503369569778,293.3082580566406,297.1499938964844,293.1499938964844,0.0066732973791658,-2349.339111328125,299.6705322265625,0.5556588768959045,0.050000000745058,0.228643462061882,291.1679077148437,291.1499938964844,274.8500061035156,271.4340515136719,285.9769287109375,293.5365905761719,291.16766357421875,1.0,0.1871157586574554,0.798885703086853,0.798885703086853,1.0,1.0,-0.8331289887428284,0.3372005820274353,0.495928406715393,0.1700892001390457,0.0,0.0,0.0504960641264915,26.23576736450196,25.0,-1.481093168258667,-4357.08349609375,70.00749969482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,304.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0973533168435096,0.0,0.0,0.0,0.0,1.0,0.0032092563342303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814922675490379,0.0996049791574478,-0.0181127097457647,0.0,9.880123980110513e-05,0.0,0.0,3.815211772918701,0.0,0.0,0.0,0.2688110470771789,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494483187794685,-1382.9617919921875,304.1527099609375,0.7015721797943115,0.0968868657946586,0.088030494749546,293.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5555575489997864,0.050000000745058,0.0482014380395412,293.3086853027344,297.1499938964844,293.1499938964844,0.0929842069745063,-1678.113525390625,304.1664123535156,0.8119586110115051,0.15080127120018,0.1067057475447654,293.187744140625,297.1499938964844,293.1499938964844,0.1572258919477462,-3465.899169921875,304.1539306640625,0.9372352361679076,0.2321256548166275,0.2205962240695953,293.30865478515625,297.1499938964844,293.1499938964844,0.0066445064730942,-2341.6572265625,299.64178466796875,0.5555575489997864,0.050000000745058,0.2286468595266342,291.1670837402344,291.1499938964844,274.8500061035156,271.4362487792969,285.97222900390625,293.5327453613281,291.16680908203125,1.0,0.1868202686309814,0.7989357113838196,0.7989357113838196,1.0,1.0,-0.8306727409362793,0.3363082110881805,0.4943645298480987,0.1691415607929229,0.0,0.0,0.0494391284883022,26.219676971435547,25.0,-2.0327136516571045,-4346.81103515625,69.58584594726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848815917969,304.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0970843136310577,0.0,0.0,0.0,0.0,1.0,0.0032459038775414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811441615223884,0.0996239557862281,-0.0184797942638397,0.0,9.852823131950572e-05,0.0,0.0,3.815473318099976,0.0,0.0,0.0,0.2687969505786896,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492332279682159,-1379.42578125,304.1526184082031,0.7008413076400757,0.0966367870569229,0.0877994447946548,293.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5554868578910828,0.050000000745058,0.0482019409537315,293.3075561523437,297.1499938964844,293.1499938964844,0.0915882587432861,-1657.9671630859375,304.1659545898437,0.8086481094360352,0.1490112543106079,0.1054203659296035,293.18780517578125,297.1499938964844,293.1499938964844,0.1568291187286377,-3458.922119140625,304.1539306640625,0.9363651275634766,0.2316323220729828,0.2201352715492248,293.3089904785156,297.1499938964844,293.1499938964844,0.0066159390844404,-2334.014892578125,299.6130676269531,0.5554868578910828,0.050000000745058,0.2286492586135864,291.1661376953125,291.1499938964844,274.8500061035156,271.4384460449219,285.9674987792969,293.5275573730469,291.16583251953125,1.0,0.186529666185379,0.7989948391914368,0.7989948391914368,1.0,1.0,-0.8283029198646545,0.3354171812534332,0.4928857088088989,0.1683070510625839,0.0,0.0,0.0484585911035537,26.20098304748535,25.0,-2.428248643875122,-4337.1796875,69.1762924194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28448486328125,304.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6171875,18000.0,0.0,0.0,0.0968190431594848,0.0,0.0,0.0,0.0,1.0,0.0032801644410938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808218047022819,0.0996460914611816,-0.0188242867588996,0.0,9.825902088778092e-05,0.0,0.0,3.815892457962036,0.0,0.0,0.0,0.2687843739986419,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488372296094894,-1372.926025390625,304.15240478515625,0.699577808380127,0.0961746796965599,0.0873733013868331,293.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5554361343383789,0.050000000745058,0.0482023209333419,293.3038635253906,297.1499938964844,293.1499938964844,0.0890387147665023,-1621.1885986328125,304.1648864746094,0.8024294376373291,0.1457677185535431,0.103074125945568,293.1881103515625,297.1499938964844,293.1499938964844,0.1560125648975372,-3444.544921875,304.15399169921875,0.9347173571586608,0.2306122928857803,0.2191846072673797,293.3095092773437,297.1499938964844,293.1499938964844,0.0065593537874519,-2318.79541015625,299.5558776855469,0.5554361343383789,0.050000000745058,0.2286510467529297,291.16412353515625,291.1499938964844,274.8500061035156,271.4428405761719,285.9582824707031,293.5135803222656,291.163818359375,1.0,0.1859654933214187,0.7991131544113159,0.7991131544113159,1.0,1.0,-0.8238369822502136,0.3336372971534729,0.4901996850967407,0.1669929027557373,0.0,0.0,0.0467100627720356,26.156339645385746,25.0,-2.7389354705810547,-4319.64404296875,68.39598846435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823181152344,304.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5,18000.0,0.0,0.0,0.0963067486882209,0.0,0.0,0.0,0.0,1.0,0.0033414552453905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802496820688247,0.0996931046247482,-0.0194434225559234,0.0,9.773911006050184e-05,0.0,0.0,3.816939115524292,0.0,0.0,0.0,0.2687629163265228,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488372296094894,-1372.926025390625,304.15240478515625,0.699577808380127,0.0961746796965599,0.0873733013868331,293.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5554361343383789,0.050000000745058,0.0482023209333419,293.3038635253906,297.1499938964844,293.1499938964844,0.0890387147665023,-1621.1885986328125,304.1648864746094,0.8024294376373291,0.1457677185535431,0.103074125945568,293.1881103515625,297.1499938964844,293.1499938964844,0.1560125648975372,-3444.544921875,304.15399169921875,0.9347173571586608,0.2306122928857803,0.2191846072673797,293.3095092773437,297.1499938964844,293.1499938964844,0.0065593537874519,-2318.79541015625,299.5558776855469,0.5554361343383789,0.050000000745058,0.2286510467529297,291.16412353515625,291.1499938964844,274.8500061035156,271.4428405761719,285.9582824707031,293.5135803222656,291.163818359375,1.0,0.1859654933214187,0.7991131544113159,0.7991131544113159,1.0,1.0,-0.8238369822502136,0.3336372971534729,0.4901996850967407,0.1669929027557373,0.0,0.0,0.0467100627720356,26.156339645385746,25.0,-2.7389354705810547,-4319.64404296875,68.39598846435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823181152344,304.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5,18000.0,0.0,0.0,0.0963067486882209,0.0,0.0,0.0,0.0,1.0,0.0033414552453905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802496820688247,0.0996931046247482,-0.0194434225559234,0.0,9.773911006050184e-05,0.0,0.0,3.816939115524292,0.0,0.0,0.0,0.2687629163265228,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.048477079719305,-1367.021240234375,304.1521911621094,0.6985503435134888,0.0957550704479217,0.0869865640997886,293.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.555501401424408,0.050000000745058,0.0482018887996673,293.29901123046875,297.1499938964844,293.1499938964844,0.0867771729826927,-1588.605712890625,304.1636962890625,0.7969288229942322,0.1428514569997787,0.1009974554181099,293.1881103515625,297.1499938964844,293.1499938964844,0.155200257897377,-3430.230712890625,304.15399169921875,0.9332637786865234,0.2296495735645294,0.2182426750659942,293.3098449707031,297.1499938964844,293.1499938964844,0.0065033435821533,-2303.59375,299.49908447265625,0.555501401424408,0.050000000745058,0.2286490052938461,291.1623229980469,291.1499938964844,274.8500061035156,271.4472351074219,285.9508056640625,293.49664306640625,291.1620788574219,1.0,0.1854271292686462,0.7992314100265503,0.7992314100265503,1.0,1.0,-0.8197469115257263,0.3318546414375305,0.4878922700881958,0.1661771535873413,0.0,0.0,0.0451930351555347,26.10326766967773,25.0,-2.359475612640381,-4303.8515625,67.66981506347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779846191406,304.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.421875,18000.0,0.0,0.0,0.0958286970853805,0.0,0.0,0.0,0.0,1.0,0.0033940193243324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797595158219337,0.0997364223003387,-0.0199769027531147,0.0,9.725394920678808e-05,0.0,0.0,3.817959547042847,0.0,0.0,0.0,0.2687449753284454,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.048477079719305,-1367.021240234375,304.1521911621094,0.6985503435134888,0.0957550704479217,0.0869865640997886,293.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.555501401424408,0.050000000745058,0.0482018887996673,293.29901123046875,297.1499938964844,293.1499938964844,0.0867771729826927,-1588.605712890625,304.1636962890625,0.7969288229942322,0.1428514569997787,0.1009974554181099,293.1881103515625,297.1499938964844,293.1499938964844,0.155200257897377,-3430.230712890625,304.15399169921875,0.9332637786865234,0.2296495735645294,0.2182426750659942,293.3098449707031,297.1499938964844,293.1499938964844,0.0065033435821533,-2303.59375,299.49908447265625,0.555501401424408,0.050000000745058,0.2286490052938461,291.1623229980469,291.1499938964844,274.8500061035156,271.4472351074219,285.9508056640625,293.49664306640625,291.1620788574219,1.0,0.1854271292686462,0.7992314100265503,0.7992314100265503,1.0,1.0,-0.8197469115257263,0.3318546414375305,0.4878922700881958,0.1661771535873413,0.0,0.0,0.0451930351555347,26.10326766967773,25.0,-2.359475612640381,-4303.8515625,67.66981506347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779846191406,304.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.421875,18000.0,0.0,0.0,0.0958286970853805,0.0,0.0,0.0,0.0,1.0,0.0033940193243324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797595158219337,0.0997364223003387,-0.0199769027531147,0.0,9.725394920678808e-05,0.0,0.0,3.817959547042847,0.0,0.0,0.0,0.2687449753284454,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481452234089374,-1361.5780029296875,304.1520080566406,0.6977193355560303,0.0953735709190368,0.0866341665387153,293.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5556590557098389,0.050000000745058,0.0482008121907711,293.2938537597656,297.1499938964844,293.1499938964844,0.084652341902256,-1558.025146484375,304.1626892089844,0.7918198108673096,0.1401209980249405,0.0990527346730232,293.18731689453125,297.1499938964844,293.1499938964844,0.1545054167509079,-3418.00537109375,304.1538391113281,0.9322010278701782,0.228840559720993,0.2174497693777084,293.3099670410156,297.1499938964844,293.1499938964844,0.0064477534033358,-2288.3271484375,299.4429626464844,0.5556590557098389,0.050000000745058,0.2286438941955566,291.1612548828125,291.1499938964844,274.8500061035156,271.4516296386719,285.9457092285156,293.4790344238281,291.1611328125,1.0,0.1849179565906524,0.7993595004081726,0.7993595004081726,1.0,1.0,-0.8160308003425598,0.3301094472408294,0.4859213829040527,0.1657566726207733,0.0,0.0,0.0437730737030506,26.043888092041016,25.0,-1.4568727016448977,-4288.93896484375,66.99919891357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715148925781,304.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4140625,18000.0,0.0,0.0,0.095394030213356,0.0,0.0,0.0,0.0,1.0,0.0034406189806759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793142542243003,0.0997656658291816,-0.0204514116048812,0.0,9.681281517259777e-05,0.0,0.0,3.818505764007568,0.0,0.0,0.0,0.2687278687953949,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481452234089374,-1361.5780029296875,304.1520080566406,0.6977193355560303,0.0953735709190368,0.0866341665387153,293.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5556590557098389,0.050000000745058,0.0482008121907711,293.2938537597656,297.1499938964844,293.1499938964844,0.084652341902256,-1558.025146484375,304.1626892089844,0.7918198108673096,0.1401209980249405,0.0990527346730232,293.18731689453125,297.1499938964844,293.1499938964844,0.1545054167509079,-3418.00537109375,304.1538391113281,0.9322010278701782,0.228840559720993,0.2174497693777084,293.3099670410156,297.1499938964844,293.1499938964844,0.0064477534033358,-2288.3271484375,299.4429626464844,0.5556590557098389,0.050000000745058,0.2286438941955566,291.1612548828125,291.1499938964844,274.8500061035156,271.4516296386719,285.9457092285156,293.4790344238281,291.1611328125,1.0,0.1849179565906524,0.7993595004081726,0.7993595004081726,1.0,1.0,-0.8160308003425598,0.3301094472408294,0.4859213829040527,0.1657566726207733,0.0,0.0,0.0437730737030506,26.043888092041016,25.0,-1.4568727016448977,-4288.93896484375,66.99919891357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715148925781,304.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4140625,18000.0,0.0,0.0,0.095394030213356,0.0,0.0,0.0,0.0,1.0,0.0034406189806759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793142542243003,0.0997656658291816,-0.0204514116048812,0.0,9.681281517259777e-05,0.0,0.0,3.818505764007568,0.0,0.0,0.0,0.2687278687953949,4.0,0.0,1.0
745380,293.1710205078125,297.1499938964844,293.1499938964844,0.0478420443832874,-1356.6043701171875,304.15185546875,0.6970257759094238,0.0950290039181709,0.0863151252269744,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5558576583862305,0.050000000745058,0.0481994524598121,293.2885437011719,297.1499938964844,293.1499938964844,0.0826613381505012,-1529.42724609375,304.1617736816406,0.7870513200759888,0.1375602036714553,0.0972370952367782,293.1863098144531,297.1499938964844,293.1499938964844,0.1538734138011932,-3406.8779296875,304.1535949707031,0.9313324689865112,0.2280993461608886,0.2167362570762634,293.3099365234375,297.1499938964844,293.1499938964844,0.00639279326424,-2273.077880859375,299.38739013671875,0.5558576583862305,0.050000000745058,0.2286374419927597,291.16070556640625,291.1499938964844,274.8500061035156,271.4560241699219,285.94244384765625,293.4618225097656,291.1606750488281,1.0,0.1844388842582702,0.7994875907897949,0.7994875907897949,1.0,1.0,-0.8126031160354614,0.3284153342247009,0.4841878116130829,0.1655827164649963,0.0,0.0,0.0423852130770683,25.9838981628418,25.0,-0.7011570334434509,-4274.26171875,66.37745666503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,304.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.0950064957141876,0.0,0.0,0.0,0.0,1.0,0.0034842409659177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788841918110847,0.099780797958374,-0.0208966080099344,0.0,9.641951328376308e-05,0.0,0.0,3.818528175354004,0.0,0.0,0.0,0.2687101066112518,4.0,0.0,1.0
745440,293.1710205078125,297.1499938964844,293.1499938964844,0.0478420443832874,-1356.6043701171875,304.15185546875,0.6970257759094238,0.0950290039181709,0.0863151252269744,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5558576583862305,0.050000000745058,0.0481994524598121,293.2885437011719,297.1499938964844,293.1499938964844,0.0826613381505012,-1529.42724609375,304.1617736816406,0.7870513200759888,0.1375602036714553,0.0972370952367782,293.1863098144531,297.1499938964844,293.1499938964844,0.1538734138011932,-3406.8779296875,304.1535949707031,0.9313324689865112,0.2280993461608886,0.2167362570762634,293.3099365234375,297.1499938964844,293.1499938964844,0.00639279326424,-2273.077880859375,299.38739013671875,0.5558576583862305,0.050000000745058,0.2286374419927597,291.16070556640625,291.1499938964844,274.8500061035156,271.4560241699219,285.94244384765625,293.4618225097656,291.1606750488281,1.0,0.1844388842582702,0.7994875907897949,0.7994875907897949,1.0,1.0,-0.8126031160354614,0.3284153342247009,0.4841878116130829,0.1655827164649963,0.0,0.0,0.0423852130770683,25.9838981628418,25.0,-0.7011570334434509,-4274.26171875,66.37745666503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,304.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.0950064957141876,0.0,0.0,0.0,0.0,1.0,0.0034842409659177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788841918110847,0.099780797958374,-0.0208966080099344,0.0,9.641951328376308e-05,0.0,0.0,3.818528175354004,0.0,0.0,0.0,0.2687101066112518,4.0,0.0,1.0
745500,293.17047119140625,297.1499938964844,293.1499938964844,0.0477009341120719,-1354.2889404296875,304.1517639160156,0.6967190504074097,0.0948710665106773,0.0861677899956703,293.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5559626221656799,0.050000000745058,0.0481987297534942,293.2858581542969,297.1499938964844,293.1499938964844,0.0817029327154159,-1515.685546875,304.161376953125,0.7847550511360168,0.136329710483551,0.0963657349348068,293.185791015625,297.1499938964844,293.1499938964844,0.153570145368576,-3401.531005859375,304.15350341796875,0.930934190750122,0.2277455478906631,0.2163964509963989,293.3099060058594,297.1499938964844,293.1499938964844,0.0063654980622231,-2265.447021484375,299.3598327636719,0.5559626221656799,0.050000000745058,0.2286340296268463,291.16064453125,291.1499938964844,274.8500061035156,271.4582214355469,285.9414367675781,293.4533386230469,291.16064453125,1.0,0.1842099279165268,0.7995516657829285,0.7995516657829285,1.0,1.0,-0.810967743396759,0.3275753259658813,0.4833924174308777,0.1655794829130172,0.0,0.0,0.0416835136711597,25.955028533935547,25.0,-0.3234260976314544,-4266.91943359375,66.08185577392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2588806152344,304.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.439453125,18000.0,0.0,0.0,0.0948295444250106,0.0,0.0,0.0,0.0,1.0,0.0035055582411587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786700844764709,0.099784530699253,-0.0211144499480724,0.0,9.62399280979298e-05,0.0,0.0,3.818392515182495,0.0,0.0,0.0,0.2687008678913116,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475699380040168,-1352.1400146484375,304.1517028808594,0.6964491009712219,0.0947287380695343,0.0860316231846809,293.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5560722947120667,0.050000000745058,0.0481979809701442,293.2832336425781,297.1499938964844,293.1499938964844,0.0807666406035423,-1502.2801513671875,304.1610107421875,0.7825136780738831,0.1351304501295089,0.0955160856246948,293.1852111816406,297.1499938964844,293.1499938964844,0.1532754451036453,-3396.33154296875,304.1534118652344,0.9305607080459596,0.2274042665958404,0.2160673141479492,293.3097839355469,297.1499938964844,293.1499938964844,0.0063384068198502,-2257.83984375,299.3324279785156,0.5560722947120667,0.050000000745058,0.2286304682493209,291.1606750488281,291.1499938964844,274.8500061035156,271.4604187011719,285.9403991699219,293.4442138671875,291.1606750488281,1.0,0.183987557888031,0.7996216416358948,0.7996216416358948,1.0,1.0,-0.8093844056129456,0.3267412185668945,0.4826432168483734,0.1656301468610763,0.0,0.0,0.0409704148769378,25.92667961120605,25.0,-0.0950158908963203,-4259.576171875,65.79596710205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.28350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.0946625769138336,0.0,0.0,0.0,0.0,1.0,0.0035268936771899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784532129764556,0.0997858420014381,-0.021332623437047,0.0,9.607047832105307e-05,0.0,0.0,3.818159580230713,0.0,0.0,0.0,0.2686913013458252,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473559461534023,-1348.6373291015625,304.1514892578125,0.6960785388946533,0.0945040136575698,0.085809513926506,293.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5563154220581055,0.050000000745058,0.0481963120400905,293.2779235839844,297.1499938964844,293.1499938964844,0.078965239226818,-1476.554443359375,304.16033935546875,0.7782191634178162,0.1328292489051818,0.0938845053315162,293.1839599609375,297.1499938964844,293.1499938964844,0.152722954750061,-3386.584228515625,304.1531982421875,0.9299169778823853,0.2267664223909378,0.2154491394758224,293.3094177246094,297.1499938964844,293.1499938964844,0.0062850094400346,-2242.77490234375,299.2780456542969,0.5563154220581055,0.050000000745058,0.228622555732727,291.16064453125,291.1499938964844,274.8500061035156,271.4648132324219,285.9385986328125,293.4246826171875,291.1606140136719,1.0,0.1835634708404541,0.7997616529464722,0.7997616529464722,1.0,1.0,-0.8064063191413879,0.3251065611839294,0.4812997579574585,0.1658905446529388,0.0,0.0,0.0395511090755462,25.87010955810547,25.0,-0.0923490077257156,-4245.08056640625,65.25604248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,304.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.462890625,18000.0,0.0,0.0,0.0943564251065254,0.0,0.0,0.0,0.0,1.0,0.003569494234398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780185610055923,0.0997871458530426,-0.0217685867100954,0.0,9.575978037901224e-05,0.0,0.0,3.817636966705322,0.0,0.0,0.0,0.2686719000339508,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473559461534023,-1348.6373291015625,304.1514892578125,0.6960785388946533,0.0945040136575698,0.085809513926506,293.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5563154220581055,0.050000000745058,0.0481963120400905,293.2779235839844,297.1499938964844,293.1499938964844,0.078965239226818,-1476.554443359375,304.16033935546875,0.7782191634178162,0.1328292489051818,0.0938845053315162,293.1839599609375,297.1499938964844,293.1499938964844,0.152722954750061,-3386.584228515625,304.1531982421875,0.9299169778823853,0.2267664223909378,0.2154491394758224,293.3094177246094,297.1499938964844,293.1499938964844,0.0062850094400346,-2242.77490234375,299.2780456542969,0.5563154220581055,0.050000000745058,0.228622555732727,291.16064453125,291.1499938964844,274.8500061035156,271.4648132324219,285.9385986328125,293.4246826171875,291.1606140136719,1.0,0.1835634708404541,0.7997616529464722,0.7997616529464722,1.0,1.0,-0.8064063191413879,0.3251065611839294,0.4812997579574585,0.1658905446529388,0.0,0.0,0.0395511090755462,25.87010955810547,25.0,-0.0923490077257156,-4245.08056640625,65.25604248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,304.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.462890625,18000.0,0.0,0.0,0.0943564251065254,0.0,0.0,0.0,0.0,1.0,0.003569494234398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780185610055923,0.0997871458530426,-0.0217685867100954,0.0,9.575978037901224e-05,0.0,0.0,3.817636966705322,0.0,0.0,0.0,0.2686719000339508,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472119525074958,-1346.29150390625,304.1512145996094,0.6959545016288757,0.0943603888154029,0.0856601372361183,293.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5565928220748901,0.050000000745058,0.0481944121420383,293.27264404296875,297.1499938964844,293.1499938964844,0.0772604122757911,-1452.300537109375,304.1597595214844,0.7741907238960266,0.1306621581315994,0.0923446863889694,293.1825561523437,297.1499938964844,293.1499938964844,0.1522244065999984,-3377.79248046875,304.1529541015625,0.9294238090515136,0.2261911034584045,0.2148890942335128,293.308837890625,297.1499938964844,293.1499938964844,0.0062327454797923,-2227.943603515625,299.224365234375,0.5565928220748901,0.050000000745058,0.2286135554313659,291.1604309082031,291.1499938964844,274.8500061035156,271.4692077636719,285.9375915527344,293.40435791015625,291.1603698730469,1.0,0.1831672638654709,0.7999016046524048,0.7999016046524048,1.0,1.0,-0.8036938309669495,0.3235277235507965,0.4801661074161529,0.1663529872894287,0.0,0.0,0.0381729044020175,25.813156127929688,25.0,-0.2573230564594269,-4231.166015625,64.75944519042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.2099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.0940823778510093,0.0,0.0,0.0,0.0,1.0,0.0036111618392169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775965377688407,0.0997918173670768,-0.0221952777355909,0.0,9.548165689921008e-05,0.0,0.0,3.8172569274902335,0.0,0.0,0.0,0.2686533331871032,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472119525074958,-1346.29150390625,304.1512145996094,0.6959545016288757,0.0943603888154029,0.0856601372361183,293.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5565928220748901,0.050000000745058,0.0481944121420383,293.27264404296875,297.1499938964844,293.1499938964844,0.0772604122757911,-1452.300537109375,304.1597595214844,0.7741907238960266,0.1306621581315994,0.0923446863889694,293.1825561523437,297.1499938964844,293.1499938964844,0.1522244065999984,-3377.79248046875,304.1529541015625,0.9294238090515136,0.2261911034584045,0.2148890942335128,293.308837890625,297.1499938964844,293.1499938964844,0.0062327454797923,-2227.943603515625,299.224365234375,0.5565928220748901,0.050000000745058,0.2286135554313659,291.1604309082031,291.1499938964844,274.8500061035156,271.4692077636719,285.9375915527344,293.40435791015625,291.1603698730469,1.0,0.1831672638654709,0.7999016046524048,0.7999016046524048,1.0,1.0,-0.8036938309669495,0.3235277235507965,0.4801661074161529,0.1663529872894287,0.0,0.0,0.0381729044020175,25.813156127929688,25.0,-0.2573230564594269,-4231.166015625,64.75944519042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.2099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.0940823778510093,0.0,0.0,0.0,0.0,1.0,0.0036111618392169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775965377688407,0.0997918173670768,-0.0221952777355909,0.0,9.548165689921008e-05,0.0,0.0,3.8172569274902335,0.0,0.0,0.0,0.2686533331871032,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471381284296512,-1345.102783203125,304.15093994140625,0.6960895657539368,0.0942997634410858,0.085583671927452,293.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5569146275520325,0.050000000745058,0.0481922142207622,293.26708984375,297.1499938964844,293.1499938964844,0.0756792053580284,-1429.90234375,304.1591491699219,0.7705196142196655,0.1286813914775848,0.0909219086170196,293.1809997558594,297.1499938964844,293.1499938964844,0.151782140135765,-3369.999267578125,304.1527099609375,0.9291038513183594,0.2256833761930465,0.2143905460834503,293.3080139160156,297.1499938964844,293.1499938964844,0.0061816312372684,-2213.352783203125,299.1714782714844,0.5569146275520325,0.050000000745058,0.228603109717369,291.1600952148437,291.1499938964844,274.8500061035156,271.4736022949219,285.93707275390625,293.3830871582031,291.1600036621094,1.0,0.1827994287014007,0.8000482320785522,0.8000482320785522,1.0,1.0,-0.8012810349464417,0.3220269083976745,0.4792541265487671,0.1670069992542266,0.0,0.0,0.0368481613695621,25.754127502441406,25.0,-0.5217390656471252,-4218.06005859375,64.30841827392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22821044921875,304.1741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0938344597816467,0.0,0.0,0.0,0.0,1.0,0.003651404986158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771914795041084,0.0997989326715469,-0.0226074606180191,0.0,9.5230047008954e-05,0.0,0.0,3.816994190216065,0.0,0.0,0.0,0.2686357498168945,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471381284296512,-1345.102783203125,304.15093994140625,0.6960895657539368,0.0942997634410858,0.085583671927452,293.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5569146275520325,0.050000000745058,0.0481922142207622,293.26708984375,297.1499938964844,293.1499938964844,0.0756792053580284,-1429.90234375,304.1591491699219,0.7705196142196655,0.1286813914775848,0.0909219086170196,293.1809997558594,297.1499938964844,293.1499938964844,0.151782140135765,-3369.999267578125,304.1527099609375,0.9291038513183594,0.2256833761930465,0.2143905460834503,293.3080139160156,297.1499938964844,293.1499938964844,0.0061816312372684,-2213.352783203125,299.1714782714844,0.5569146275520325,0.050000000745058,0.228603109717369,291.1600952148437,291.1499938964844,274.8500061035156,271.4736022949219,285.93707275390625,293.3830871582031,291.1600036621094,1.0,0.1827994287014007,0.8000482320785522,0.8000482320785522,1.0,1.0,-0.8012810349464417,0.3220269083976745,0.4792541265487671,0.1670069992542266,0.0,0.0,0.0368481613695621,25.754127502441406,25.0,-0.5217390656471252,-4218.06005859375,64.30841827392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22821044921875,304.1741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0938344597816467,0.0,0.0,0.0,0.0,1.0,0.003651404986158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771914795041084,0.0997989326715469,-0.0226074606180191,0.0,9.5230047008954e-05,0.0,0.0,3.816994190216065,0.0,0.0,0.0,0.2686357498168945,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471409745514392,-1345.1795654296875,304.150634765625,0.6965116858482361,0.0943265929818153,0.0855856835842132,293.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5572909116744995,0.050000000745058,0.0481896474957466,293.26123046875,297.1499938964844,293.1499938964844,0.0742574781179428,-1409.8577880859375,304.158447265625,0.7673112154006958,0.1269062012434005,0.0896467864513397,293.17926025390625,297.1499938964844,293.1499938964844,0.1514046639204025,-3363.361572265625,304.1524353027344,0.9289856553077698,0.2252484560012817,0.2139603197574615,293.3069763183594,297.1499938964844,293.1499938964844,0.0061318189837038,-2199.069091796875,299.1193542480469,0.5572909116744995,0.050000000745058,0.2285909354686737,291.159423828125,291.1499938964844,274.8500061035156,271.4779968261719,285.9368896484375,293.3609924316406,291.1593017578125,1.0,0.1824624836444854,0.8001948595046997,0.8001948595046997,1.0,1.0,-0.7992191314697266,0.3206340372562408,0.4785850942134857,0.1678422391414642,0.0,0.0,0.035634096711874,25.69149208068848,25.0,-0.9679762721061708,-4206.13916015625,63.90802001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,304.13983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.369140625,18000.0,0.0,0.0,0.0936089232563972,0.0,0.0,0.0,0.0,1.0,0.003689223434776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768165364861488,0.0998112335801124,-0.0229946970939636,0.0,9.50011526583694e-05,0.0,0.0,3.8169682025909424,0.0,0.0,0.0,0.2686200141906738,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471409745514392,-1345.1795654296875,304.150634765625,0.6965116858482361,0.0943265929818153,0.0855856835842132,293.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5572909116744995,0.050000000745058,0.0481896474957466,293.26123046875,297.1499938964844,293.1499938964844,0.0742574781179428,-1409.8577880859375,304.158447265625,0.7673112154006958,0.1269062012434005,0.0896467864513397,293.17926025390625,297.1499938964844,293.1499938964844,0.1514046639204025,-3363.361572265625,304.1524353027344,0.9289856553077698,0.2252484560012817,0.2139603197574615,293.3069763183594,297.1499938964844,293.1499938964844,0.0061318189837038,-2199.069091796875,299.1193542480469,0.5572909116744995,0.050000000745058,0.2285909354686737,291.159423828125,291.1499938964844,274.8500061035156,271.4779968261719,285.9368896484375,293.3609924316406,291.1593017578125,1.0,0.1824624836444854,0.8001948595046997,0.8001948595046997,1.0,1.0,-0.7992191314697266,0.3206340372562408,0.4785850942134857,0.1678422391414642,0.0,0.0,0.035634096711874,25.69149208068848,25.0,-0.9679762721061708,-4206.13916015625,63.90802001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,304.13983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.369140625,18000.0,0.0,0.0,0.0936089232563972,0.0,0.0,0.0,0.0,1.0,0.003689223434776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768165364861488,0.0998112335801124,-0.0229946970939636,0.0,9.50011526583694e-05,0.0,0.0,3.8169682025909424,0.0,0.0,0.0,0.2686200141906738,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471705347299575,-1345.681396484375,304.15045166015625,0.696820080280304,0.0943711698055267,0.085615649819374,293.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5574913620948792,0.050000000745058,0.0481882840394973,293.25830078125,297.1499938964844,293.1499938964844,0.0735940188169479,-1400.5338134765625,304.1581420898437,0.7658395767211914,0.1260730922222137,0.089052990078926,293.1783447265625,297.1499938964844,293.1499938964844,0.1512394994497299,-3360.462158203125,304.1522827148437,0.9289886355400084,0.2250570058822631,0.2137705832719802,293.3063659667969,297.1499938964844,293.1499938964844,0.0061073941178619,-2192.0390625,299.0936279296875,0.5574913620948792,0.050000000745058,0.2285844683647155,291.15899658203125,291.1499938964844,274.8500061035156,271.4801940917969,285.9372253417969,293.3501892089844,291.1588439941406,1.0,0.1823062151670456,0.8002681732177734,0.8002681732177734,1.0,1.0,-0.7983053922653198,0.3199739456176758,0.4783314764499664,0.1683194488286972,0.0,0.0,0.035080399364233,25.66001510620117,25.0,-1.0772271156311035,-4200.68017578125,63.72602844238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,304.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33984375,18000.0,0.0,0.0,0.0935040935873985,0.0,0.0,0.0,0.0,1.0,0.0037067437078803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766456499695777,0.0998196676373481,-0.0231740195304155,0.0,9.48947636061348e-05,0.0,0.0,3.8170652389526367,0.0,0.0,0.0,0.2686131000518799,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.047215536236763,-1346.4364013671875,304.1502990722656,0.6971790194511414,0.0944333747029304,0.0856619104743003,293.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5576949119567871,0.050000000745058,0.0481869019567966,293.2554626464844,297.1499938964844,293.1499938964844,0.0729511454701423,-1391.515380859375,304.1578369140625,0.7644233703613281,0.1252659410238266,0.0884786695241928,293.17742919921875,297.1499938964844,293.1499938964844,0.1510867029428482,-3357.78076171875,304.15216064453125,0.9290206432342528,0.2248803824186325,0.2135951817035675,293.30572509765625,297.1499938964844,293.1499938964844,0.0060832481831312,-2185.0654296875,299.06817626953125,0.5576949119567871,0.050000000745058,0.2285779118537902,291.1585998535156,291.1499938964844,274.8500061035156,271.4823913574219,285.9378662109375,293.3397216796875,291.1584777832031,1.0,0.1821572631597519,0.8003451228141785,0.8003451228141785,1.0,1.0,-0.7974516153335571,0.3193320333957672,0.4781196117401123,0.1688288301229477,0.0,0.0,0.0345510803163051,25.62904930114746,25.0,-1.0652073621749878,-4195.470703125,63.55415725708008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,304.109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.0934039130806922,0.0,0.0,0.0,0.0,1.0,0.003723413683474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764836445450782,0.0998282134532928,-0.0233445726335048,0.0,9.479309665039182e-05,0.0,0.0,3.8171796798706055,0.0,0.0,0.0,0.2686066329479217,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473472625017166,-1348.6287841796875,304.1499938964844,0.6980313658714294,0.0946064293384552,0.0857992172241211,293.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5581067800521851,0.050000000745058,0.0481841117143631,293.2499084472656,297.1499938964844,293.1499938964844,0.0717168152332305,-1374.2457275390625,304.15728759765625,0.7617287635803223,0.1237199530005455,0.0873798951506614,293.175537109375,297.1499938964844,293.1499938964844,0.1508136540651321,-3352.988037109375,304.1518859863281,0.929158627986908,0.2245682328939438,0.2132840007543563,293.3042907714844,297.1499938964844,293.1499938964844,0.0060357470065355,-2171.267578125,299.0179443359375,0.5581067800521851,0.050000000745058,0.2285646796226501,291.1579895019531,291.1499938964844,274.8500061035156,271.4867858886719,285.94024658203125,293.31988525390625,291.15789794921875,1.0,0.1818801909685135,0.8004990816116333,0.8004990816116333,1.0,1.0,-0.7959051728248596,0.3180977404117584,0.4778074026107788,0.169929951429367,0.0,0.0,0.0335311368107795,25.5690975189209,25.0,-0.7659019231796265,-4185.54638671875,63.23832321166992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,304.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.0932162776589393,0.0,0.0,0.0,0.0,1.0,0.0037548649124801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761760249733924,0.0998421534895896,-0.023666126653552,0.0,9.46026702877134e-05,0.0,0.0,3.817312717437744,0.0,0.0,0.0,0.2685942053794861,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473472625017166,-1348.6287841796875,304.1499938964844,0.6980313658714294,0.0946064293384552,0.0857992172241211,293.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5581067800521851,0.050000000745058,0.0481841117143631,293.2499084472656,297.1499938964844,293.1499938964844,0.0717168152332305,-1374.2457275390625,304.15728759765625,0.7617287635803223,0.1237199530005455,0.0873798951506614,293.175537109375,297.1499938964844,293.1499938964844,0.1508136540651321,-3352.988037109375,304.1518859863281,0.929158627986908,0.2245682328939438,0.2132840007543563,293.3042907714844,297.1499938964844,293.1499938964844,0.0060357470065355,-2171.267578125,299.0179443359375,0.5581067800521851,0.050000000745058,0.2285646796226501,291.1579895019531,291.1499938964844,274.8500061035156,271.4867858886719,285.94024658203125,293.31988525390625,291.15789794921875,1.0,0.1818801909685135,0.8004990816116333,0.8004990816116333,1.0,1.0,-0.7959051728248596,0.3180977404117584,0.4778074026107788,0.169929951429367,0.0,0.0,0.0335311368107795,25.5690975189209,25.0,-0.7659019231796265,-4185.54638671875,63.23832321166992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,304.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.0932162776589393,0.0,0.0,0.0,0.0,1.0,0.0037548649124801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761760249733924,0.0998421534895896,-0.023666126653552,0.0,9.46026702877134e-05,0.0,0.0,3.817312717437744,0.0,0.0,0.0,0.2685942053794861,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475365854799747,-1351.76318359375,304.149658203125,0.6990680694580078,0.0948528200387954,0.0859991312026977,293.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5585225224494934,0.050000000745058,0.048181302845478,293.24462890625,297.1499938964844,293.1499938964844,0.070547305047512,-1357.939208984375,304.15679931640625,0.7592085599899292,0.1222640573978424,0.0863446444272995,293.1736145019531,297.1499938964844,293.1499938964844,0.1505833864212036,-3348.943115234375,304.1516418457031,0.929393708705902,0.2243147194385528,0.2130269408226013,293.3027038574219,297.1499938964844,293.1499938964844,0.0059892227873206,-2157.64111328125,298.96875,0.5585225224494934,0.050000000745058,0.2285513579845428,291.15777587890625,291.1499938964844,274.8500061035156,271.4911804199219,285.94500732421875,293.3034973144531,291.1578063964844,1.0,0.1816310733556747,0.8006529808044434,0.8006529808044434,1.0,1.0,-0.7945748567581177,0.3169396221637726,0.4776352643966675,0.1711176335811615,0.0,0.0,0.0325124785304069,25.511796951293945,25.0,-0.1226187348365783,-4175.7783203125,62.95964431762695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035522460937,304.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.0930438116192817,0.0,0.0,0.0,0.0,1.0,0.0037849594373255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758754387497901,0.0998488590121269,-0.0239734258502721,0.0,9.44276398513466e-05,0.0,0.0,3.817180395126343,0.0,0.0,0.0,0.2685814797878265,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475365854799747,-1351.76318359375,304.149658203125,0.6990680694580078,0.0948528200387954,0.0859991312026977,293.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5585225224494934,0.050000000745058,0.048181302845478,293.24462890625,297.1499938964844,293.1499938964844,0.070547305047512,-1357.939208984375,304.15679931640625,0.7592085599899292,0.1222640573978424,0.0863446444272995,293.1736145019531,297.1499938964844,293.1499938964844,0.1505833864212036,-3348.943115234375,304.1516418457031,0.929393708705902,0.2243147194385528,0.2130269408226013,293.3027038574219,297.1499938964844,293.1499938964844,0.0059892227873206,-2157.64111328125,298.96875,0.5585225224494934,0.050000000745058,0.2285513579845428,291.15777587890625,291.1499938964844,274.8500061035156,271.4911804199219,285.94500732421875,293.3034973144531,291.1578063964844,1.0,0.1816310733556747,0.8006529808044434,0.8006529808044434,1.0,1.0,-0.7945748567581177,0.3169396221637726,0.4776352643966675,0.1711176335811615,0.0,0.0,0.0325124785304069,25.511796951293945,25.0,-0.1226187348365783,-4175.7783203125,62.95964431762695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035522460937,304.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.0930438116192817,0.0,0.0,0.0,0.0,1.0,0.0037849594373255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758754387497901,0.0998488590121269,-0.0239734258502721,0.0,9.44276398513466e-05,0.0,0.0,3.817180395126343,0.0,0.0,0.0,0.2685814797878265,4.0,0.0,1.0
746460,293.153564453125,297.1499938964844,293.1499938964844,0.0478331334888935,-1356.651123046875,304.1492919921875,0.7005045413970947,0.0952627584338188,0.0863215699791908,293.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5589818954467773,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694479569792747,-1342.6533203125,304.1563720703125,0.7569413781166077,0.1209238544106483,0.085384264588356,293.1714172363281,297.1499938964844,293.1499938964844,0.1504048407077789,-3345.791015625,304.1513977050781,0.92983877658844,0.2241621166467666,0.2128523290157318,293.301025390625,297.1499938964844,293.1499938964844,0.0059433728456497,-2144.01025390625,298.9210205078125,0.5589818954467773,0.050000000745058,0.2285367101430893,291.1590270996094,291.1499938964844,274.8500061035156,271.4955749511719,285.9581604003906,293.3011779785156,291.15936279296875,1.0,0.1814111471176147,0.800808846950531,0.800808846950531,1.0,1.0,-0.7935785055160522,0.3159230053424835,0.4776555001735687,0.1723820120096206,0.0,0.0,0.0312511622905731,25.450973510742188,25.0,2.131512403488159,-4164.53076171875,62.7271842956543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19940185546875,304.0277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.431640625,18000.0,0.0,0.0,0.0928799659013748,0.0,0.0,0.0,0.0,1.0,0.003817327087745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755318254232406,0.0998352319002151,-0.0243034064769744,0.0,9.426136239198968e-05,0.0,0.0,3.816223621368408,0.0,0.0,0.0,0.2685649991035461,4.0,0.0,1.0
