time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746520,293.153564453125,297.1499938964844,293.1499938964844,0.0478331334888935,-1356.651123046875,304.1492919921875,0.7005045413970947,0.0952627584338188,0.0863215699791908,293.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5589818954467773,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694479569792747,-1342.6533203125,304.1563720703125,0.7569413781166077,0.1209238544106483,0.085384264588356,293.1714172363281,297.1499938964844,293.1499938964844,0.1504048407077789,-3345.791015625,304.1513977050781,0.92983877658844,0.2241621166467666,0.2128523290157318,293.301025390625,297.1499938964844,293.1499938964844,0.0059433728456497,-2144.01025390625,298.9210205078125,0.5589818954467773,0.050000000745058,0.2285367101430893,291.1590270996094,291.1499938964844,274.8500061035156,271.4955749511719,285.9581604003906,293.3011779785156,291.15936279296875,1.0,0.1814111471176147,0.800808846950531,0.800808846950531,1.0,1.0,-0.7935785055160522,0.3159230053424835,0.4776555001735687,0.1723820120096206,0.0,0.0,0.0312511622905731,25.450973510742188,25.0,2.131512403488159,-4164.53076171875,62.7271842956543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19940185546875,304.0277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.431640625,18000.0,0.0,0.0,0.0928799659013748,0.0,0.0,0.0,0.0,1.0,0.003817327087745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755318254232406,0.0998352319002151,-0.0243034064769744,0.0,9.426136239198968e-05,0.0,0.0,3.816223621368408,0.0,0.0,0.0,0.2685649991035461,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482449382543563,-1363.4375,304.1488342285156,0.7023372054100037,0.0957861170172691,0.0867694243788719,293.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5594775676727295,0.050000000745058,0.048174899071455,293.2344055175781,297.1499938964844,293.1499938964844,0.068421870470047,-1328.432373046875,304.1559753417969,0.7549096345901489,0.1196747347712516,0.0844952911138534,293.1690673828125,297.1499938964844,293.1499938964844,0.1502963602542877,-3343.88037109375,304.151123046875,0.9304947257041932,0.2240938991308212,0.2127675116062164,293.2992248535156,297.1499938964844,293.1499938964844,0.0058983350172638,-2130.4951171875,298.8745422363281,0.5594775676727295,0.050000000745058,0.2285209894180297,291.1611022949219,291.1499938964844,274.8500061035156,271.4999389648437,285.9710388183594,293.29937744140625,291.1613464355469,1.0,0.1812226772308349,0.8009647727012634,0.8009647727012634,1.0,1.0,-0.7929245829582214,0.3150641918182373,0.4778603613376617,0.1736939549446106,0.0,0.0,0.0296223852783441,25.38750457763672,25.0,2.3901233673095703,-4151.470703125,62.54305648803711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,303.9893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.587890625,18000.0,0.0,0.0,0.092711865901947,0.0,0.0,0.0,0.0,1.0,0.0038584398571401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750736370682716,0.0997951105237007,-0.024721473455429,0.0,9.40907557378523e-05,0.0,0.0,3.814093589782715,0.0,0.0,0.0,0.2685409784317016,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482449382543563,-1363.4375,304.1488342285156,0.7023372054100037,0.0957861170172691,0.0867694243788719,293.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5594775676727295,0.050000000745058,0.048174899071455,293.2344055175781,297.1499938964844,293.1499938964844,0.068421870470047,-1328.432373046875,304.1559753417969,0.7549096345901489,0.1196747347712516,0.0844952911138534,293.1690673828125,297.1499938964844,293.1499938964844,0.1502963602542877,-3343.88037109375,304.151123046875,0.9304947257041932,0.2240938991308212,0.2127675116062164,293.2992248535156,297.1499938964844,293.1499938964844,0.0058983350172638,-2130.4951171875,298.8745422363281,0.5594775676727295,0.050000000745058,0.2285209894180297,291.1611022949219,291.1499938964844,274.8500061035156,271.4999389648437,285.9710388183594,293.29937744140625,291.1613464355469,1.0,0.1812226772308349,0.8009647727012634,0.8009647727012634,1.0,1.0,-0.7929245829582214,0.3150641918182373,0.4778603613376617,0.1736939549446106,0.0,0.0,0.0296223852783441,25.38750457763672,25.0,2.3901233673095703,-4151.470703125,62.54305648803711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,303.9893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.587890625,18000.0,0.0,0.0,0.092711865901947,0.0,0.0,0.0,0.0,1.0,0.0038584398571401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750736370682716,0.0997951105237007,-0.024721473455429,0.0,9.40907557378523e-05,0.0,0.0,3.814093589782715,0.0,0.0,0.0,0.2685409784317016,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484748557209968,-1367.2332763671875,304.14862060546875,0.703310489654541,0.0960686802864074,0.087016224861145,293.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5597198009490967,0.050000000745058,0.0481732860207557,293.2320251464844,297.1499938964844,293.1499938964844,0.0679314136505127,-1321.6568603515625,304.15576171875,0.7539374232292175,0.1190743148326873,0.0840693116188049,293.1679077148437,297.1499938964844,293.1499938964844,0.1502667814493179,-3343.37158203125,304.1509704589844,0.9308509230613708,0.2240802943706512,0.2127470523118972,293.2983093261719,297.1499938964844,293.1499938964844,0.0058762924745678,-2123.88427734375,298.8514404296875,0.5597198009490967,0.050000000745058,0.2285133153200149,291.1617431640625,291.1499938964844,274.8500061035156,271.50213623046875,285.9772644042969,293.2984619140625,291.1618957519531,1.0,0.1811394691467285,0.8010426759719849,0.8010426759719849,1.0,1.0,-0.7926739454269409,0.3146746754646301,0.4779992401599884,0.1743487864732742,0.0,0.0,0.0287715308368206,25.35733795166016,25.0,1.921988129615784,-4144.77587890625,62.464656829833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966552734375,303.96728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.599609375,18000.0,0.0,0.0,0.0926219224929809,0.0,0.0,0.0,0.0,1.0,0.0038812947459518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748265609145164,0.0997798964381218,-0.024953331798315,0.0,9.399947884958236e-05,0.0,0.0,3.813180446624756,0.0,0.0,0.0,0.2685284316539764,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487157925963401,-1371.2154541015625,304.1484375,0.7043018341064453,0.0963613539934158,0.0872730910778045,293.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5599542260169983,0.050000000745058,0.0481717251241207,293.229736328125,297.1499938964844,293.1499938964844,0.0674534812569618,-1315.0679931640625,304.15557861328125,0.752983570098877,0.1184875220060348,0.0836534202098846,293.1667785644531,297.1499938964844,293.1499938964844,0.150250568985939,-3343.104248046875,304.1508178710937,0.93121337890625,0.2240775972604751,0.2127377092838287,293.29736328125,297.1499938964844,293.1499938964844,0.0058545707724988,-2117.372314453125,298.8284606933594,0.5599542260169983,0.050000000745058,0.2285059243440628,291.1621398925781,291.1499938964844,274.8500061035156,271.5043334960937,285.9833068847656,293.2975158691406,291.1622314453125,1.0,0.1810630708932876,0.8011208772659302,0.8011208772659302,1.0,1.0,-0.7924611568450928,0.314308226108551,0.4781529307365417,0.1749950051307678,0.0,0.0,0.0279212724417448,25.32867431640625,25.0,1.334983468055725,-4138.19677734375,62.39400863647461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19683837890625,303.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5859375,18000.0,0.0,0.0,0.0925265923142433,0.0,0.0,0.0,0.0,1.0,0.0039048397447913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745783671736717,0.0997701361775398,-0.0251917671412229,0.0,9.390272316522896e-05,0.0,0.0,3.8124730587005615,0.0,0.0,0.0,0.2685162425041199,4.0,0.0,1.0
746820,293.1449279785156,297.1499938964844,293.1499938964844,0.0492242239415645,-1379.6322021484375,304.14813232421875,0.7063161730766296,0.0969714224338531,0.0878109037876129,293.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5603959560394287,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665293112397193,-1302.365234375,304.1552734375,0.751114547252655,0.1173483580350875,0.0828473642468452,293.1645812988281,297.1499938964844,293.1499938964844,0.1502519696950912,-3343.17919921875,304.1505432128906,0.931941568851471,0.2240997850894928,0.2127468287944793,293.29547119140625,297.1499938964844,293.1499938964844,0.0058120312169194,-2104.62060546875,298.7827453613281,0.5603959560394287,0.050000000745058,0.2284920215606689,291.1622619628906,291.1499938964844,274.8500061035156,271.5087280273437,285.9946594238281,293.2956237792969,291.1622009277344,1.0,0.1809289008378982,0.8012773394584656,0.8012773394584656,1.0,1.0,-0.792130172252655,0.3136427700519562,0.4784873723983764,0.1762416958808899,0.0,0.0,0.0262711402028799,25.27593040466309,25.0,0.1048929691314697,-4125.66796875,62.27315521240234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,303.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.529296875,18000.0,0.0,0.0,0.0923188179731369,0.0,0.0,0.0,0.0,1.0,0.0039522619917988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074093572795391,0.0997641384601593,-0.0256705656647682,0.0,9.369186591356991e-05,0.0,0.0,3.811593532562256,0.0,0.0,0.0,0.2684937417507171,4.0,0.0,1.0
746880,293.1449279785156,297.1499938964844,293.1499938964844,0.0492242239415645,-1379.6322021484375,304.14813232421875,0.7063161730766296,0.0969714224338531,0.0878109037876129,293.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5603959560394287,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665293112397193,-1302.365234375,304.1552734375,0.751114547252655,0.1173483580350875,0.0828473642468452,293.1645812988281,297.1499938964844,293.1499938964844,0.1502519696950912,-3343.17919921875,304.1505432128906,0.931941568851471,0.2240997850894928,0.2127468287944793,293.29547119140625,297.1499938964844,293.1499938964844,0.0058120312169194,-2104.62060546875,298.7827453613281,0.5603959560394287,0.050000000745058,0.2284920215606689,291.1622619628906,291.1499938964844,274.8500061035156,271.5087280273437,285.9946594238281,293.2956237792969,291.1622009277344,1.0,0.1809289008378982,0.8012773394584656,0.8012773394584656,1.0,1.0,-0.792130172252655,0.3136427700519562,0.4784873723983764,0.1762416958808899,0.0,0.0,0.0262711402028799,25.27593040466309,25.0,0.1048929691314697,-4125.66796875,62.27315521240234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,303.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.529296875,18000.0,0.0,0.0,0.0923188179731369,0.0,0.0,0.0,0.0,1.0,0.0039522619917988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074093572795391,0.0997641384601593,-0.0256705656647682,0.0,9.369186591356991e-05,0.0,0.0,3.811593532562256,0.0,0.0,0.0,0.2684937417507171,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497625768184661,-1388.562744140625,304.1478576660156,0.7083513140678406,0.0976095199584961,0.0883758217096328,293.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5607963800430298,0.050000000745058,0.0481661483645439,293.2214050292969,297.1499938964844,293.1499938964844,0.0656412988901138,-1290.2069091796875,304.1549987792969,0.7492788434028625,0.116248570382595,0.0820707380771637,293.1624755859375,297.1499938964844,293.1499938964844,0.1502934545278549,-3343.974853515625,304.1502990722656,0.932658851146698,0.2241549491882324,0.2127888202667236,293.2935485839844,297.1499938964844,293.1499938964844,0.0057705650106072,-2092.1875,298.7373962402344,0.5607963800430298,0.050000000745058,0.2284794747829437,291.1615905761719,291.1499938964844,274.8500061035156,271.5131225585937,286.0049133300781,293.293701171875,291.16143798828125,1.0,0.1808180063962936,0.8014337420463562,0.8014337420463562,1.0,1.0,-0.7919083833694458,0.3130701184272766,0.4788382649421692,0.1773990839719772,0.0,0.0,0.0247661117464303,25.22942543029785,25.0,-0.9522913098335266,-4114.41748046875,62.17715072631836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015075683594,303.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0920890644192695,0.0,0.0,0.0,0.0,1.0,0.003997622989118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736473202705383,0.0997738093137741,-0.026126492768526,0.0,9.34586932999082e-05,0.0,0.0,3.811369419097901,0.0,0.0,0.0,0.2684745192527771,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497625768184661,-1388.562744140625,304.1478576660156,0.7083513140678406,0.0976095199584961,0.0883758217096328,293.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5607963800430298,0.050000000745058,0.0481661483645439,293.2214050292969,297.1499938964844,293.1499938964844,0.0656412988901138,-1290.2069091796875,304.1549987792969,0.7492788434028625,0.116248570382595,0.0820707380771637,293.1624755859375,297.1499938964844,293.1499938964844,0.1502934545278549,-3343.974853515625,304.1502990722656,0.932658851146698,0.2241549491882324,0.2127888202667236,293.2935485839844,297.1499938964844,293.1499938964844,0.0057705650106072,-2092.1875,298.7373962402344,0.5607963800430298,0.050000000745058,0.2284794747829437,291.1615905761719,291.1499938964844,274.8500061035156,271.5131225585937,286.0049133300781,293.293701171875,291.16143798828125,1.0,0.1808180063962936,0.8014337420463562,0.8014337420463562,1.0,1.0,-0.7919083833694458,0.3130701184272766,0.4788382649421692,0.1773990839719772,0.0,0.0,0.0247661117464303,25.22942543029785,25.0,-0.9522913098335266,-4114.41748046875,62.17715072631836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015075683594,303.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0920890644192695,0.0,0.0,0.0,0.0,1.0,0.003997622989118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736473202705383,0.0997738093137741,-0.026126492768526,0.0,9.34586932999082e-05,0.0,0.0,3.811369419097901,0.0,0.0,0.0,0.2684745192527771,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503226444125175,-1397.871826171875,304.14764404296875,0.7103609442710876,0.0982678234577179,0.0889607891440391,293.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5611532926559448,0.050000000745058,0.0481638014316558,293.2178039550781,297.1499938964844,293.1499938964844,0.064779445528984,-1278.44970703125,304.15478515625,0.7474536299705505,0.1151775121688842,0.0813160762190818,293.1605224609375,297.1499938964844,293.1499938964844,0.1503666490316391,-3345.33740234375,304.15008544921875,0.9333512783050536,0.2242369502782821,0.2128576636314392,293.2916564941406,297.1499938964844,293.1499938964844,0.0057300562039017,-2080.023681640625,298.6924133300781,0.5611532926559448,0.050000000745058,0.2284683287143707,291.160400390625,291.1499938964844,274.8500061035156,271.5175170898437,286.0137939453125,293.29180908203125,291.16015625,1.0,0.1807269155979156,0.8015874624252319,0.8015874624252319,1.0,1.0,-0.7917712926864624,0.3125907480716705,0.4791805446147918,0.1784345358610153,0.0,0.0,0.0234638750553131,25.18868064880371,25.0,-1.7254561185836792,-4104.732421875,62.10163116455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046813964844,303.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.091844342648983,0.0,0.0,0.0,0.0,1.0,0.0040386402979493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732579678297042,0.0997947677969932,-0.0265367943793535,0.0,9.321033576270564e-05,0.0,0.0,3.811656475067138,0.0,0.0,0.0,0.2684589922428131,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503226444125175,-1397.871826171875,304.14764404296875,0.7103609442710876,0.0982678234577179,0.0889607891440391,293.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5611532926559448,0.050000000745058,0.0481638014316558,293.2178039550781,297.1499938964844,293.1499938964844,0.064779445528984,-1278.44970703125,304.15478515625,0.7474536299705505,0.1151775121688842,0.0813160762190818,293.1605224609375,297.1499938964844,293.1499938964844,0.1503666490316391,-3345.33740234375,304.15008544921875,0.9333512783050536,0.2242369502782821,0.2128576636314392,293.2916564941406,297.1499938964844,293.1499938964844,0.0057300562039017,-2080.023681640625,298.6924133300781,0.5611532926559448,0.050000000745058,0.2284683287143707,291.160400390625,291.1499938964844,274.8500061035156,271.5175170898437,286.0137939453125,293.29180908203125,291.16015625,1.0,0.1807269155979156,0.8015874624252319,0.8015874624252319,1.0,1.0,-0.7917712926864624,0.3125907480716705,0.4791805446147918,0.1784345358610153,0.0,0.0,0.0234638750553131,25.18868064880371,25.0,-1.7254561185836792,-4104.732421875,62.10163116455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046813964844,303.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.091844342648983,0.0,0.0,0.0,0.0,1.0,0.0040386402979493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732579678297042,0.0997947677969932,-0.0265367943793535,0.0,9.321033576270564e-05,0.0,0.0,3.811656475067138,0.0,0.0,0.0,0.2684589922428131,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0508970282971859,-1407.4368896484375,304.1474609375,0.7123079895973206,0.0989391133189201,0.0895592719316482,293.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5614649057388306,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639350712299346,-1266.970703125,304.15460205078125,0.7456191778182983,0.1141261234879493,0.0805768296122551,293.1587219238281,297.1499938964844,293.1499938964844,0.1504644453525543,-3347.13720703125,304.14990234375,0.9340072870254515,0.2243404537439346,0.212948203086853,293.2898254394531,297.1499938964844,293.1499938964844,0.0056903506629168,-2068.071533203125,298.6477966308594,0.5614649057388306,0.050000000745058,0.2284586280584335,291.1588134765625,291.1499938964844,274.8500061035156,271.5219116210937,286.0211181640625,293.2899780273437,291.1585693359375,1.0,0.1806524991989135,0.8017411231994629,0.8017411231994629,1.0,1.0,-0.7916970252990723,0.3122040629386902,0.4794929623603821,0.1793225705623626,0.0,0.0,0.0223913602530956,25.15325355529785,25.0,-2.244938611984253,-4096.69287109375,62.04270935058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,303.7890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.0915943682193756,0.0,0.0,0.0,0.0,1.0,0.0040740417316555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729338973760604,0.0998231396079063,-0.0268892478197813,0.0,9.29566376726143e-05,0.0,0.0,3.81231689453125,0.0,0.0,0.0,0.2684471905231476,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0508970282971859,-1407.4368896484375,304.1474609375,0.7123079895973206,0.0989391133189201,0.0895592719316482,293.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5614649057388306,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639350712299346,-1266.970703125,304.15460205078125,0.7456191778182983,0.1141261234879493,0.0805768296122551,293.1587219238281,297.1499938964844,293.1499938964844,0.1504644453525543,-3347.13720703125,304.14990234375,0.9340072870254515,0.2243404537439346,0.212948203086853,293.2898254394531,297.1499938964844,293.1499938964844,0.0056903506629168,-2068.071533203125,298.6477966308594,0.5614649057388306,0.050000000745058,0.2284586280584335,291.1588134765625,291.1499938964844,274.8500061035156,271.5219116210937,286.0211181640625,293.2899780273437,291.1585693359375,1.0,0.1806524991989135,0.8017411231994629,0.8017411231994629,1.0,1.0,-0.7916970252990723,0.3122040629386902,0.4794929623603821,0.1793225705623626,0.0,0.0,0.0223913602530956,25.15325355529785,25.0,-2.244938611984253,-4096.69287109375,62.04270935058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,303.7890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.0915943682193756,0.0,0.0,0.0,0.0,1.0,0.0040740417316555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729338973760604,0.0998231396079063,-0.0268892478197813,0.0,9.29566376726143e-05,0.0,0.0,3.81231689453125,0.0,0.0,0.0,0.2684471905231476,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0511877983808517,-1412.2857666015625,304.1473999023437,0.7132550477981567,0.099277839064598,0.0898619517683982,293.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5616028904914856,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635176375508308,-1261.3101806640625,304.1545104980469,0.74469393491745,0.1136060804128646,0.0802116394042968,293.1578369140625,297.1499938964844,293.1499938964844,0.1505211889743805,-3348.176025390625,304.1498107910156,0.9343186020851136,0.2243992090225219,0.2130006402730941,293.2889099121094,297.1499938964844,293.1499938964844,0.0056707542389631,-2062.158935546875,298.6256408691406,0.5616028904914856,0.050000000745058,0.2284543514251709,291.157958984375,291.1499938964844,274.8500061035156,271.52410888671875,286.024169921875,293.2890625,291.1576538085937,1.0,0.1806210130453109,0.8018180131912231,0.8018180131912231,1.0,1.0,-0.7916787266731262,0.3120452761650085,0.4796334505081177,0.179705873131752,0.0,0.0,0.0219510495662689,25.13752174377441,25.0,-2.415703773498535,-4093.32373046875,62.01874542236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20806884765625,303.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.22265625,18000.0,0.0,0.0,0.0914707854390144,0.0,0.0,0.0,0.0,1.0,0.0040892530232667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727991685271263,0.0998393446207046,-0.0270401835441589,0.0,9.2831214715261e-05,0.0,0.0,3.8127613067626953,0.0,0.0,0.0,0.2684427201747894,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514799132943153,-1417.1614990234375,304.1473388671875,0.7141832113265991,0.0996177047491073,0.0901659950613975,293.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5617288947105408,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631024837493896,-1255.6898193359375,304.1544494628906,0.7437616586685181,0.1130890697240829,0.0798487812280654,293.1570129394531,297.1499938964844,293.1499938964844,0.1505822390317917,-3349.2900390625,304.14971923828125,0.934617519378662,0.22446209192276,0.2130571901798248,293.2880249023437,297.1499938964844,293.1499938964844,0.005651325918734,-2056.28662109375,298.6035461425781,0.5617288947105408,0.050000000745058,0.2284504473209381,291.15704345703125,291.1499938964844,274.8500061035156,271.5262756347656,286.0267944335937,293.2881774902344,291.15673828125,1.0,0.1805929690599441,0.8018932938575745,0.8018932938575745,1.0,1.0,-0.7916703820228577,0.3119088411331177,0.4797615706920624,0.1800468116998672,0.0,0.0,0.0215767808258533,25.1230583190918,25.0,-2.5314061641693115,-4090.388427734375,61.99797821044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084655761719,303.7631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.0913503244519233,0.0,0.0,0.0,0.0,1.0,0.0041026701219379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726833716034889,0.0998564288020134,-0.0271730571985244,0.0,9.27089640754275e-05,0.0,0.0,3.8132646083831774,0.0,0.0,0.0,0.2684392035007477,4.0,0.0,1.0
747420,293.13458251953125,297.1499938964844,293.1499938964844,0.0520655289292335,-1426.949462890625,304.1472473144531,0.7159817218780518,0.1002980768680572,0.0907757952809333,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622765347361564,-1244.53515625,304.15435791015625,0.7418726086616516,0.1120612397789955,0.0791282802820205,293.1554870605469,297.1499938964844,293.1499938964844,0.1507146656513214,-3351.69873046875,304.14959716796875,0.9351775646209716,0.2245979011058807,0.2131806910037994,293.2863464355469,297.1499938964844,293.1499938964844,0.0056128958240151,-2044.634521484375,298.55963134765625,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1551513671875,291.1499938964844,274.8500061035156,271.5306701660156,286.03082275390625,293.2864685058594,291.15484619140625,1.0,0.1805457174777984,0.8020439147949219,0.8020439147949219,1.0,1.0,-0.7916760444641113,0.3116998672485351,0.4799761772155761,0.1806005984544754,0.0,0.0,0.0210180468857288,25.09756851196289,25.0,-2.643183469772339,-4085.737060546875,61.96442794799805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077331542969,303.74322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.095703125,18000.0,0.0,0.0,0.0911245346069336,0.0,0.0,0.0,0.0,1.0,0.0041241939179599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072506196796894,0.0998919010162353,-0.0273857004940509,0.0,9.247982234228402e-05,0.0,0.0,3.814393997192383,0.0,0.0,0.0,0.2684347331523895,4.0,0.0,1.0
747480,293.13458251953125,297.1499938964844,293.1499938964844,0.0520655289292335,-1426.949462890625,304.1472473144531,0.7159817218780518,0.1002980768680572,0.0907757952809333,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622765347361564,-1244.53515625,304.15435791015625,0.7418726086616516,0.1120612397789955,0.0791282802820205,293.1554870605469,297.1499938964844,293.1499938964844,0.1507146656513214,-3351.69873046875,304.14959716796875,0.9351775646209716,0.2245979011058807,0.2131806910037994,293.2863464355469,297.1499938964844,293.1499938964844,0.0056128958240151,-2044.634521484375,298.55963134765625,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1551513671875,291.1499938964844,274.8500061035156,271.5306701660156,286.03082275390625,293.2864685058594,291.15484619140625,1.0,0.1805457174777984,0.8020439147949219,0.8020439147949219,1.0,1.0,-0.7916760444641113,0.3116998672485351,0.4799761772155761,0.1806005984544754,0.0,0.0,0.0210180468857288,25.09756851196289,25.0,-2.643183469772339,-4085.737060546875,61.96442794799805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077331542969,303.74322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.095703125,18000.0,0.0,0.0,0.0911245346069336,0.0,0.0,0.0,0.0,1.0,0.0041241939179599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072506196796894,0.0998919010162353,-0.0273857004940509,0.0,9.247982234228402e-05,0.0,0.0,3.814393997192383,0.0,0.0,0.0,0.2684347331523895,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526493191719055,-1436.724609375,304.1471862792969,0.7177011966705322,0.1009757742285728,0.0913844183087349,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5621199011802673,0.050000000745058,0.0481574796140193,293.2066345214844,297.1499938964844,293.1499938964844,0.0614529363811016,-1233.4478759765625,304.1542663574219,0.7399449944496155,0.1110383123159408,0.0784121081233024,293.1540832519531,297.1499938964844,293.1499938964844,0.1508578509092331,-3354.29248046875,304.1495056152344,0.935685098171234,0.2247447073459625,0.2133156359195709,293.28472900390625,297.1499938964844,293.1499938964844,0.0055749653838574,-2033.08251953125,298.5160522460937,0.5621199011802673,0.050000000745058,0.2284383475780487,291.1532897949219,291.1499938964844,274.8500061035156,271.5350646972656,286.03326416015625,293.28485107421875,291.1529846191406,1.0,0.1805087327957153,0.8021945357322693,0.8021945357322693,1.0,1.0,-0.7917011976242065,0.3115687966346741,0.4801324009895324,0.1809885948896408,0.0,0.0,0.0207103546708822,25.07643318176269,25.0,-2.6216773986816406,-4082.650390625,61.939674377441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2048034667969,303.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.017578125,18000.0,0.0,0.0,0.090928316116333,0.0,0.0,0.0,0.0,1.0,0.0041385116055607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724010095000267,0.0999278351664543,-0.0275268238037824,0.0,9.228068665834144e-05,0.0,0.0,3.815636396408081,0.0,0.0,0.0,0.2684335112571716,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526493191719055,-1436.724609375,304.1471862792969,0.7177011966705322,0.1009757742285728,0.0913844183087349,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5621199011802673,0.050000000745058,0.0481574796140193,293.2066345214844,297.1499938964844,293.1499938964844,0.0614529363811016,-1233.4478759765625,304.1542663574219,0.7399449944496155,0.1110383123159408,0.0784121081233024,293.1540832519531,297.1499938964844,293.1499938964844,0.1508578509092331,-3354.29248046875,304.1495056152344,0.935685098171234,0.2247447073459625,0.2133156359195709,293.28472900390625,297.1499938964844,293.1499938964844,0.0055749653838574,-2033.08251953125,298.5160522460937,0.5621199011802673,0.050000000745058,0.2284383475780487,291.1532897949219,291.1499938964844,274.8500061035156,271.5350646972656,286.03326416015625,293.28485107421875,291.1529846191406,1.0,0.1805087327957153,0.8021945357322693,0.8021945357322693,1.0,1.0,-0.7917011976242065,0.3115687966346741,0.4801324009895324,0.1809885948896408,0.0,0.0,0.0207103546708822,25.07643318176269,25.0,-2.6216773986816406,-4082.650390625,61.939674377441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2048034667969,303.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.017578125,18000.0,0.0,0.0,0.090928316116333,0.0,0.0,0.0,0.0,1.0,0.0041385116055607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724010095000267,0.0999278351664543,-0.0275268238037824,0.0,9.228068665834144e-05,0.0,0.0,3.815636396408081,0.0,0.0,0.0,0.2684335112571716,4.0,0.0,1.0
747660,293.1319580078125,297.1499938964844,293.1499938964844,0.0532276630401611,-1446.426025390625,304.14715576171875,0.719343364238739,0.1016475781798362,0.0919886603951454,293.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5622527003288269,0.050000000745058,0.0481566153466701,293.2046203613281,297.1499938964844,293.1499938964844,0.0606283247470855,-1222.382080078125,304.1542358398437,0.73797607421875,0.1100172623991966,0.0776979252696037,293.1528015136719,297.1499938964844,293.1499938964844,0.1510082185268402,-3357.00732421875,304.1494140625,0.9361422061920166,0.2249000519514084,0.2134594321250915,293.283203125,297.1499938964844,293.1499938964844,0.0055374559015035,-2021.601318359375,298.4727783203125,0.5622527003288269,0.050000000745058,0.2284342497587204,291.1514892578125,291.1499938964844,274.8500061035156,271.5394592285156,286.0342712402344,293.2833251953125,291.1512145996094,1.0,0.1804800778627395,0.802341103553772,0.802341103553772,1.0,1.0,-0.7917359471321106,0.3115039765834808,0.4802319407463074,0.1812259256839752,0.0,0.0,0.0206351187080144,25.05919075012207,25.0,-2.4752354621887207,-4080.987060546875,61.92160415649414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996154785156,303.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0907712057232856,0.0,0.0,0.0,0.0,1.0,0.0041458802297711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723631903529167,0.0999625995755195,-0.0275994110852479,0.0,9.21212340472266e-05,0.0,0.0,3.8169236183166495,0.0,0.0,0.0,0.2684352397918701,4.0,0.0,1.0
747720,293.1319580078125,297.1499938964844,293.1499938964844,0.0532276630401611,-1446.426025390625,304.14715576171875,0.719343364238739,0.1016475781798362,0.0919886603951454,293.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5622527003288269,0.050000000745058,0.0481566153466701,293.2046203613281,297.1499938964844,293.1499938964844,0.0606283247470855,-1222.382080078125,304.1542358398437,0.73797607421875,0.1100172623991966,0.0776979252696037,293.1528015136719,297.1499938964844,293.1499938964844,0.1510082185268402,-3357.00732421875,304.1494140625,0.9361422061920166,0.2249000519514084,0.2134594321250915,293.283203125,297.1499938964844,293.1499938964844,0.0055374559015035,-2021.601318359375,298.4727783203125,0.5622527003288269,0.050000000745058,0.2284342497587204,291.1514892578125,291.1499938964844,274.8500061035156,271.5394592285156,286.0342712402344,293.2833251953125,291.1512145996094,1.0,0.1804800778627395,0.802341103553772,0.802341103553772,1.0,1.0,-0.7917359471321106,0.3115039765834808,0.4802319407463074,0.1812259256839752,0.0,0.0,0.0206351187080144,25.05919075012207,25.0,-2.4752354621887207,-4080.987060546875,61.92160415649414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996154785156,303.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0907712057232856,0.0,0.0,0.0,0.0,1.0,0.0041458802297711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723631903529167,0.0999625995755195,-0.0275994110852479,0.0,9.21212340472266e-05,0.0,0.0,3.8169236183166495,0.0,0.0,0.0,0.2684352397918701,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0537979640066623,-1456.00927734375,304.14715576171875,0.7209130525588989,0.1023114472627639,0.0925863683223724,293.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5623502731323242,0.050000000745058,0.0481559857726097,293.20281982421875,297.1499938964844,293.1499938964844,0.0598003789782524,-1211.3062744140625,304.1542053222656,0.7359664440155029,0.1089964136481285,0.0769842714071273,293.1516418457031,297.1499938964844,293.1499938964844,0.1511628925800323,-3359.791259765625,304.1493530273437,0.9365541338920592,0.2250621616840362,0.2136102467775344,293.28179931640625,297.1499938964844,293.1499938964844,0.0055002970620989,-2010.164306640625,298.4298095703125,0.5623502731323242,0.050000000745058,0.2284312546253204,291.1498718261719,291.1499938964844,274.8500061035156,271.5438232421875,286.0341186523437,293.28192138671875,291.149658203125,1.0,0.1804581582546234,0.8024876713752747,0.8024876713752747,1.0,1.0,-0.7917734384536743,0.3114921450614929,0.480281263589859,0.1813372373580932,0.0,0.0,0.0207646582275629,25.04537010192871,25.0,-2.211057424545288,-4080.5693359375,61.90857696533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922607421875,303.7177429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.892578125,18000.0,0.0,0.0,0.0906607061624527,0.0,0.0,0.0,0.0,1.0,0.004146828316152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723856091499328,0.0999945029616355,-0.0276088882237672,0.0,9.20090897125192e-05,0.0,0.0,3.818180561065674,0.0,0.0,0.0,0.268439382314682,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0537979640066623,-1456.00927734375,304.14715576171875,0.7209130525588989,0.1023114472627639,0.0925863683223724,293.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5623502731323242,0.050000000745058,0.0481559857726097,293.20281982421875,297.1499938964844,293.1499938964844,0.0598003789782524,-1211.3062744140625,304.1542053222656,0.7359664440155029,0.1089964136481285,0.0769842714071273,293.1516418457031,297.1499938964844,293.1499938964844,0.1511628925800323,-3359.791259765625,304.1493530273437,0.9365541338920592,0.2250621616840362,0.2136102467775344,293.28179931640625,297.1499938964844,293.1499938964844,0.0055002970620989,-2010.164306640625,298.4298095703125,0.5623502731323242,0.050000000745058,0.2284312546253204,291.1498718261719,291.1499938964844,274.8500061035156,271.5438232421875,286.0341186523437,293.28192138671875,291.149658203125,1.0,0.1804581582546234,0.8024876713752747,0.8024876713752747,1.0,1.0,-0.7917734384536743,0.3114921450614929,0.480281263589859,0.1813372373580932,0.0,0.0,0.0207646582275629,25.04537010192871,25.0,-2.211057424545288,-4080.5693359375,61.90857696533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922607421875,303.7177429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.892578125,18000.0,0.0,0.0,0.0906607061624527,0.0,0.0,0.0,0.0,1.0,0.004146828316152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723856091499328,0.0999945029616355,-0.0276088882237672,0.0,9.20090897125192e-05,0.0,0.0,3.818180561065674,0.0,0.0,0.0,0.268439382314682,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540795065462589,-1460.746337890625,304.14715576171875,0.721672773361206,0.1026399880647659,0.0928823202848434,293.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5623876452445984,0.050000000745058,0.0481557436287403,293.2020263671875,297.1499938964844,293.1499938964844,0.0593847669661045,-1205.7593994140625,304.1541748046875,0.7349473834037781,0.108485959470272,0.0766274631023407,293.151123046875,297.1499938964844,293.1499938964844,0.1512411683797836,-3361.196533203125,304.1493225097656,0.9367455244064332,0.2251454293727874,0.2136879414319992,293.2811279296875,297.1499938964844,293.1499938964844,0.0054818340577185,-2004.456298828125,298.408447265625,0.5623876452445984,0.050000000745058,0.2284301072359085,291.149169921875,291.1499938964844,274.8500061035156,271.5460205078125,286.03369140625,293.28125,291.1489562988281,1.0,0.1804493218660354,0.8025609850883484,0.8025609850883484,1.0,1.0,-0.7917919754981995,0.3115017712116241,0.4802902042865753,0.18135467171669,0.0,0.0,0.0208959765732288,25.03960418701172,25.0,-2.038733959197998,-4080.767333984375,61.90357208251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878967285156,303.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.0906248912215232,0.0,0.0,0.0,0.0,1.0,0.0041451076976954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724167674779892,0.1000088304281234,-0.0275920648127794,0.0,9.197274630423637e-05,0.0,0.0,3.81877326965332,0.0,0.0,0.0,0.2684421837329864,4.0,0.0,1.0
747960,293.1300964355469,297.1499938964844,293.1499938964844,0.0543586276471614,-1465.446533203125,304.1471862792969,0.7224178910255432,0.1029664501547813,0.0931763872504234,293.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5624188780784607,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589681006968021,-1200.207275390625,304.1541748046875,0.7339203357696533,0.1079757437109947,0.0762707516551017,293.150634765625,297.1499938964844,293.1499938964844,0.1513197124004364,-3362.6044921875,304.1493225097656,0.936929166316986,0.2252300530672073,0.2137669026851654,293.2804870605469,297.1499938964844,293.1499938964844,0.0054634390398859,-1998.751708984375,298.3871765136719,0.5624188780784607,0.050000000745058,0.2284291535615921,291.1485290527344,291.1499938964844,274.8500061035156,271.5482177734375,286.0330810546875,293.2806091308594,291.1483154296875,1.0,0.1804416179656982,0.8026323914527893,0.8026323914527893,1.0,1.0,-0.791810154914856,0.3115193247795105,0.4802908301353454,0.1813518106937408,0.0,0.0,0.0210617706179618,25.03445816040039,25.0,-1.8437764644622805,-4081.181640625,61.89936065673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,303.71905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8515625,18000.0,0.0,0.0,0.0906016007065773,0.0,0.0,0.0,0.0,1.0,0.004142184741795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724584981799125,0.1000219210982322,-0.0275634210556745,0.0,9.194911399390548e-05,0.0,0.0,3.8193325996398926,0.0,0.0,0.0,0.2684453725814819,4.0,0.0,1.0
748020,293.12939453125,297.1499938964844,293.1499938964844,0.0549095049500465,-1474.734619140625,304.1471862792969,0.7238690853118896,0.1036130040884018,0.0937588959932327,293.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624660849571228,0.050000000745058,0.0481552369892597,293.19989013671875,297.1499938964844,293.1499938964844,0.0581322200596332,-1189.0953369140625,304.1541748046875,0.7318463325500488,0.1069569513201713,0.0755582824349403,293.1496887207031,297.1499938964844,293.1499938964844,0.1514772921800613,-3365.4228515625,304.1492614746094,0.9372780323028564,0.2254030704498291,0.2139286398887634,293.2792663574219,297.1499938964844,293.1499938964844,0.0054268194362521,-1987.3426513671875,298.3448181152344,0.5624660849571228,0.050000000745058,0.2284277081489563,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0314636230469,293.2793884277344,291.1473083496094,1.0,0.1804291754961013,0.8027753233909607,0.8027753233909607,1.0,1.0,-0.7918461561203003,0.3115736544132232,0.4802725315093994,0.1812986582517624,0.0,0.0,0.0214759316295385,25.025766372680664,25.0,-1.4165714979171753,-4082.549560546875,61.89303207397461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,303.7237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0905928462743759,0.0,0.0,0.0,0.0,1.0,0.0041332747787237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072567880153656,0.1000438034534454,-0.0274759214371442,0.0,9.194022277370097e-05,0.0,0.0,3.8203206062316895,0.0,0.0,0.0,0.2684524357318878,4.0,0.0,1.0
748080,293.12939453125,297.1499938964844,293.1499938964844,0.0549095049500465,-1474.734619140625,304.1471862792969,0.7238690853118896,0.1036130040884018,0.0937588959932327,293.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624660849571228,0.050000000745058,0.0481552369892597,293.19989013671875,297.1499938964844,293.1499938964844,0.0581322200596332,-1189.0953369140625,304.1541748046875,0.7318463325500488,0.1069569513201713,0.0755582824349403,293.1496887207031,297.1499938964844,293.1499938964844,0.1514772921800613,-3365.4228515625,304.1492614746094,0.9372780323028564,0.2254030704498291,0.2139286398887634,293.2792663574219,297.1499938964844,293.1499938964844,0.0054268194362521,-1987.3426513671875,298.3448181152344,0.5624660849571228,0.050000000745058,0.2284277081489563,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0314636230469,293.2793884277344,291.1473083496094,1.0,0.1804291754961013,0.8027753233909607,0.8027753233909607,1.0,1.0,-0.7918461561203003,0.3115736544132232,0.4802725315093994,0.1812986582517624,0.0,0.0,0.0214759316295385,25.025766372680664,25.0,-1.4165714979171753,-4082.549560546875,61.89303207397461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,303.7237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0905928462743759,0.0,0.0,0.0,0.0,1.0,0.0041332747787237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072567880153656,0.1000438034534454,-0.0274759214371442,0.0,9.194022277370097e-05,0.0,0.0,3.8203206062316895,0.0,0.0,0.0,0.2684524357318878,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554506406188011,-1483.873779296875,304.147216796875,0.725274384021759,0.1042512655258178,0.094333991408348,293.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5624969005584717,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572955533862113,-1178.00830078125,304.1541748046875,0.7297542691230774,0.1059445217251777,0.0748492628335952,293.1488647460937,297.1499938964844,293.1499938964844,0.1516352593898773,-3368.240234375,304.1492614746094,0.9376083016395568,0.2255809754133224,0.2140951454639434,293.2781677246094,297.1499938964844,293.1499938964844,0.0053904349915683,-1975.93701171875,298.30279541015625,0.5624969005584717,0.050000000745058,0.2284267693758011,291.1466979980469,291.1499938964844,274.8500061035156,271.5569763183594,286.0293884277344,293.2782592773437,291.1466064453125,1.0,0.1804201006889343,0.8029181957244873,0.8029181957244873,1.0,1.0,-0.7918838858604431,0.3116505742073059,0.4802333116531372,0.1811924129724502,0.0,0.0,0.0219683311879634,25.018762588500977,25.0,-0.9940311908721924,-4084.48193359375,61.88924026489258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619873046875,303.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0906323492527008,0.0,0.0,0.0,0.0,1.0,0.0041212164796888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727025344967842,0.1000597700476646,-0.0273572355508804,0.0,9.19803133001551e-05,0.0,0.0,3.8211147785186768,0.0,0.0,0.0,0.268460065126419,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554506406188011,-1483.873779296875,304.147216796875,0.725274384021759,0.1042512655258178,0.094333991408348,293.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5624969005584717,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572955533862113,-1178.00830078125,304.1541748046875,0.7297542691230774,0.1059445217251777,0.0748492628335952,293.1488647460937,297.1499938964844,293.1499938964844,0.1516352593898773,-3368.240234375,304.1492614746094,0.9376083016395568,0.2255809754133224,0.2140951454639434,293.2781677246094,297.1499938964844,293.1499938964844,0.0053904349915683,-1975.93701171875,298.30279541015625,0.5624969005584717,0.050000000745058,0.2284267693758011,291.1466979980469,291.1499938964844,274.8500061035156,271.5569763183594,286.0293884277344,293.2782592773437,291.1466064453125,1.0,0.1804201006889343,0.8029181957244873,0.8029181957244873,1.0,1.0,-0.7918838858604431,0.3116505742073059,0.4802333116531372,0.1811924129724502,0.0,0.0,0.0219683311879634,25.018762588500977,25.0,-0.9940311908721924,-4084.48193359375,61.88924026489258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619873046875,303.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0906323492527008,0.0,0.0,0.0,0.0,1.0,0.0041212164796888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727025344967842,0.1000597700476646,-0.0273572355508804,0.0,9.19803133001551e-05,0.0,0.0,3.8211147785186768,0.0,0.0,0.0,0.268460065126419,4.0,0.0,1.0
