time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748260,293.1283569335937,297.1499938964844,293.1499938964844,0.0559821762144565,-1492.8663330078125,304.14727783203125,0.7266405820846558,0.1048809438943862,0.0949015617370605,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5625163316726685,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564646758139133,-1167.033935546875,304.1541748046875,0.727662205696106,0.1049469634890556,0.0741490274667739,293.1481018066406,297.1499938964844,293.1499938964844,0.1517939120531082,-3371.0634765625,304.14923095703125,0.937927544116974,0.2257634997367859,0.2142661958932876,293.2771301269531,297.1499938964844,293.1499938964844,0.0053542712703347,-1964.5350341796875,298.2610168457031,0.5625163316726685,0.050000000745058,0.2284261733293533,291.1462097167969,291.1499938964844,274.8500061035156,271.5613708496094,286.02691650390625,293.2771911621094,291.1461486816406,1.0,0.1804138869047165,0.8030584454536438,0.8030584454536438,1.0,1.0,-0.7919290661811829,0.3117489218711853,0.4801801741123199,0.1810427755117416,0.0,0.0,0.0225072838366031,25.01285171508789,25.0,-0.6355845928192139,-4086.840576171875,61.88803863525391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.151123046875,303.7397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0907152220606803,0.0,0.0,0.0,0.0,1.0,0.0041070589795708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728528350591659,0.1000703871250152,-0.0272175539284944,0.0,9.206441609421744e-05,0.0,0.0,3.821723222732544,0.0,0.0,0.0,0.2684678733348846,4.0,0.0,1.0
748320,293.1283569335937,297.1499938964844,293.1499938964844,0.0559821762144565,-1492.8663330078125,304.14727783203125,0.7266405820846558,0.1048809438943862,0.0949015617370605,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5625163316726685,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564646758139133,-1167.033935546875,304.1541748046875,0.727662205696106,0.1049469634890556,0.0741490274667739,293.1481018066406,297.1499938964844,293.1499938964844,0.1517939120531082,-3371.0634765625,304.14923095703125,0.937927544116974,0.2257634997367859,0.2142661958932876,293.2771301269531,297.1499938964844,293.1499938964844,0.0053542712703347,-1964.5350341796875,298.2610168457031,0.5625163316726685,0.050000000745058,0.2284261733293533,291.1462097167969,291.1499938964844,274.8500061035156,271.5613708496094,286.02691650390625,293.2771911621094,291.1461486816406,1.0,0.1804138869047165,0.8030584454536438,0.8030584454536438,1.0,1.0,-0.7919290661811829,0.3117489218711853,0.4801801741123199,0.1810427755117416,0.0,0.0,0.0225072838366031,25.01285171508789,25.0,-0.6355845928192139,-4086.840576171875,61.88803863525391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.151123046875,303.7397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0907152220606803,0.0,0.0,0.0,0.0,1.0,0.0041070589795708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728528350591659,0.1000703871250152,-0.0272175539284944,0.0,9.206441609421744e-05,0.0,0.0,3.821723222732544,0.0,0.0,0.0,0.2684678733348846,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565035752952098,-1501.703125,304.1473083496094,0.7279720306396484,0.1055011078715324,0.0954606607556343,293.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5625292062759399,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556497871875762,-1156.3062744140625,304.1541442871094,0.7255969643592834,0.1039770320057869,0.0734658166766166,293.1474304199219,297.1499938964844,293.1499938964844,0.1519536226987838,-3373.90087890625,304.14923095703125,0.93824303150177,0.2259503155946731,0.2144414484500885,293.2761535644531,297.1499938964844,293.1499938964844,0.0053183478303253,-1953.1480712890625,298.219482421875,0.5625292062759399,0.050000000745058,0.2284257858991623,291.1459350585937,291.1499938964844,274.8500061035156,271.5657653808594,286.0241394042969,293.2762451171875,291.1459045410156,1.0,0.1804103851318359,0.8031986355781555,0.8031986355781555,1.0,1.0,-0.7919898629188538,0.3118686974048614,0.4801211655139923,0.1808605194091797,0.0,0.0,0.023070590570569,25.007492065429688,25.0,-0.3644711971282959,-4089.55419921875,61.88990783691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409606933594,303.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0908353254199028,0.0,0.0,0.0,0.0,1.0,0.0040916097350418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730119049549102,0.1000766679644584,-0.0270647592842578,0.0,9.218631021212786e-05,0.0,0.0,3.822175741195679,0.0,0.0,0.0,0.2684756517410278,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565035752952098,-1501.703125,304.1473083496094,0.7279720306396484,0.1055011078715324,0.0954606607556343,293.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5625292062759399,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556497871875762,-1156.3062744140625,304.1541442871094,0.7255969643592834,0.1039770320057869,0.0734658166766166,293.1474304199219,297.1499938964844,293.1499938964844,0.1519536226987838,-3373.90087890625,304.14923095703125,0.93824303150177,0.2259503155946731,0.2144414484500885,293.2761535644531,297.1499938964844,293.1499938964844,0.0053183478303253,-1953.1480712890625,298.219482421875,0.5625292062759399,0.050000000745058,0.2284257858991623,291.1459350585937,291.1499938964844,274.8500061035156,271.5657653808594,286.0241394042969,293.2762451171875,291.1459045410156,1.0,0.1804103851318359,0.8031986355781555,0.8031986355781555,1.0,1.0,-0.7919898629188538,0.3118686974048614,0.4801211655139923,0.1808605194091797,0.0,0.0,0.023070590570569,25.007492065429688,25.0,-0.3644711971282959,-4089.55419921875,61.88990783691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409606933594,303.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.0908353254199028,0.0,0.0,0.0,0.0,1.0,0.0040916097350418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730119049549102,0.1000766679644584,-0.0270647592842578,0.0,9.218631021212786e-05,0.0,0.0,3.822175741195679,0.0,0.0,0.0,0.2684756517410278,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567609220743179,-1506.0709228515625,304.1473388671875,0.7286282181739807,0.1058081835508346,0.0957373678684234,293.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5625354051589966,0.050000000745058,0.0481547936797142,293.1957397460937,297.1499938964844,293.1499938964844,0.0552528239786624,-1151.093505859375,304.15411376953125,0.7245868444442749,0.1035090386867523,0.0731342062354087,293.1470947265625,297.1499938964844,293.1499938964844,0.152034044265747,-3375.328125,304.14923095703125,0.9384027123451232,0.2260452210903167,0.2145304828882217,293.27569580078125,297.1499938964844,293.1499938964844,0.0053004673682153,-1947.4595947265625,298.19879150390625,0.5625354051589966,0.050000000745058,0.2284256070852279,291.1458435058594,291.1499938964844,274.8500061035156,271.56793212890625,286.02264404296875,293.2757873535156,291.1458435058594,1.0,0.1804096400737762,0.8032687306404114,0.8032687306404114,1.0,1.0,-0.7920305728912354,0.3119374215602875,0.4800931215286255,0.1807608604431152,0.0,0.0,0.0233560316264629,25.004749298095703,25.0,-0.2629927396774292,-4091.026611328125,61.89229965209961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13629150390625,303.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0909059643745422,0.0,0.0,0.0,0.0,1.0,0.0040836222469806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730930119752883,0.100078634917736,-0.0269856192171573,0.0,9.22580002225004e-05,0.0,0.0,3.8223588466644287,0.0,0.0,0.0,0.2684794664382934,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570164136588573,-1510.4114990234375,304.1473388671875,0.729280948638916,0.1061137095093727,0.0960125103592872,293.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5625433921813965,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.0548673830926418,-1146.0408935546875,304.154052734375,0.7236048579216003,0.1030589565634727,0.0728129893541336,293.1468200683594,297.1499938964844,293.1499938964844,0.1521150469779968,-3376.765625,304.1492004394531,0.93856680393219,0.2261413782835006,0.2146205306053161,293.2752685546875,297.1499938964844,293.1499938964844,0.0052826451137661,-1941.77685546875,298.1781616210937,0.5625433921813965,0.050000000745058,0.2284253537654876,291.1457824707031,291.1499938964844,274.8500061035156,271.57012939453125,286.0211181640625,293.2753295898437,291.1457824707031,1.0,0.1804096400737762,0.8033377528190613,0.8033377528190613,1.0,1.0,-0.7920829653739929,0.3120134770870209,0.4800694584846496,0.1806580126285553,0.0,0.0,0.02364282310009,25.0017318725586,25.0,-0.1872798651456833,-4092.576171875,61.89607238769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319274902344,303.7607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0909820273518562,0.0,0.0,0.0,0.0,1.0,0.0040755327790975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731746852397918,0.1000800505280494,-0.0269053690135478,0.0,9.233519085682929e-05,0.0,0.0,3.822521209716797,0.0,0.0,0.0,0.2684832513332367,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575228221714496,-1519.0283203125,304.1473999023437,0.7305856347084045,0.1067208051681518,0.0965588763356208,293.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5625720024108887,0.050000000745058,0.0481545589864254,293.1935119628906,297.1499938964844,293.1499938964844,0.0541521273553371,-1136.6895751953125,304.1539001464844,0.7217864990234375,0.1022354438900947,0.0722189843654632,293.146240234375,297.1499938964844,293.1499938964844,0.1522803604602813,-3379.6982421875,304.1492004394531,0.9389216303825378,0.2263383418321609,0.2148047238588333,293.2744445800781,297.1499938964844,293.1499938964844,0.0052471854723989,-1930.4354248046875,298.1369934082031,0.5625720024108887,0.050000000745058,0.2284244894981384,291.14569091796875,291.1499938964844,274.8500061035156,271.57452392578125,286.01788330078125,293.2745056152344,291.14569091796875,1.0,0.1804126650094986,0.8034757971763611,0.8034757971763611,1.0,1.0,-0.7922455072402954,0.3121959567070007,0.4800495207309723,0.1804516613483429,0.0,0.0,0.0242232214659452,24.994001388549805,25.0,-0.1309872567653656,-4095.961181640625,61.90995407104492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,303.7724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.0911468639969825,0.0,0.0,0.0,0.0,1.0,0.0040591023862361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073339931666851,0.1000820249319076,-0.0267420914024114,0.0,9.25024796742946e-05,0.0,0.0,3.822814464569092,0.0,0.0,0.0,0.2684908509254455,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575228221714496,-1519.0283203125,304.1473999023437,0.7305856347084045,0.1067208051681518,0.0965588763356208,293.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5625720024108887,0.050000000745058,0.0481545589864254,293.1935119628906,297.1499938964844,293.1499938964844,0.0541521273553371,-1136.6895751953125,304.1539001464844,0.7217864990234375,0.1022354438900947,0.0722189843654632,293.146240234375,297.1499938964844,293.1499938964844,0.1522803604602813,-3379.6982421875,304.1492004394531,0.9389216303825378,0.2263383418321609,0.2148047238588333,293.2744445800781,297.1499938964844,293.1499938964844,0.0052471854723989,-1930.4354248046875,298.1369934082031,0.5625720024108887,0.050000000745058,0.2284244894981384,291.14569091796875,291.1499938964844,274.8500061035156,271.57452392578125,286.01788330078125,293.2745056152344,291.14569091796875,1.0,0.1804126650094986,0.8034757971763611,0.8034757971763611,1.0,1.0,-0.7922455072402954,0.3121959567070007,0.4800495207309723,0.1804516613483429,0.0,0.0,0.0242232214659452,24.994001388549805,25.0,-0.1309872567653656,-4095.961181640625,61.90995407104492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,303.7724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.0911468639969825,0.0,0.0,0.0,0.0,1.0,0.0040591023862361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073339931666851,0.1000820249319076,-0.0267420914024114,0.0,9.25024796742946e-05,0.0,0.0,3.822814464569092,0.0,0.0,0.0,0.2684908509254455,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580237694084644,-1527.570556640625,304.1474304199219,0.7318941950798035,0.1073221713304519,0.0971002280712127,293.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5626207590103149,0.050000000745058,0.0481542460620403,293.19158935546875,297.1499938964844,293.1499938964844,0.0535266138613224,-1128.539794921875,304.1536560058594,0.720207154750824,0.1015241220593452,0.0717016085982322,293.1457214355469,297.1499938964844,293.1499938964844,0.1524510681629181,-3382.7275390625,304.149169921875,0.9393177032470704,0.2265411615371704,0.2149944752454757,293.2736511230469,297.1499938964844,293.1499938964844,0.0052120075561106,-1919.1431884765625,298.09600830078125,0.5626207590103149,0.050000000745058,0.228422999382019,291.14556884765625,291.1499938964844,274.8500061035156,271.5788879394531,286.01446533203125,293.2737121582031,291.1455383300781,1.0,0.1804207861423492,0.8036139011383057,0.8036139011383057,1.0,1.0,-0.7924997806549072,0.3124226629734039,0.4800771176815033,0.1802540868520736,0.0,0.0,0.0248227026313543,24.983726501464844,25.0,-0.1802582591772079,-4099.80078125,61.934120178222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184387207031,303.7849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0913223028182983,0.0,0.0,0.0,0.0,1.0,0.0040422435849905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735100731253624,0.1000842452049255,-0.0265741702169179,0.0,9.268052963307127e-05,0.0,0.0,3.823122501373291,0.0,0.0,0.0,0.2684986591339111,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580237694084644,-1527.570556640625,304.1474304199219,0.7318941950798035,0.1073221713304519,0.0971002280712127,293.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5626207590103149,0.050000000745058,0.0481542460620403,293.19158935546875,297.1499938964844,293.1499938964844,0.0535266138613224,-1128.539794921875,304.1536560058594,0.720207154750824,0.1015241220593452,0.0717016085982322,293.1457214355469,297.1499938964844,293.1499938964844,0.1524510681629181,-3382.7275390625,304.149169921875,0.9393177032470704,0.2265411615371704,0.2149944752454757,293.2736511230469,297.1499938964844,293.1499938964844,0.0052120075561106,-1919.1431884765625,298.09600830078125,0.5626207590103149,0.050000000745058,0.228422999382019,291.14556884765625,291.1499938964844,274.8500061035156,271.5788879394531,286.01446533203125,293.2737121582031,291.1455383300781,1.0,0.1804207861423492,0.8036139011383057,0.8036139011383057,1.0,1.0,-0.7924997806549072,0.3124226629734039,0.4800771176815033,0.1802540868520736,0.0,0.0,0.0248227026313543,24.983726501464844,25.0,-0.1802582591772079,-4099.80078125,61.934120178222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184387207031,303.7849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0913223028182983,0.0,0.0,0.0,0.0,1.0,0.0040422435849905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735100731253624,0.1000842452049255,-0.0265741702169179,0.0,9.268052963307127e-05,0.0,0.0,3.823122501373291,0.0,0.0,0.0,0.2684986591339111,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585181303322315,-1536.0201416015625,304.1474609375,0.7332082986831665,0.1079145967960357,0.0976342931389808,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5626956820487976,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0530007034540176,-1121.7122802734375,304.1533203125,0.7189010977745056,0.100944884121418,0.0712677240371704,293.1452331542969,297.1499938964844,293.1499938964844,0.1526273041963577,-3385.858154296875,304.149169921875,0.939760684967041,0.2267470508813858,0.2151876986026764,293.2728881835937,297.1499938964844,293.1499938964844,0.0051771136932075,-1907.912109375,298.0550842285156,0.5626956820487976,0.050000000745058,0.2284207195043563,291.1452941894531,291.1499938964844,274.8444519042969,271.579345703125,286.0095520019531,293.27294921875,291.14520263671875,1.0,0.180434837937355,0.8037489056587219,0.8037489056587219,1.0,1.0,-0.792848527431488,0.3126682937145233,0.4801802635192871,0.1801299005746841,0.0,0.0,0.025468073785305,24.97119140625,25.0,-0.568376898765564,-4104.412109375,61.969356536865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,303.7983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.0915021821856498,0.0,0.0,0.0,0.0,1.0,0.0040245926938951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736905336380004,0.1000884994864463,-0.026397967711091,0.0,9.286308340961114e-05,0.0,0.0,3.823520660400391,0.0,0.0,0.0,0.2685070931911468,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585181303322315,-1536.0201416015625,304.1474609375,0.7332082986831665,0.1079145967960357,0.0976342931389808,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5626956820487976,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0530007034540176,-1121.7122802734375,304.1533203125,0.7189010977745056,0.100944884121418,0.0712677240371704,293.1452331542969,297.1499938964844,293.1499938964844,0.1526273041963577,-3385.858154296875,304.149169921875,0.939760684967041,0.2267470508813858,0.2151876986026764,293.2728881835937,297.1499938964844,293.1499938964844,0.0051771136932075,-1907.912109375,298.0550842285156,0.5626956820487976,0.050000000745058,0.2284207195043563,291.1452941894531,291.1499938964844,274.8444519042969,271.579345703125,286.0095520019531,293.27294921875,291.14520263671875,1.0,0.180434837937355,0.8037489056587219,0.8037489056587219,1.0,1.0,-0.792848527431488,0.3126682937145233,0.4801802635192871,0.1801299005746841,0.0,0.0,0.025468073785305,24.97119140625,25.0,-0.568376898765564,-4104.412109375,61.969356536865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,303.7983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.0915021821856498,0.0,0.0,0.0,0.0,1.0,0.0040245926938951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736905336380004,0.1000884994864463,-0.026397967711091,0.0,9.286308340961114e-05,0.0,0.0,3.823520660400391,0.0,0.0,0.0,0.2685070931911468,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590082816779613,-1544.426025390625,304.1474914550781,0.7345542311668396,0.1084978729486465,0.0981593132019043,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5628257989883423,0.050000000745058,0.048152919858694,293.1860046386719,297.1499938964844,293.1499938964844,0.0526557527482509,-1117.2694091796875,304.1527709960937,0.7181142568588257,0.1006058454513549,0.0709819048643112,293.1448059082031,297.1499938964844,293.1499938964844,0.1528164148330688,-3389.2333984375,304.1491394042969,0.9402946829795836,0.2269557863473892,0.2153829485177993,293.27215576171875,297.1499938964844,293.1499938964844,0.005142668262124,-1896.8421630859373,298.0140075683594,0.5628257989883423,0.050000000745058,0.2284167259931564,291.1441955566406,291.1499938964844,274.8283386230469,271.57232666015625,286.0014343261719,293.272216796875,291.1439514160156,1.0,0.1804573088884353,0.8038839101791382,0.8038839101791382,1.0,1.0,-0.7933641076087952,0.3129395246505737,0.480424553155899,0.1801556348800659,0.0,0.0,0.0263019893318414,24.953569412231445,25.0,-1.747954487800598,-4110.73193359375,62.022682189941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,303.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0916841626167297,0.0,0.0,0.0,0.0,1.0,0.0040040146559476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739120990037918,0.1001041606068611,-0.0261920671910047,0.0,9.304776904173195e-05,0.0,0.0,3.8244030475616455,0.0,0.0,0.0,0.2685183584690094,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590082816779613,-1544.426025390625,304.1474914550781,0.7345542311668396,0.1084978729486465,0.0981593132019043,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5628257989883423,0.050000000745058,0.048152919858694,293.1860046386719,297.1499938964844,293.1499938964844,0.0526557527482509,-1117.2694091796875,304.1527709960937,0.7181142568588257,0.1006058454513549,0.0709819048643112,293.1448059082031,297.1499938964844,293.1499938964844,0.1528164148330688,-3389.2333984375,304.1491394042969,0.9402946829795836,0.2269557863473892,0.2153829485177993,293.27215576171875,297.1499938964844,293.1499938964844,0.005142668262124,-1896.8421630859373,298.0140075683594,0.5628257989883423,0.050000000745058,0.2284167259931564,291.1441955566406,291.1499938964844,274.8283386230469,271.57232666015625,286.0014343261719,293.272216796875,291.1439514160156,1.0,0.1804573088884353,0.8038839101791382,0.8038839101791382,1.0,1.0,-0.7933641076087952,0.3129395246505737,0.480424553155899,0.1801556348800659,0.0,0.0,0.0263019893318414,24.953569412231445,25.0,-1.747954487800598,-4110.73193359375,62.022682189941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,303.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.0916841626167297,0.0,0.0,0.0,0.0,1.0,0.0040040146559476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739120990037918,0.1001041606068611,-0.0261920671910047,0.0,9.304776904173195e-05,0.0,0.0,3.8244030475616455,0.0,0.0,0.0,0.2685183584690094,4.0,0.0,1.0
749100,293.1272277832031,297.1499938964844,293.1499938964844,0.0592533834278583,-1548.6417236328125,304.1474914550781,0.7352487444877625,0.1087874472141265,0.0984193459153175,293.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5629185438156128,0.050000000745058,0.0481523238122463,293.1839904785156,297.1499938964844,293.1499938964844,0.0525782629847526,-1116.2939453125,304.15240478515625,0.7179967761039734,0.1005508452653884,0.0709163025021553,293.14459228515625,297.1499938964844,293.1499938964844,0.152918204665184,-3391.058349609375,304.14910888671875,0.9406082630157472,0.2270624935626983,0.2154822200536728,293.27178955078125,297.1499938964844,293.1499938964844,0.0051256450824439,-1891.386474609375,297.9933776855469,0.5629185438156128,0.050000000745058,0.2284138947725296,291.14324951171875,291.1499938964844,274.8165588378906,271.566162109375,285.99615478515625,293.2718505859375,291.1429138183594,1.0,0.1804730743169784,0.8039514422416687,0.8039514422416687,1.0,1.0,-0.7937124371528625,0.3130979835987091,0.4806144535541534,0.1802282184362411,0.0,0.0,0.0268539525568485,24.941972732543945,25.0,-2.456320285797119,-4114.9580078125,62.05915069580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,303.8240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.0917769223451614,0.0,0.0,0.0,0.0,1.0,0.0039911177009344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740573033690452,0.1001200899481773,-0.026062786579132,0.0,9.314190538134426e-05,0.0,0.0,3.825198173522949,0.0,0.0,0.0,0.2685262560844421,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594989210367202,-1552.8724365234375,304.14752197265625,0.7359585165977478,0.1090764850378036,0.0986785516142845,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5630285143852234,0.050000000745058,0.0481516122817993,293.18170166015625,297.1499938964844,293.1499938964844,0.0525623485445976,-1116.1240234375,304.1520080566406,0.7180588841438293,0.1005686223506927,0.070900872349739,293.1443786621094,297.1499938964844,293.1499938964844,0.1530245840549469,-3392.96875,304.1490783691406,0.9409518241882324,0.2271713614463806,0.2155831307172775,293.2713928222656,297.1499938964844,293.1499938964844,0.0051087643951177,-1885.98291015625,297.9726867675781,0.5630285143852234,0.050000000745058,0.2284105271100998,291.1420288085937,291.1499938964844,274.8023986816406,271.5583190917969,285.9901733398437,293.271484375,291.1416320800781,1.0,0.1804921925067901,0.8040168881416321,0.8040168881416321,1.0,1.0,-0.7941211462020874,0.3132722675800323,0.4808489084243774,0.1803386360406875,0.0,0.0,0.0275084171444177,24.928693771362305,25.0,-3.140279054641724,-4119.9814453125,62.1024055480957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,303.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.0918721631169319,0.0,0.0,0.0,0.0,1.0,0.0039759310893714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742306038737297,0.1001409366726875,-0.0259103309363126,0.0,9.323856647824869e-05,0.0,0.0,3.826219081878662,0.0,0.0,0.0,0.2685358822345733,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599919967353343,-1561.3896484375,304.14752197265625,0.7374274730682373,0.1096540987491607,0.0991958156228065,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5632998943328857,0.050000000745058,0.0481498651206493,293.1764221191406,297.1499938964844,293.1499938964844,0.0527256429195404,-1118.3336181640625,304.15106201171875,0.7187488675117493,0.1008338183164596,0.0710293352603912,293.1439819335937,297.1499938964844,293.1499938964844,0.153251513838768,-3397.052734375,304.14898681640625,0.941731095314026,0.2273972183465957,0.2157917469739914,293.2706298828125,297.1499938964844,293.1499938964844,0.0050754309631884,-1875.3260498046875,297.9312438964844,0.5632998943328857,0.050000000745058,0.228402242064476,291.1390075683594,291.1499938964844,274.76739501953125,271.5378723144531,285.9760131835937,293.27069091796875,291.1384582519531,1.0,0.1805422902107238,0.8041477799415588,0.8041477799415588,1.0,1.0,-0.795134425163269,0.3136775493621826,0.4814569056034088,0.18067067861557,0.0,0.0,0.0291757974773645,24.897214889526367,25.0,-4.317183494567871,-4132.728515625,62.211692810058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,303.8695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0920767411589622,0.0,0.0,0.0,0.0,1.0,0.0039369068108499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746781378984451,0.1001956164836883,-0.0255174804478883,0.0,9.34461859287694e-05,0.0,0.0,3.828895092010498,0.0,0.0,0.0,0.268560916185379,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599919967353343,-1561.3896484375,304.14752197265625,0.7374274730682373,0.1096540987491607,0.0991958156228065,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5632998943328857,0.050000000745058,0.0481498651206493,293.1764221191406,297.1499938964844,293.1499938964844,0.0527256429195404,-1118.3336181640625,304.15106201171875,0.7187488675117493,0.1008338183164596,0.0710293352603912,293.1439819335937,297.1499938964844,293.1499938964844,0.153251513838768,-3397.052734375,304.14898681640625,0.941731095314026,0.2273972183465957,0.2157917469739914,293.2706298828125,297.1499938964844,293.1499938964844,0.0050754309631884,-1875.3260498046875,297.9312438964844,0.5632998943328857,0.050000000745058,0.228402242064476,291.1390075683594,291.1499938964844,274.76739501953125,271.5378723144531,285.9760131835937,293.27069091796875,291.1384582519531,1.0,0.1805422902107238,0.8041477799415588,0.8041477799415588,1.0,1.0,-0.795134425163269,0.3136775493621826,0.4814569056034088,0.18067067861557,0.0,0.0,0.0291757974773645,24.897214889526367,25.0,-4.317183494567871,-4132.728515625,62.211692810058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,303.8695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0920767411589622,0.0,0.0,0.0,0.0,1.0,0.0039369068108499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746781378984451,0.1001956164836883,-0.0255174804478883,0.0,9.34461859287694e-05,0.0,0.0,3.828895092010498,0.0,0.0,0.0,0.268560916185379,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604877918958663,-1569.979248046875,304.14752197265625,0.7389613389968872,0.1102327555418014,0.0997131913900375,293.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.563633918762207,0.050000000745058,0.0481477193534374,293.1703186035156,297.1499938964844,293.1499938964844,0.05314801633358,-1123.93017578125,304.1499938964844,0.7201775908470154,0.1014019548892974,0.0713703781366348,293.1435546875,297.1499938964844,293.1499938964844,0.1534961760044098,-3401.460205078125,304.14892578125,0.942626953125,0.2276360988616943,0.2160116285085678,293.26983642578125,297.1499938964844,293.1499938964844,0.0050426120869815,-1864.8360595703125,297.8898620605469,0.563633918762207,0.050000000745058,0.2283920645713806,291.1353759765625,291.1499938964844,274.7240600585937,271.5115051269531,285.95904541015625,293.2698974609375,291.1347961425781,1.0,0.1806104630231857,0.8042787313461304,0.8042787313461304,1.0,1.0,-0.796413779258728,0.3141654133796692,0.4822483360767364,0.1811406165361404,0.0,0.0,0.03136483207345,24.860048294067383,25.0,-5.09773588180542,-4149.3408203125,62.35340118408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100341796875,303.9143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0923132970929145,0.0,0.0,0.0,0.0,1.0,0.0038842887151986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752780437469482,0.1002635359764099,-0.0249854940921068,0.0,9.36862561502494e-05,0.0,0.0,3.832285642623901,0.0,0.0,0.0,0.2685941457748413,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604877918958663,-1569.979248046875,304.14752197265625,0.7389613389968872,0.1102327555418014,0.0997131913900375,293.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.563633918762207,0.050000000745058,0.0481477193534374,293.1703186035156,297.1499938964844,293.1499938964844,0.05314801633358,-1123.93017578125,304.1499938964844,0.7201775908470154,0.1014019548892974,0.0713703781366348,293.1435546875,297.1499938964844,293.1499938964844,0.1534961760044098,-3401.460205078125,304.14892578125,0.942626953125,0.2276360988616943,0.2160116285085678,293.26983642578125,297.1499938964844,293.1499938964844,0.0050426120869815,-1864.8360595703125,297.8898620605469,0.563633918762207,0.050000000745058,0.2283920645713806,291.1353759765625,291.1499938964844,274.7240600585937,271.5115051269531,285.95904541015625,293.2698974609375,291.1347961425781,1.0,0.1806104630231857,0.8042787313461304,0.8042787313461304,1.0,1.0,-0.796413779258728,0.3141654133796692,0.4822483360767364,0.1811406165361404,0.0,0.0,0.03136483207345,24.860048294067383,25.0,-5.09773588180542,-4149.3408203125,62.35340118408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100341796875,303.9143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0923132970929145,0.0,0.0,0.0,0.0,1.0,0.0038842887151986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752780437469482,0.1002635359764099,-0.0249854940921068,0.0,9.36862561502494e-05,0.0,0.0,3.832285642623901,0.0,0.0,0.0,0.2685941457748413,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609857030212879,-1578.6268310546875,304.14752197265625,0.7405555248260498,0.1108137667179107,0.1002321019768714,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5640215277671814,0.050000000745058,0.0481452383100986,293.1635437011719,297.1499938964844,293.1499938964844,0.0538203492760658,-1132.8048095703125,304.1488952636719,0.7222981452941895,0.1022627875208854,0.0719183683395385,293.1430969238281,297.1499938964844,293.1499938964844,0.1537563651800155,-3406.1455078125,304.1488647460937,0.9436275362968444,0.227890059351921,0.2162449955940246,293.2689819335937,297.1499938964844,293.1499938964844,0.0050102625973522,-1854.4775390625,297.8487548828125,0.5640215277671814,0.050000000745058,0.2283802926540374,291.1315002441406,291.1499938964844,274.6731872558594,271.4797058105469,285.939453125,293.26904296875,291.1308898925781,1.0,0.1806989759206771,0.8044036030769348,0.8044036030769348,1.0,1.0,-0.797957181930542,0.3147409856319427,0.4832161664962768,0.1817323714494705,0.0,0.0,0.0340931564569473,24.81847381591797,25.0,-5.434075832366943,-4169.93603515625,62.52916717529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929260253906,303.9717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.0926000624895095,0.0,0.0,0.0,0.0,1.0,0.003816467244178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760425478219986,0.1003390997648239,-0.024296548217535,0.0,9.397729445481672e-05,0.0,0.0,3.836193799972534,0.0,0.0,0.0,0.2686356008052826,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609857030212879,-1578.6268310546875,304.14752197265625,0.7405555248260498,0.1108137667179107,0.1002321019768714,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5640215277671814,0.050000000745058,0.0481452383100986,293.1635437011719,297.1499938964844,293.1499938964844,0.0538203492760658,-1132.8048095703125,304.1488952636719,0.7222981452941895,0.1022627875208854,0.0719183683395385,293.1430969238281,297.1499938964844,293.1499938964844,0.1537563651800155,-3406.1455078125,304.1488647460937,0.9436275362968444,0.227890059351921,0.2162449955940246,293.2689819335937,297.1499938964844,293.1499938964844,0.0050102625973522,-1854.4775390625,297.8487548828125,0.5640215277671814,0.050000000745058,0.2283802926540374,291.1315002441406,291.1499938964844,274.6731872558594,271.4797058105469,285.939453125,293.26904296875,291.1308898925781,1.0,0.1806989759206771,0.8044036030769348,0.8044036030769348,1.0,1.0,-0.797957181930542,0.3147409856319427,0.4832161664962768,0.1817323714494705,0.0,0.0,0.0340931564569473,24.81847381591797,25.0,-5.434075832366943,-4169.93603515625,62.52916717529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929260253906,303.9717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.0926000624895095,0.0,0.0,0.0,0.0,1.0,0.003816467244178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760425478219986,0.1003390997648239,-0.024296548217535,0.0,9.397729445481672e-05,0.0,0.0,3.836193799972534,0.0,0.0,0.0,0.2686356008052826,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614848881959915,-1587.314453125,304.14752197265625,0.7422028183937073,0.1113978624343872,0.1007533892989158,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5644522309303284,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547258742153644,-1144.758544921875,304.1477355957031,0.7250430583953857,0.1033989042043685,0.0726617276668548,293.14263916015625,297.1499938964844,293.1499938964844,0.1540298610925674,-3411.06396484375,304.1487731933594,0.944717824459076,0.2281603813171386,0.2164932638406753,293.26806640625,297.1499938964844,293.1499938964844,0.0049783331342041,-1844.218017578125,297.8080749511719,0.5644522309303284,0.050000000745058,0.2283672541379928,291.1275939941406,291.1499938964844,274.61553955078125,271.44305419921875,285.9173583984375,293.2681579589844,291.12701416015625,1.0,0.1808093041181564,0.8045284748077393,0.8045284748077393,1.0,1.0,-0.7997539639472961,0.3154069185256958,0.4843470454216003,0.1824276447296142,0.0,0.0,0.0373411886394023,24.773834228515625,25.0,-5.405805587768555,-4194.41259765625,62.73944091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823059082031,304.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0929553508758544,0.0,0.0,0.0,0.0,1.0,0.0037329541519284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769727975130081,0.1004172936081886,-0.0234444979578256,0.0,9.43378618103452e-05,0.0,0.0,3.8404300212860094,0.0,0.0,0.0,0.2686848938465118,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614848881959915,-1587.314453125,304.14752197265625,0.7422028183937073,0.1113978624343872,0.1007533892989158,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5644522309303284,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547258742153644,-1144.758544921875,304.1477355957031,0.7250430583953857,0.1033989042043685,0.0726617276668548,293.14263916015625,297.1499938964844,293.1499938964844,0.1540298610925674,-3411.06396484375,304.1487731933594,0.944717824459076,0.2281603813171386,0.2164932638406753,293.26806640625,297.1499938964844,293.1499938964844,0.0049783331342041,-1844.218017578125,297.8080749511719,0.5644522309303284,0.050000000745058,0.2283672541379928,291.1275939941406,291.1499938964844,274.61553955078125,271.44305419921875,285.9173583984375,293.2681579589844,291.12701416015625,1.0,0.1808093041181564,0.8045284748077393,0.8045284748077393,1.0,1.0,-0.7997539639472961,0.3154069185256958,0.4843470454216003,0.1824276447296142,0.0,0.0,0.0373411886394023,24.773834228515625,25.0,-5.405805587768555,-4194.41259765625,62.73944091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823059082031,304.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0929553508758544,0.0,0.0,0.0,0.0,1.0,0.0037329541519284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769727975130081,0.1004172936081886,-0.0234444979578256,0.0,9.43378618103452e-05,0.0,0.0,3.8404300212860094,0.0,0.0,0.0,0.2686848938465118,4.0,0.0,1.0
749700,293.12713623046875,297.1499938964844,293.1499938964844,0.0617347359657287,-1591.6685791015625,304.14752197265625,0.7430441975593567,0.1116911917924881,0.1010150834918022,293.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5646809339523315,0.050000000745058,0.0481410361826419,293.1524353027344,297.1499938964844,293.1499938964844,0.055261805653572,-1151.8427734375,304.1471862792969,0.7266331315040588,0.1040657982230186,0.0731038972735405,293.14239501953125,297.1499938964844,293.1499938964844,0.1541711390018463,-3413.601318359375,304.14874267578125,0.945292353630066,0.2283020168542862,0.2166233658790588,293.2676086425781,297.1499938964844,293.1499938964844,0.0049625355750322,-1839.1248779296875,297.78790283203125,0.5646809339523315,0.050000000745058,0.2283603549003601,291.125732421875,291.1499938964844,274.5843811035156,271.42303466796875,285.9053955078125,293.2677001953125,291.1251525878906,1.0,0.1808731257915496,0.8045908808708191,0.8045908808708191,1.0,1.0,-0.8007448315620422,0.3157748579978943,0.4849699735641479,0.1828083395957946,0.0,0.0,0.0391525253653526,24.750736236572266,25.0,-5.28489351272583,-4208.0751953125,62.85773086547852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756225585937,304.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.0931644439697265,0.0,0.0,0.0,0.0,1.0,0.0036852257326245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775000005960464,0.1004563495516777,-0.0229563526809215,0.0,9.455007239012048e-05,0.0,0.0,3.8426315784454346,0.0,0.0,0.0,0.2687123715877533,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619846172630786,-1596.0269775390625,304.14752197265625,0.7438955307006836,0.1119853928685188,0.101277507841587,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5649164319038391,0.050000000745058,0.0481395423412323,293.1485900878906,297.1499938964844,293.1499938964844,0.0558476410806179,-1159.5982666015625,304.1466369628906,0.7283522486686707,0.1047926992177963,0.0735889002680778,293.1421203613281,297.1499938964844,293.1499938964844,0.1543150842189788,-3416.183837890625,304.1487121582031,0.94588303565979,0.2284479290246963,0.2167574167251587,293.2671203613281,297.1499938964844,293.1499938964844,0.00494682835415,-1834.0482177734373,297.76788330078125,0.5649164319038391,0.050000000745058,0.2283532619476318,291.1239013671875,291.1499938964844,274.55181884765625,271.4020080566406,285.8929138183594,293.2672119140625,291.1233825683594,1.0,0.1809425950050354,0.8046482801437378,0.8046482801437378,1.0,1.0,-0.8017924427986145,0.3161649107933044,0.4856275618076324,0.1832067221403122,0.0,0.0,0.0410766154527664,24.727344512939453,25.0,-5.111860275268555,-4222.62255859375,62.98440170288086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0680847167969,304.1203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.0933963879942894,0.0,0.0,0.0,0.0,1.0,0.0036337010096758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780661255121231,0.1004950180649757,-0.0224288925528526,0.0,9.478545689489692e-05,0.0,0.0,3.844871997833252,0.0,0.0,0.0,0.268741637468338,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624842084944248,-1604.751220703125,304.1474914550781,0.7456240653991699,0.1125762686133384,0.1018045395612716,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5654036998748779,0.050000000745058,0.0481364578008651,293.1407470703125,297.1499938964844,293.1499938964844,0.0571597926318645,-1177.0196533203125,304.14556884765625,0.7321537137031555,0.1064171865582466,0.0746810287237167,293.1416015625,297.1499938964844,293.1499938964844,0.1546106189489364,-3421.4775390625,304.1486511230469,0.9471060633659364,0.2287526875734329,0.2170376628637313,293.2661437988281,297.1499938964844,293.1499938964844,0.0049156872555613,-1823.942138671875,297.728271484375,0.5654036998748779,0.050000000745058,0.2283386290073394,291.1205139160156,291.1499938964844,274.4827880859375,271.3571472167969,285.8663024902344,293.2662353515625,291.1200256347656,1.0,0.1810987889766693,0.80476313829422,0.80476313829422,1.0,1.0,-0.804050862789154,0.3170127272605896,0.487038105726242,0.1840473860502243,0.0,0.0,0.0452394150197505,24.680173873901367,25.0,-4.663230895996094,-4254.27587890625,63.26266098022461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05047607421875,304.2084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.451171875,18000.0,0.0,0.0,0.0939351916313171,0.0,0.0,0.0,0.0,1.0,0.0035194335505366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793112143874168,0.1005705818533897,-0.0212593674659729,0.0,9.533228148939088e-05,0.0,0.0,3.849441528320313,0.0,0.0,0.0,0.2688051462173462,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624842084944248,-1604.751220703125,304.1474914550781,0.7456240653991699,0.1125762686133384,0.1018045395612716,293.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5654036998748779,0.050000000745058,0.0481364578008651,293.1407470703125,297.1499938964844,293.1499938964844,0.0571597926318645,-1177.0196533203125,304.14556884765625,0.7321537137031555,0.1064171865582466,0.0746810287237167,293.1416015625,297.1499938964844,293.1499938964844,0.1546106189489364,-3421.4775390625,304.1486511230469,0.9471060633659364,0.2287526875734329,0.2170376628637313,293.2661437988281,297.1499938964844,293.1499938964844,0.0049156872555613,-1823.942138671875,297.728271484375,0.5654036998748779,0.050000000745058,0.2283386290073394,291.1205139160156,291.1499938964844,274.4827880859375,271.3571472167969,285.8663024902344,293.2662353515625,291.1200256347656,1.0,0.1810987889766693,0.80476313829422,0.80476313829422,1.0,1.0,-0.804050862789154,0.3170127272605896,0.487038105726242,0.1840473860502243,0.0,0.0,0.0452394150197505,24.680173873901367,25.0,-4.663230895996094,-4254.27587890625,63.26266098022461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05047607421875,304.2084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.451171875,18000.0,0.0,0.0,0.0939351916313171,0.0,0.0,0.0,0.0,1.0,0.0035194335505366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793112143874168,0.1005705818533897,-0.0212593674659729,0.0,9.533228148939088e-05,0.0,0.0,3.849441528320313,0.0,0.0,0.0,0.2688051462173462,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629831179976463,-1613.4766845703125,304.1474914550781,0.7473793625831604,0.113170139491558,0.1023342832922935,293.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.565904974937439,0.050000000745058,0.048133298754692,293.13287353515625,297.1499938964844,293.1499938964844,0.0586416870355606,-1196.7886962890625,304.14459228515625,0.7364001870155334,0.1082506850361824,0.0759234279394149,293.1410827636719,297.1499938964844,293.1499938964844,0.1549157202243805,-3426.930908203125,304.1485900878906,0.9483718872070312,0.2290745377540588,0.2173340171575546,293.26513671875,297.1499938964844,293.1499938964844,0.004884909838438,-1813.8978271484373,297.6892395019531,0.565904974937439,0.050000000745058,0.2283236533403396,291.11749267578125,291.1499938964844,274.4092712402344,271.3089599609375,285.83758544921875,293.2652282714844,291.1170959472656,1.0,0.1812778413295745,0.8048779964447021,0.8048779964447021,1.0,1.0,-0.806511640548706,0.3179512917995453,0.4885603487491607,0.1849266737699508,0.0,0.0,0.0497794635593891,24.63325500488281,25.0,-4.134059429168701,-4289.177734375,63.57318878173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0298156738281,304.3035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.296875,18000.0,0.0,0.0,0.0945808440446853,0.0,0.0,0.0,0.0,1.0,0.0033905170857906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806991308927536,0.1006440073251724,-0.0199448745697736,0.0,9.59875324042514e-05,0.0,0.0,3.854128837585449,0.0,0.0,0.0,0.2688751518726349,4.0,0.0,1.0
