time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629831179976463,-1613.4766845703125,304.1474914550781,0.7473793625831604,0.113170139491558,0.1023342832922935,293.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.565904974937439,0.050000000745058,0.048133298754692,293.13287353515625,297.1499938964844,293.1499938964844,0.0586416870355606,-1196.7886962890625,304.14459228515625,0.7364001870155334,0.1082506850361824,0.0759234279394149,293.1410827636719,297.1499938964844,293.1499938964844,0.1549157202243805,-3426.930908203125,304.1485900878906,0.9483718872070312,0.2290745377540588,0.2173340171575546,293.26513671875,297.1499938964844,293.1499938964844,0.004884909838438,-1813.8978271484373,297.6892395019531,0.565904974937439,0.050000000745058,0.2283236533403396,291.11749267578125,291.1499938964844,274.4092712402344,271.3089599609375,285.83758544921875,293.2652282714844,291.1170959472656,1.0,0.1812778413295745,0.8048779964447021,0.8048779964447021,1.0,1.0,-0.806511640548706,0.3179512917995453,0.4885603487491607,0.1849266737699508,0.0,0.0,0.0497794635593891,24.63325500488281,25.0,-4.134059429168701,-4289.177734375,63.57318878173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0298156738281,304.3035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.296875,18000.0,0.0,0.0,0.0945808440446853,0.0,0.0,0.0,0.0,1.0,0.0033905170857906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806991308927536,0.1006440073251724,-0.0199448745697736,0.0,9.59875324042514e-05,0.0,0.0,3.854128837585449,0.0,0.0,0.0,0.2688751518726349,4.0,0.0,1.0
750060,293.1269226074219,297.1499938964844,293.1499938964844,0.0634807497262954,-1622.192626953125,304.14752197265625,0.7491501569747925,0.1137662976980209,0.1028662621974945,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5664101243019104,0.050000000745058,0.0481301322579383,293.12506103515625,297.1499938964844,293.1499938964844,0.0602697692811489,-1218.63232421875,304.1436767578125,0.741041898727417,0.1102683693170547,0.0772988498210907,293.1405334472656,297.1499938964844,293.1499938964844,0.1552297621965408,-3432.532470703125,304.1485290527344,0.9496629238128662,0.2294129133224487,0.2176461368799209,293.2640991210937,297.1499938964844,293.1499938964844,0.0048544658347964,-1803.90576171875,297.6507873535156,0.5664101243019104,0.050000000745058,0.2283086329698562,291.1148681640625,291.1499938964844,274.3319396972656,271.25799560546875,285.806884765625,293.2641906738281,291.114501953125,1.0,0.1814791858196258,0.8049829006195068,0.8049829006195068,1.0,1.0,-0.8091536164283752,0.3189829587936401,0.4901706576347351,0.1858098059892654,0.0,0.0,0.0546419508755207,24.58744430541992,25.0,-3.580273151397705,-4327.1357421875,63.91427612304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068054199219,304.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.150390625,18000.0,0.0,0.0,0.0953375548124313,0.0,0.0,0.0,0.0,1.0,0.0032472272869199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822190344333648,0.1007162034511566,-0.0184971746057271,0.0,9.675549517851324e-05,0.0,0.0,3.858957290649414,0.0,0.0,0.0,0.2689512372016907,4.0,0.0,1.0
750120,293.1269226074219,297.1499938964844,293.1499938964844,0.0634807497262954,-1622.192626953125,304.14752197265625,0.7491501569747925,0.1137662976980209,0.1028662621974945,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5664101243019104,0.050000000745058,0.0481301322579383,293.12506103515625,297.1499938964844,293.1499938964844,0.0602697692811489,-1218.63232421875,304.1436767578125,0.741041898727417,0.1102683693170547,0.0772988498210907,293.1405334472656,297.1499938964844,293.1499938964844,0.1552297621965408,-3432.532470703125,304.1485290527344,0.9496629238128662,0.2294129133224487,0.2176461368799209,293.2640991210937,297.1499938964844,293.1499938964844,0.0048544658347964,-1803.90576171875,297.6507873535156,0.5664101243019104,0.050000000745058,0.2283086329698562,291.1148681640625,291.1499938964844,274.3319396972656,271.25799560546875,285.806884765625,293.2641906738281,291.114501953125,1.0,0.1814791858196258,0.8049829006195068,0.8049829006195068,1.0,1.0,-0.8091536164283752,0.3189829587936401,0.4901706576347351,0.1858098059892654,0.0,0.0,0.0546419508755207,24.58744430541992,25.0,-3.580273151397705,-4327.1357421875,63.91427612304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068054199219,304.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.150390625,18000.0,0.0,0.0,0.0953375548124313,0.0,0.0,0.0,0.0,1.0,0.0032472272869199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822190344333648,0.1007162034511566,-0.0184971746057271,0.0,9.675549517851324e-05,0.0,0.0,3.858957290649414,0.0,0.0,0.0,0.2689512372016907,4.0,0.0,1.0
750180,293.1268615722656,297.1499938964844,293.1499938964844,0.0639762505888938,-1630.8839111328125,304.14752197265625,0.7509234547615051,0.1143633425235748,0.1033994629979133,293.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5669088959693909,0.050000000745058,0.0481270179152488,293.117431640625,297.1499938964844,293.1499938964844,0.0620219223201274,-1242.292236328125,304.1428527832031,0.7460326552391052,0.112446628510952,0.0787908434867858,293.13995361328125,297.1499938964844,293.1499938964844,0.1555521935224533,-3438.272705078125,304.14849853515625,0.9509615302085876,0.2297668159008026,0.2179732322692871,293.2630615234375,297.1499938964844,293.1499938964844,0.0048243454657495,-1793.96484375,297.6128845214844,0.5669088959693909,0.050000000745058,0.2282938510179519,291.1126403808594,291.1499938964844,274.2515869140625,271.2047424316406,285.7742004394531,293.2631530761719,291.1123352050781,1.0,0.1817020028829574,0.8050878047943115,0.8050878047943115,1.0,1.0,-0.8119553327560425,0.3201122879981994,0.491843044757843,0.186660349369049,0.0,0.0,0.0597779639065265,24.54349136352539,25.0,-3.047874689102173,-4368.0068359375,64.28404235839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982177734375,304.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.009765625,18000.0,0.0,0.0,0.0962058901786804,0.0,0.0,0.0,0.0,1.0,0.0030894035007804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838609337806701,0.1007889732718467,-0.0169280394911766,0.0,9.763675188878552e-05,0.0,0.0,3.863985538482666,0.0,0.0,0.0,0.2690332531929016,4.0,0.0,1.0
750240,293.1268615722656,297.1499938964844,293.1499938964844,0.0639762505888938,-1630.8839111328125,304.14752197265625,0.7509234547615051,0.1143633425235748,0.1033994629979133,293.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5669088959693909,0.050000000745058,0.0481270179152488,293.117431640625,297.1499938964844,293.1499938964844,0.0620219223201274,-1242.292236328125,304.1428527832031,0.7460326552391052,0.112446628510952,0.0787908434867858,293.13995361328125,297.1499938964844,293.1499938964844,0.1555521935224533,-3438.272705078125,304.14849853515625,0.9509615302085876,0.2297668159008026,0.2179732322692871,293.2630615234375,297.1499938964844,293.1499938964844,0.0048243454657495,-1793.96484375,297.6128845214844,0.5669088959693909,0.050000000745058,0.2282938510179519,291.1126403808594,291.1499938964844,274.2515869140625,271.2047424316406,285.7742004394531,293.2631530761719,291.1123352050781,1.0,0.1817020028829574,0.8050878047943115,0.8050878047943115,1.0,1.0,-0.8119553327560425,0.3201122879981994,0.491843044757843,0.186660349369049,0.0,0.0,0.0597779639065265,24.54349136352539,25.0,-3.047874689102173,-4368.0068359375,64.28404235839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982177734375,304.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.009765625,18000.0,0.0,0.0,0.0962058901786804,0.0,0.0,0.0,0.0,1.0,0.0030894035007804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838609337806701,0.1007889732718467,-0.0169280394911766,0.0,9.763675188878552e-05,0.0,0.0,3.863985538482666,0.0,0.0,0.0,0.2690332531929016,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0642228052020073,-1635.2132568359375,304.14752197265625,0.7518066763877869,0.1146615892648696,0.1036660447716713,293.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5671529173851013,0.050000000745058,0.0481255017220974,293.1137084960937,297.1499938964844,293.1499938964844,0.0629380717873573,-1254.7269287109375,304.1424865722656,0.7486444711685181,0.1135889366269111,0.0795756578445434,293.1396789550781,297.1499938964844,293.1499938964844,0.1557163447141647,-3441.19091796875,304.1484680175781,0.951608180999756,0.2299491465091705,0.2181420624256134,293.2625427246094,297.1499938964844,293.1499938964844,0.0048094121739268,-1789.0164794921875,297.5941467285156,0.5671529173851013,0.050000000745058,0.2282866537570953,291.11163330078125,291.1499938964844,274.2105407714844,271.1774597167969,285.757080078125,293.2626342773437,291.1113586425781,1.0,0.1818211376667022,0.8051402568817139,0.8051402568817139,1.0,1.0,-0.8134093284606934,0.3207146227359772,0.4926947355270386,0.1870623230934143,0.0,0.0,0.0624351538717746,24.52242660522461,25.0,-2.7937302589416504,-4389.501953125,64.47904205322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,304.5623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.939453125,18000.0,0.0,0.0,0.0966812893748283,0.0,0.0,0.0,0.0,1.0,0.0030048307962715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847249999642372,0.1008264496922493,-0.016101449728012,0.0,9.8119220638182e-05,0.0,0.0,3.866605281829834,0.0,0.0,0.0,0.2690764963626861,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644682720303535,-1639.526611328125,304.14752197265625,0.7526849508285522,0.1149592250585556,0.1039322614669799,293.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.567391574382782,0.050000000745058,0.0481240190565586,293.1100769042969,297.1499938964844,293.1499938964844,0.0638767704367637,-1267.5133056640625,304.14215087890625,0.7513235211372375,0.1147620007395744,0.0803831070661544,293.139404296875,297.1499938964844,293.1499938964844,0.1558821946382522,-3444.136962890625,304.1484375,0.9522500038146972,0.2301346957683563,0.218314066529274,293.26202392578125,297.1499938964844,293.1499938964844,0.0047945422120392,-1784.0760498046875,297.5755310058594,0.567391574382782,0.050000000745058,0.2282796204090118,291.1107482910156,291.1499938964844,274.16900634765625,271.1498107910156,285.739501953125,293.2621154785156,291.1105041503906,1.0,0.1819451600313186,0.8051847219467163,0.8051847219467163,1.0,1.0,-0.8148941397666931,0.3213415741920471,0.493552565574646,0.1874421536922454,0.0,0.0,0.0651432201266288,24.502073287963867,25.0,-2.542813539505005,-4411.67529296875,64.68028259277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9567565917969,304.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.869140625,18000.0,0.0,0.0,0.0971829295158386,0.0,0.0,0.0,0.0,1.0,0.0029163437429815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856158956885337,0.1008651107549667,-0.0152492169290781,0.0,9.862831939244644e-05,0.0,0.0,3.869312047958374,0.0,0.0,0.0,0.2691211402416229,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.0649547204375267,-1648.0833740234375,304.1475524902344,0.7544182538986206,0.1155511140823364,0.1044622883200645,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.5678484439849854,0.050000000745058,0.048121191561222,293.1031188964844,297.1499938964844,293.1499938964844,0.0658118203282356,-1294.0157470703125,304.1415405273437,0.7568550705909729,0.1171892210841178,0.0820579528808593,293.13885498046875,297.1499938964844,293.1499938964844,0.1562180668115615,-3450.09521484375,304.1484069824219,0.953510284423828,0.2305143177509308,0.2186667323112487,293.260986328125,297.1499938964844,293.1499938964844,0.004765004850924,-1774.223876953125,297.53863525390625,0.5678484439849854,0.050000000745058,0.2282662093639373,291.1092224121094,291.1499938964844,274.0848693847656,271.0936889648437,285.7029113769531,293.2610778808594,291.1090393066406,1.0,0.1822071075439453,0.805273711681366,0.805273711681366,1.0,1.0,-0.8179441690444946,0.3226705491542816,0.495273619890213,0.1881221383810043,0.0,0.0,0.0706889480352401,24.463836669921875,25.0,-2.045567989349365,-4457.9921875,65.1002426147461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931396484375,304.72637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.732421875,18000.0,0.0,0.0,0.0982619524002075,0.0,0.0,0.0,0.0,1.0,0.0027268116828054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874731466174125,0.1009471267461776,-0.0134739838540554,0.0,9.97233873931691e-05,0.0,0.0,3.875024318695069,0.0,0.0,0.0,0.2692147493362427,4.0,0.0,1.0
750480,293.1268005371094,297.1499938964844,293.1499938964844,0.0649547204375267,-1648.0833740234375,304.1475524902344,0.7544182538986206,0.1155511140823364,0.1044622883200645,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.5678484439849854,0.050000000745058,0.048121191561222,293.1031188964844,297.1499938964844,293.1499938964844,0.0658118203282356,-1294.0157470703125,304.1415405273437,0.7568550705909729,0.1171892210841178,0.0820579528808593,293.13885498046875,297.1499938964844,293.1499938964844,0.1562180668115615,-3450.09521484375,304.1484069824219,0.953510284423828,0.2305143177509308,0.2186667323112487,293.260986328125,297.1499938964844,293.1499938964844,0.004765004850924,-1774.223876953125,297.53863525390625,0.5678484439849854,0.050000000745058,0.2282662093639373,291.1092224121094,291.1499938964844,274.0848693847656,271.0936889648437,285.7029113769531,293.2610778808594,291.1090393066406,1.0,0.1822071075439453,0.805273711681366,0.805273711681366,1.0,1.0,-0.8179441690444946,0.3226705491542816,0.495273619890213,0.1881221383810043,0.0,0.0,0.0706889480352401,24.463836669921875,25.0,-2.045567989349365,-4457.9921875,65.1002426147461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931396484375,304.72637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.732421875,18000.0,0.0,0.0,0.0982619524002075,0.0,0.0,0.0,0.0,1.0,0.0027268116828054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874731466174125,0.1009471267461776,-0.0134739838540554,0.0,9.97233873931691e-05,0.0,0.0,3.875024318695069,0.0,0.0,0.0,0.2692147493362427,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0654332712292671,-1656.512451171875,304.1475524902344,0.756107747554779,0.1161358952522277,0.1049868836998939,293.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.5682715773582458,0.050000000745058,0.0481185801327228,293.0965881347656,297.1499938964844,293.1499938964844,0.0678050816059112,-1321.5152587890625,304.1410522460937,0.7625609636306763,0.1197025254368782,0.0837973952293396,293.1383361816406,297.1499938964844,293.1499938964844,0.1565577387809753,-3456.10986328125,304.1483764648437,0.954726219177246,0.2309028804302215,0.2190287262201309,293.260009765625,297.1499938964844,293.1499938964844,0.0047356961295008,-1764.3973388671875,297.502197265625,0.5682715773582458,0.050000000745058,0.2282538414001464,291.1080322265625,291.1499938964844,274.0,271.0369567871094,285.66455078125,293.2601013183594,291.10791015625,1.0,0.1824858039617538,0.8053627014160156,0.8053627014160156,1.0,1.0,-0.8210778832435608,0.324096143245697,0.4969817101955414,0.188674196600914,0.0,0.0,0.07636559009552,24.42926788330078,25.0,-1.5505765676498413,-4506.75244140625,65.54061126708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068298339844,304.83721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.0994323343038559,0.0,0.0,0.0,0.0,1.0,0.0025189854204654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894202515482902,0.1010390296578407,-0.0116187753155827,0.0,0.0001009111801977,0.0,0.0,3.8812644481658936,0.0,0.0,0.0,0.2693139314651489,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0654332712292671,-1656.512451171875,304.1475524902344,0.756107747554779,0.1161358952522277,0.1049868836998939,293.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.5682715773582458,0.050000000745058,0.0481185801327228,293.0965881347656,297.1499938964844,293.1499938964844,0.0678050816059112,-1321.5152587890625,304.1410522460937,0.7625609636306763,0.1197025254368782,0.0837973952293396,293.1383361816406,297.1499938964844,293.1499938964844,0.1565577387809753,-3456.10986328125,304.1483764648437,0.954726219177246,0.2309028804302215,0.2190287262201309,293.260009765625,297.1499938964844,293.1499938964844,0.0047356961295008,-1764.3973388671875,297.502197265625,0.5682715773582458,0.050000000745058,0.2282538414001464,291.1080322265625,291.1499938964844,274.0,271.0369567871094,285.66455078125,293.2601013183594,291.10791015625,1.0,0.1824858039617538,0.8053627014160156,0.8053627014160156,1.0,1.0,-0.8210778832435608,0.324096143245697,0.4969817101955414,0.188674196600914,0.0,0.0,0.07636559009552,24.42926788330078,25.0,-1.5505765676498413,-4506.75244140625,65.54061126708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068298339844,304.83721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59765625,18000.0,0.0,0.0,0.0994323343038559,0.0,0.0,0.0,0.0,1.0,0.0025189854204654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894202515482902,0.1010390296578407,-0.0116187753155827,0.0,0.0001009111801977,0.0,0.0,3.8812644481658936,0.0,0.0,0.0,0.2693139314651489,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0659011974930763,-1664.7642822265625,304.1475830078125,0.7577375173568726,0.1167101487517356,0.1055030897259712,293.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5686534643173218,0.050000000745058,0.0481162369251251,293.090576171875,297.1499938964844,293.1499938964844,0.0698359087109565,-1349.73388671875,304.1406555175781,0.7683708071708679,0.1222764030098915,0.0855840295553207,293.1378479003906,297.1499938964844,293.1499938964844,0.1568986028432846,-3462.134521484375,304.1483459472656,0.9558828473091124,0.2312974780797958,0.2193974107503891,293.2590637207031,297.1499938964844,293.1499938964844,0.0047065783292055,-1754.583740234375,297.46612548828125,0.5686534643173218,0.050000000745058,0.2282427102327346,291.10723876953125,291.1499938964844,273.9151306152344,270.9801330566406,285.6246337890625,293.2591552734375,291.107177734375,1.0,0.1827792376279831,0.8054379820823669,0.8054379820823669,1.0,1.0,-0.8242679834365845,0.3256106972694397,0.4986572861671448,0.1890784651041031,0.0,0.0,0.0821234583854675,24.398876190185547,25.0,-1.0265823602676392,-4557.712890625,65.99809265136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837280273437,304.9482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1006832271814346,0.0,0.0,0.0,0.0,1.0,0.0022898982279002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914441421627998,0.1011457219719886,-0.0097015844658017,0.0,0.0001021806747303,0.0,0.0,3.888209819793701,0.0,0.0,0.0,0.2694187462329864,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0659011974930763,-1664.7642822265625,304.1475830078125,0.7577375173568726,0.1167101487517356,0.1055030897259712,293.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5686534643173218,0.050000000745058,0.0481162369251251,293.090576171875,297.1499938964844,293.1499938964844,0.0698359087109565,-1349.73388671875,304.1406555175781,0.7683708071708679,0.1222764030098915,0.0855840295553207,293.1378479003906,297.1499938964844,293.1499938964844,0.1568986028432846,-3462.134521484375,304.1483459472656,0.9558828473091124,0.2312974780797958,0.2193974107503891,293.2590637207031,297.1499938964844,293.1499938964844,0.0047065783292055,-1754.583740234375,297.46612548828125,0.5686534643173218,0.050000000745058,0.2282427102327346,291.10723876953125,291.1499938964844,273.9151306152344,270.9801330566406,285.6246337890625,293.2591552734375,291.107177734375,1.0,0.1827792376279831,0.8054379820823669,0.8054379820823669,1.0,1.0,-0.8242679834365845,0.3256106972694397,0.4986572861671448,0.1890784651041031,0.0,0.0,0.0821234583854675,24.398876190185547,25.0,-1.0265823602676392,-4557.712890625,65.99809265136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837280273437,304.9482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1006832271814346,0.0,0.0,0.0,0.0,1.0,0.0022898982279002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914441421627998,0.1011457219719886,-0.0097015844658017,0.0,0.0001021806747303,0.0,0.0,3.888209819793701,0.0,0.0,0.0,0.2694187462329864,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663553774356842,-1672.781982421875,304.14764404296875,0.7592917680740356,0.1172700673341751,0.1060076281428337,293.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5689879059791565,0.050000000745058,0.0481141880154609,293.08514404296875,297.1499938964844,293.1499938964844,0.0718845501542091,-1378.39453125,304.1403503417969,0.7742113471031189,0.1248868554830551,0.0874006375670433,293.13739013671875,297.1499938964844,293.1499938964844,0.1572375148534774,-3468.113037109375,304.1483459472656,0.9569666385650636,0.2316947877407074,0.2197698354721069,293.2582092285156,297.1499938964844,293.1499938964844,0.0046776165254414,-1744.77001953125,297.430419921875,0.5689879059791565,0.050000000745058,0.2282329797744751,291.1068420410156,291.1499938964844,273.8309936523437,270.9237976074219,285.5834045410156,293.2582702636719,291.1068420410156,1.0,0.1830852478742599,0.8055132031440735,0.8055132031440735,1.0,1.0,-0.827486515045166,0.3272046446800232,0.5002819299697876,0.1893249005079269,0.0,0.0,0.0879077389836311,24.37315559387207,25.0,-0.460062563419342,-4610.546875,66.46919250488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86260986328125,305.0586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.326171875,18000.0,0.0,0.0,0.1020029559731483,0.0,0.0,0.0,0.0,1.0,0.002035187324509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935285538434982,0.1012745648622512,-0.0077460058964788,0.0,0.0001035200330079,0.0,0.0,3.896126985549927,0.0,0.0,0.0,0.2695292830467224,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663553774356842,-1672.781982421875,304.14764404296875,0.7592917680740356,0.1172700673341751,0.1060076281428337,293.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5689879059791565,0.050000000745058,0.0481141880154609,293.08514404296875,297.1499938964844,293.1499938964844,0.0718845501542091,-1378.39453125,304.1403503417969,0.7742113471031189,0.1248868554830551,0.0874006375670433,293.13739013671875,297.1499938964844,293.1499938964844,0.1572375148534774,-3468.113037109375,304.1483459472656,0.9569666385650636,0.2316947877407074,0.2197698354721069,293.2582092285156,297.1499938964844,293.1499938964844,0.0046776165254414,-1744.77001953125,297.430419921875,0.5689879059791565,0.050000000745058,0.2282329797744751,291.1068420410156,291.1499938964844,273.8309936523437,270.9237976074219,285.5834045410156,293.2582702636719,291.1068420410156,1.0,0.1830852478742599,0.8055132031440735,0.8055132031440735,1.0,1.0,-0.827486515045166,0.3272046446800232,0.5002819299697876,0.1893249005079269,0.0,0.0,0.0879077389836311,24.37315559387207,25.0,-0.460062563419342,-4610.546875,66.46919250488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86260986328125,305.0586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.326171875,18000.0,0.0,0.0,0.1020029559731483,0.0,0.0,0.0,0.0,1.0,0.002035187324509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935285538434982,0.1012745648622512,-0.0077460058964788,0.0,0.0001035200330079,0.0,0.0,3.896126985549927,0.0,0.0,0.0,0.2695292830467224,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665760859847068,-1676.6806640625,304.1476745605469,0.76003497838974,0.1175431236624717,0.1062542125582695,293.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.569135308265686,0.050000000745058,0.0481132864952087,293.0826416015625,297.1499938964844,293.1499938964844,0.0729094818234443,-1392.8023681640625,304.1402587890625,0.7771192789077759,0.1261972337961197,0.0883147120475769,293.13720703125,297.1499938964844,293.1499938964844,0.1574050635099411,-3471.0634765625,304.1483154296875,0.957476794719696,0.2318931519985199,0.2199562937021255,293.2577819824219,297.1499938964844,293.1499938964844,0.0046631670556962,-1739.8533935546875,297.4126892089844,0.569135308265686,0.050000000745058,0.2282287031412124,291.1068115234375,291.1499938964844,273.7894592285156,270.8959655761719,285.5624389648437,293.25787353515625,291.1068420410156,1.0,0.1832422763109207,0.8055508732795715,0.8055508732795715,1.0,1.0,-0.8290970921516418,0.3280268907546997,0.5010702013969421,0.1893876791000366,0.0,0.0,0.0907908305525779,24.362234115600582,25.0,-0.1612369567155838,-4637.5341796875,66.70866394042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529357910156,305.1132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.1026848182082176,0.0,0.0,0.0,0.0,1.0,0.0018961656605824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945872291922569,0.1013500243425369,-0.0067627918906509,0.0,0.0001042120347847,0.0,0.0,3.900550365447998,0.0,0.0,0.0,0.2695867419242859,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667920857667923,-1680.4974365234375,304.147705078125,0.760753333568573,0.1178110241889953,0.1064964905381202,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.5692688822746277,0.050000000745058,0.0481124706566333,293.080322265625,297.1499938964844,293.1499938964844,0.0739305689930915,-1407.1995849609375,304.1401672363281,0.7800038456916809,0.1275054067373275,0.0892286971211433,293.13702392578125,297.1499938964844,293.1499938964844,0.1575706899166107,-3473.976806640625,304.1483459472656,0.9579638242721558,0.2320906221866607,0.2201422303915023,293.2574157714844,297.1499938964844,293.1499938964844,0.0046487250365316,-1734.9256591796875,297.39501953125,0.5692688822746277,0.050000000745058,0.2282248437404632,291.1069030761719,291.1499938964844,273.7484130859375,270.8684997558594,285.5412902832031,293.2574768066406,291.10693359375,1.0,0.1834014058113098,0.8055800795555115,0.8055800795555115,1.0,1.0,-0.8307023048400879,0.3288621008396148,0.5018401741981506,0.1894097924232483,0.0,0.0,0.0936574786901474,24.352663040161133,25.0,0.1516827940940857,-4664.81103515625,66.94989013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439636230469,305.16729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.1033783107995987,0.0,0.0,0.0,0.0,1.0,0.0017480348469689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095653161406517,0.1014368683099746,-0.0057837041094899,0.0,0.0001049158454407,0.0,0.0,3.90543532371521,0.0,0.0,0.0,0.2696458101272583,4.0,0.0,1.0
751020,293.12750244140625,297.1499938964844,293.1499938964844,0.0672077387571334,-1687.844970703125,304.14776611328125,0.7621062397956848,0.1183288991451263,0.1069658398628234,293.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.5694913268089294,0.050000000745058,0.0481111109256744,293.0762634277344,297.1499938964844,293.1499938964844,0.0759500414133071,-1435.7919921875,304.1400756835937,0.7856602072715759,0.1301008015871048,0.0910459458827972,293.13671875,297.1499938964844,293.1499938964844,0.1578940004110336,-3479.653076171875,304.1483459472656,0.9588615894317628,0.2324807792901992,0.2205105870962143,293.2567138671875,297.1499938964844,293.1499938964844,0.0046198414638638,-1725.0283203125,297.35986328125,0.5694913268089294,0.050000000745058,0.2282184064388275,291.107421875,291.1499938964844,273.6680603027344,270.8148193359375,285.49871826171875,293.2567749023437,291.1075439453125,1.0,0.1837247014045715,0.8056384921073914,0.8056384921073914,1.0,1.0,-0.833879292011261,0.3305623531341553,0.5033169388771057,0.1893368512392044,0.0,0.0,0.0993045568466186,24.33795166015625,25.0,0.8092186450958252,-4719.93212890625,67.43531036376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282165527344,305.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.994140625,18000.0,0.0,0.0,0.1047935411334037,0.0,0.0,0.0,0.0,1.0,0.0014172350056469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977930352091789,0.1016555204987526,-0.0038624857552349,0.0,0.0001063521194737,0.0,0.0,3.916996479034424,0.0,0.0,0.0,0.269769549369812,4.0,0.0,1.0
751080,293.12750244140625,297.1499938964844,293.1499938964844,0.0672077387571334,-1687.844970703125,304.14776611328125,0.7621062397956848,0.1183288991451263,0.1069658398628234,293.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.5694913268089294,0.050000000745058,0.0481111109256744,293.0762634277344,297.1499938964844,293.1499938964844,0.0759500414133071,-1435.7919921875,304.1400756835937,0.7856602072715759,0.1301008015871048,0.0910459458827972,293.13671875,297.1499938964844,293.1499938964844,0.1578940004110336,-3479.653076171875,304.1483459472656,0.9588615894317628,0.2324807792901992,0.2205105870962143,293.2567138671875,297.1499938964844,293.1499938964844,0.0046198414638638,-1725.0283203125,297.35986328125,0.5694913268089294,0.050000000745058,0.2282184064388275,291.107421875,291.1499938964844,273.6680603027344,270.8148193359375,285.49871826171875,293.2567749023437,291.1075439453125,1.0,0.1837247014045715,0.8056384921073914,0.8056384921073914,1.0,1.0,-0.833879292011261,0.3305623531341553,0.5033169388771057,0.1893368512392044,0.0,0.0,0.0993045568466186,24.33795166015625,25.0,0.8092186450958252,-4719.93212890625,67.43531036376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282165527344,305.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.994140625,18000.0,0.0,0.0,0.1047935411334037,0.0,0.0,0.0,0.0,1.0,0.0014172350056469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977930352091789,0.1016555204987526,-0.0038624857552349,0.0,0.0001063521194737,0.0,0.0,3.916996479034424,0.0,0.0,0.0,0.269769549369812,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.067599706351757,-1694.7757568359375,304.1478576660156,0.7633399367332458,0.1188205927610397,0.1074127256870269,293.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.5696530342102051,0.050000000745058,0.0481101274490356,293.07293701171875,297.1499938964844,293.1499938964844,0.0779226347804069,-1463.8583984375,304.1401062011719,0.7911071181297302,0.1326452791690826,0.0928327441215515,293.1365051269531,297.1499938964844,293.1499938964844,0.1582043319940567,-3485.08642578125,304.1483764648437,0.9596529006958008,0.2328619062900543,0.2208715826272964,293.2561340332031,297.1499938964844,293.1499938964844,0.0045909057371318,-1715.05712890625,297.32489013671875,0.5696530342102051,0.050000000745058,0.2282137274742126,291.1084289550781,291.1499938964844,273.5907287597656,270.7633056640625,285.4562072753906,293.2561950683594,291.1086120605469,1.0,0.1840521693229675,0.8056969046592712,0.8056969046592712,1.0,1.0,-0.8369864821434021,0.3322849571704864,0.504701554775238,0.1891179382801056,0.0,0.0,0.1047833934426307,24.32930374145508,25.0,1.4821739196777344,-4775.2783203125,67.92086791992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81573486328125,305.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69140625,18000.0,0.0,0.0,0.1062325984239578,0.0,0.0,0.0,0.0,1.0,0.0010214772773906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999210700392723,0.1019837409257888,-0.0020626657642424,0.0,0.0001078125860658,0.0,0.0,3.932849407196045,0.0,0.0,0.0,0.2699046432971954,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.067599706351757,-1694.7757568359375,304.1478576660156,0.7633399367332458,0.1188205927610397,0.1074127256870269,293.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.5696530342102051,0.050000000745058,0.0481101274490356,293.07293701171875,297.1499938964844,293.1499938964844,0.0779226347804069,-1463.8583984375,304.1401062011719,0.7911071181297302,0.1326452791690826,0.0928327441215515,293.1365051269531,297.1499938964844,293.1499938964844,0.1582043319940567,-3485.08642578125,304.1483764648437,0.9596529006958008,0.2328619062900543,0.2208715826272964,293.2561340332031,297.1499938964844,293.1499938964844,0.0045909057371318,-1715.05712890625,297.32489013671875,0.5696530342102051,0.050000000745058,0.2282137274742126,291.1084289550781,291.1499938964844,273.5907287597656,270.7633056640625,285.4562072753906,293.2561950683594,291.1086120605469,1.0,0.1840521693229675,0.8056969046592712,0.8056969046592712,1.0,1.0,-0.8369864821434021,0.3322849571704864,0.504701554775238,0.1891179382801056,0.0,0.0,0.1047833934426307,24.32930374145508,25.0,1.4821739196777344,-4775.2783203125,67.92086791992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81573486328125,305.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69140625,18000.0,0.0,0.0,0.1062325984239578,0.0,0.0,0.0,0.0,1.0,0.0010214772773906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999210700392723,0.1019837409257888,-0.0020626657642424,0.0,0.0001078125860658,0.0,0.0,3.932849407196045,0.0,0.0,0.0,0.2699046432971954,4.0,0.0,1.0
751260,293.1283569335937,297.1499938964844,293.1499938964844,0.0679663196206092,-1701.25830078125,304.14794921875,0.7644494771957397,0.1192840114235878,0.1078351363539695,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5697547793388367,0.050000000745058,0.0481095053255558,293.07037353515625,297.1499938964844,293.1499938964844,0.0798314809799194,-1491.1304931640625,304.1402282714844,0.796287477016449,0.1351156383752823,0.0945722162723541,293.1363830566406,297.1499938964844,293.1499938964844,0.1584992110729217,-3490.234619140625,304.1484375,0.9603360295295716,0.233231171965599,0.2212224900722503,293.25567626953125,297.1499938964844,293.1499938964844,0.0045618540607392,-1704.991455078125,297.2900085449219,0.5697547793388367,0.050000000745058,0.2282107770442962,291.1098937988281,291.1499938964844,273.5172119140625,270.71453857421875,285.414306640625,293.2557067871094,291.11016845703125,1.0,0.184380829334259,0.8057408332824707,0.8057408332824707,1.0,1.0,-0.8399978876113892,0.334007978439331,0.5059899091720581,0.1887694299221038,0.0,0.0,0.1100344434380531,24.326717376708984,25.0,2.161076784133911,-4830.18798828125,68.40229797363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067321777344,305.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9921875,18000.0,0.0,0.0,0.1076787859201431,0.0,0.0,0.0,0.0,1.0,0.0005117408582009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020099222660064,0.1025759577751159,-0.0005660350434482,0.0,0.0001092802776838,0.0,0.0,3.958975791931152,0.0,0.0,0.0,0.2700651288032532,4.0,0.0,1.0
751320,293.1283569335937,297.1499938964844,293.1499938964844,0.0679663196206092,-1701.25830078125,304.14794921875,0.7644494771957397,0.1192840114235878,0.1078351363539695,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.5697547793388367,0.050000000745058,0.0481095053255558,293.07037353515625,297.1499938964844,293.1499938964844,0.0798314809799194,-1491.1304931640625,304.1402282714844,0.796287477016449,0.1351156383752823,0.0945722162723541,293.1363830566406,297.1499938964844,293.1499938964844,0.1584992110729217,-3490.234619140625,304.1484375,0.9603360295295716,0.233231171965599,0.2212224900722503,293.25567626953125,297.1499938964844,293.1499938964844,0.0045618540607392,-1704.991455078125,297.2900085449219,0.5697547793388367,0.050000000745058,0.2282107770442962,291.1098937988281,291.1499938964844,273.5172119140625,270.71453857421875,285.414306640625,293.2557067871094,291.11016845703125,1.0,0.184380829334259,0.8057408332824707,0.8057408332824707,1.0,1.0,-0.8399978876113892,0.334007978439331,0.5059899091720581,0.1887694299221038,0.0,0.0,0.1100344434380531,24.326717376708984,25.0,2.161076784133911,-4830.18798828125,68.40229797363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067321777344,305.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9921875,18000.0,0.0,0.0,0.1076787859201431,0.0,0.0,0.0,0.0,1.0,0.0005117408582009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020099222660064,0.1025759577751159,-0.0005660350434482,0.0,0.0001092802776838,0.0,0.0,3.958975791931152,0.0,0.0,0.0,0.2700651288032532,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0683056339621543,-1707.2564697265625,304.1480712890625,0.7654296159744263,0.1197166219353675,0.1082306429743766,293.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.5697975754737854,0.050000000745058,0.0481092408299446,293.0686340332031,297.1499938964844,293.1499938964844,0.0816607549786567,-1517.3531494140625,304.14044189453125,0.8011520504951477,0.1374890953302383,0.0962481871247291,293.1363220214844,297.1499938964844,293.1499938964844,0.1587762832641601,-3495.056396484375,304.14849853515625,0.9609091877937316,0.2335854768753051,0.2215603291988372,293.25537109375,297.1499938964844,293.1499938964844,0.0045326403342187,-1694.8173828125,297.2551574707031,0.5697975754737854,0.050000000745058,0.2282095253467559,291.1118469238281,291.1499938964844,273.4481811523437,270.66912841796875,285.37359619140625,293.2554016113281,291.1121826171875,1.0,0.1847077757120132,0.8057848215103149,0.8057848215103149,1.0,1.0,-0.8428875803947449,0.335710197687149,0.5071774125099182,0.188313141465187,0.0,0.0,0.1149940267205238,24.33023834228516,25.0,2.77712082862854,-4883.84716796875,68.87531280517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016357421875,305.56622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1091145500540733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104024551808834,0.1040287688374519,-4.215174158161972e-06,0.0,0.0001107373973354,0.0,0.0,4.018531322479248,0.0,0.0,0.0,0.2703096270561218,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0683056339621543,-1707.2564697265625,304.1480712890625,0.7654296159744263,0.1197166219353675,0.1082306429743766,293.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.5697975754737854,0.050000000745058,0.0481092408299446,293.0686340332031,297.1499938964844,293.1499938964844,0.0816607549786567,-1517.3531494140625,304.14044189453125,0.8011520504951477,0.1374890953302383,0.0962481871247291,293.1363220214844,297.1499938964844,293.1499938964844,0.1587762832641601,-3495.056396484375,304.14849853515625,0.9609091877937316,0.2335854768753051,0.2215603291988372,293.25537109375,297.1499938964844,293.1499938964844,0.0045326403342187,-1694.8173828125,297.2551574707031,0.5697975754737854,0.050000000745058,0.2282095253467559,291.1118469238281,291.1499938964844,273.4481811523437,270.66912841796875,285.37359619140625,293.2554016113281,291.1121826171875,1.0,0.1847077757120132,0.8057848215103149,0.8057848215103149,1.0,1.0,-0.8428875803947449,0.335710197687149,0.5071774125099182,0.188313141465187,0.0,0.0,0.1149940267205238,24.33023834228516,25.0,2.77712082862854,-4883.84716796875,68.87531280517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016357421875,305.56622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1091145500540733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104024551808834,0.1040287688374519,-4.215174158161972e-06,0.0,0.0001107373973354,0.0,0.0,4.018531322479248,0.0,0.0,0.0,0.2703096270561218,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.068464770913124,-1710.06884765625,304.14813232421875,0.7658703327178955,0.1199208498001098,0.1084178239107132,293.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5697975158691406,0.050000000745058,0.0481092408299446,293.06805419921875,297.1499938964844,293.1499938964844,0.0825404599308967,-1529.9891357421875,304.1405639648437,0.8034514784812927,0.138631522655487,0.0970570594072341,293.1363525390625,297.1499938964844,293.1499938964844,0.1589076370000839,-3497.337158203125,304.1485290527344,0.9611545205116272,0.2337561249732971,0.2217235267162323,293.2552795410156,297.1499938964844,293.1499938964844,0.0045179561711847,-1689.685302734375,297.2377319335937,0.5697975158691406,0.050000000745058,0.2282095253467559,291.11297607421875,291.1499938964844,273.4156188964844,270.6478576660156,285.3538818359375,293.2552795410156,291.11334228515625,1.0,0.1848696619272232,0.8058067560195923,0.8058067560195923,1.0,1.0,-0.8442788124084473,0.336546391248703,0.5077323913574219,0.1880517601966858,0.0,0.0,0.1173498034477233,24.334285736083984,25.0,3.0792808532714844,-4910.0947265625,69.10728454589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,305.6105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.029296875,18000.0,0.0,0.0,0.1098224893212318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049999818205833,0.1050041988492012,-4.216600245854352e-06,0.0,0.00011145586177,0.0,0.0,4.058279514312744,0.0,0.0,0.0,0.2704569399356842,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0686165317893028,-1712.7493896484375,304.148193359375,0.7662778496742249,0.1201168373227119,0.1085976734757423,293.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.5697833299636841,0.050000000745058,0.0481093227863311,293.0677185058594,297.1499938964844,293.1499938964844,0.0833938047289848,-1542.2591552734375,304.1407470703125,0.8056550621986389,0.1397409439086914,0.0978436022996902,293.1363830566406,297.1499938964844,293.1499938964844,0.1590334475040435,-3499.516845703125,304.1485595703125,0.9613720774650574,0.2339219450950622,0.2218823730945587,293.2552185058594,297.1499938964844,293.1499938964844,0.0045032105408608,-1684.518310546875,297.22027587890625,0.5697833299636841,0.050000000745058,0.2282099276781082,291.1142272949219,291.1499938964844,273.38446044921875,270.6276550292969,285.334716796875,293.2552185058594,291.1146240234375,1.0,0.185029998421669,0.8058231472969055,0.8058231472969055,1.0,1.0,-0.8456298112869263,0.337368369102478,0.5082614421844482,0.1877717226743698,0.0,0.0,0.1196096614003181,24.33985710144043,25.0,3.404559373855591,-4935.81103515625,69.3354721069336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8007202148437,305.65350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.1105204820632934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059483140707016,0.1059525310993194,-4.2180827222182415e-06,0.0,0.0001121642417274,0.0,0.0,4.097060203552246,0.0,0.0,0.0,0.2706040740013122,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688986927270889,-1717.72900390625,304.1483154296875,0.7669992446899414,0.1204852983355522,0.1089360937476158,293.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5697171092033386,0.050000000745058,0.0481097213923931,293.06756591796875,297.1499938964844,293.1499938964844,0.0850182324647903,-1565.64453125,304.14111328125,0.8097030520439148,0.1418564468622207,0.0993459671735763,293.1365051269531,297.1499938964844,293.1499938964844,0.1592683047056198,-3503.5732421875,304.1486511230469,0.9617299437522888,0.2342389374971389,0.2221865653991699,293.25518798828125,297.1499938964844,293.1499938964844,0.0044735092669725,-1674.072998046875,297.1852722167969,0.5697171092033386,0.050000000745058,0.2282118052244186,291.1170654296875,291.1499938964844,273.3268127441406,270.5906677246094,285.2982482910156,293.25518798828125,291.1175231933594,1.0,0.1853446662425995,0.8058558702468872,0.8058558702468872,1.0,1.0,-0.8482068181037903,0.3389630615711212,0.5092437267303467,0.1871698498725891,0.0,0.0,0.1238129660487175,24.35516357421875,25.0,4.002547264099121,-4985.169921875,69.77901458740234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041687011719,305.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.1118773072957992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077435538172721,0.10774777084589,-4.221008111926494e-06,0.0,0.0001135412458097,0.0,0.0,4.170713901519775,0.0,0.0,0.0,0.2708858549594879,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688986927270889,-1717.72900390625,304.1483154296875,0.7669992446899414,0.1204852983355522,0.1089360937476158,293.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5697171092033386,0.050000000745058,0.0481097213923931,293.06756591796875,297.1499938964844,293.1499938964844,0.0850182324647903,-1565.64453125,304.14111328125,0.8097030520439148,0.1418564468622207,0.0993459671735763,293.1365051269531,297.1499938964844,293.1499938964844,0.1592683047056198,-3503.5732421875,304.1486511230469,0.9617299437522888,0.2342389374971389,0.2221865653991699,293.25518798828125,297.1499938964844,293.1499938964844,0.0044735092669725,-1674.072998046875,297.1852722167969,0.5697171092033386,0.050000000745058,0.2282118052244186,291.1170654296875,291.1499938964844,273.3268127441406,270.5906677246094,285.2982482910156,293.25518798828125,291.1175231933594,1.0,0.1853446662425995,0.8058558702468872,0.8058558702468872,1.0,1.0,-0.8482068181037903,0.3389630615711212,0.5092437267303467,0.1871698498725891,0.0,0.0,0.1238129660487175,24.35516357421875,25.0,4.002547264099121,-4985.169921875,69.77901458740234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041687011719,305.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.1118773072957992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077435538172721,0.10774777084589,-4.221008111926494e-06,0.0,0.0001135412458097,0.0,0.0,4.170713901519775,0.0,0.0,0.0,0.2708858549594879,4.0,0.0,1.0
