time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751740,293.131103515625,297.1499938964844,293.1499938964844,0.0691549479961395,-1722.24658203125,304.1484680175781,0.7676088213920593,0.120824858546257,0.1092481464147567,293.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5696077346801758,0.050000000745058,0.0481103807687759,293.0681457519531,297.1499938964844,293.1499938964844,0.0865292772650718,-1587.4217529296875,304.1415710449219,0.8132832646369934,0.143827274441719,0.1007489413022995,293.13671875,297.1499938964844,293.1499938964844,0.1594823449850082,-3507.255615234375,304.14874267578125,0.9619963765144348,0.234536662697792,0.2224727571010589,293.2553100585937,297.1499938964844,293.1499938964844,0.0044435346499085,-1663.48876953125,297.15008544921875,0.5696077346801758,0.050000000745058,0.2282149344682693,291.1202392578125,291.1499938964844,273.27593994140625,270.55877685546875,285.26470947265625,293.2552795410156,291.1207275390625,1.0,0.1856494545936584,0.8058885335922241,0.8058885335922241,1.0,1.0,-0.8506130576133728,0.3404813706874847,0.5101317167282104,0.18653404712677,0.0,0.0,0.1275674402713775,24.37528610229492,25.0,4.463033676147461,-5031.22216796875,70.20346069335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8121337890625,305.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.113165907561779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093816757202148,0.1093859001994133,-4.223745690978831e-06,0.0,0.0001148490046034,0.0,0.0,4.23813533782959,0.0,0.0,0.0,0.2711448669433594,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.0691549479961395,-1722.24658203125,304.1484680175781,0.7676088213920593,0.120824858546257,0.1092481464147567,293.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5696077346801758,0.050000000745058,0.0481103807687759,293.0681457519531,297.1499938964844,293.1499938964844,0.0865292772650718,-1587.4217529296875,304.1415710449219,0.8132832646369934,0.143827274441719,0.1007489413022995,293.13671875,297.1499938964844,293.1499938964844,0.1594823449850082,-3507.255615234375,304.14874267578125,0.9619963765144348,0.234536662697792,0.2224727571010589,293.2553100585937,297.1499938964844,293.1499938964844,0.0044435346499085,-1663.48876953125,297.15008544921875,0.5696077346801758,0.050000000745058,0.2282149344682693,291.1202392578125,291.1499938964844,273.27593994140625,270.55877685546875,285.26470947265625,293.2552795410156,291.1207275390625,1.0,0.1856494545936584,0.8058885335922241,0.8058885335922241,1.0,1.0,-0.8506130576133728,0.3404813706874847,0.5101317167282104,0.18653404712677,0.0,0.0,0.1275674402713775,24.37528610229492,25.0,4.463033676147461,-5031.22216796875,70.20346069335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8121337890625,305.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.113165907561779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093816757202148,0.1093859001994133,-4.223745690978831e-06,0.0,0.0001148490046034,0.0,0.0,4.23813533782959,0.0,0.0,0.0,0.2711448669433594,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693880543112754,-1726.3516845703125,304.1485900878906,0.7681214213371277,0.1211382001638412,0.1095362901687622,293.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5694632530212402,0.050000000745058,0.0481112524867057,293.0694274902344,297.1499938964844,293.1499938964844,0.0879224985837936,-1607.510986328125,304.1420593261719,0.8164507150650024,0.1456452161073684,0.1020469143986702,293.13702392578125,297.1499938964844,293.1499938964844,0.1596768647432327,-3510.589111328125,304.1488342285156,0.9621838927268982,0.2348152548074722,0.2227411270141601,293.25555419921875,297.1499938964844,293.1499938964844,0.0044132890179753,-1652.771484375,297.1146545410156,0.5694632530212402,0.050000000745058,0.2282190769910812,291.1236572265625,291.1499938964844,273.23260498046875,270.5325622558594,285.2347106933594,293.2555236816406,291.1241760253906,1.0,0.1859424263238906,0.8059125542640686,0.8059125542640686,1.0,1.0,-0.8528447151184082,0.3419108092784881,0.5109338760375977,0.1858881264925003,0.0,0.0,0.1308480203151703,24.399471282958984,25.0,4.817982196807861,-5073.44091796875,70.60677337646484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246765136719,305.8777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.533203125,18000.0,0.0,0.0,0.1143676787614822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108430102467536,0.1108472347259521,-4.226234523230232e-06,0.0,0.0001160686588264,0.0,0.0,4.298448085784912,0.0,0.0,0.0,0.2713771462440491,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693880543112754,-1726.3516845703125,304.1485900878906,0.7681214213371277,0.1211382001638412,0.1095362901687622,293.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5694632530212402,0.050000000745058,0.0481112524867057,293.0694274902344,297.1499938964844,293.1499938964844,0.0879224985837936,-1607.510986328125,304.1420593261719,0.8164507150650024,0.1456452161073684,0.1020469143986702,293.13702392578125,297.1499938964844,293.1499938964844,0.1596768647432327,-3510.589111328125,304.1488342285156,0.9621838927268982,0.2348152548074722,0.2227411270141601,293.25555419921875,297.1499938964844,293.1499938964844,0.0044132890179753,-1652.771484375,297.1146545410156,0.5694632530212402,0.050000000745058,0.2282190769910812,291.1236572265625,291.1499938964844,273.23260498046875,270.5325622558594,285.2347106933594,293.2555236816406,291.1241760253906,1.0,0.1859424263238906,0.8059125542640686,0.8059125542640686,1.0,1.0,-0.8528447151184082,0.3419108092784881,0.5109338760375977,0.1858881264925003,0.0,0.0,0.1308480203151703,24.399471282958984,25.0,4.817982196807861,-5073.44091796875,70.60677337646484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246765136719,305.8777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.533203125,18000.0,0.0,0.0,0.1143676787614822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108430102467536,0.1108472347259521,-4.226234523230232e-06,0.0,0.0001160686588264,0.0,0.0,4.298448085784912,0.0,0.0,0.0,0.2713771462440491,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0696001052856445,-1730.0816650390625,304.1487121582031,0.7685481309890747,0.121427483856678,0.1098024770617485,293.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5692895650863647,0.050000000745058,0.0481123067438602,293.0713195800781,297.1499938964844,293.1499938964844,0.0891915708780288,-1625.8089599609375,304.142578125,0.8192352056503296,0.1473001390695572,0.1032329425215721,293.1373596191406,297.1499938964844,293.1499938964844,0.1598523259162902,-3513.583740234375,304.14892578125,0.9623011350631714,0.2350745350122451,0.222991481423378,293.25592041015625,297.1499938964844,293.1499938964844,0.0043827854096889,-1641.928466796875,297.07891845703125,0.5692895650863647,0.050000000745058,0.2282240688800811,291.1272888183594,291.1499938964844,273.1976013183594,270.5126342773437,285.208740234375,293.2558898925781,291.1278381347656,1.0,0.1862218528985977,0.8059365153312683,0.8059365153312683,1.0,1.0,-0.8548952341079712,0.3432403206825256,0.5116549134254456,0.1852536648511886,0.0,0.0,0.1336296945810318,24.42720413208008,25.0,5.091119289398193,-5111.29541015625,70.98681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8417663574219,305.9393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.265625,18000.0,0.0,0.0,0.1154646500945091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121083870530128,0.1121126189827919,-4.228435500408523e-06,0.0,0.000117181938549,0.0,0.0,4.350813388824463,0.0,0.0,0.0,0.2715794146060943,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0696001052856445,-1730.0816650390625,304.1487121582031,0.7685481309890747,0.121427483856678,0.1098024770617485,293.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5692895650863647,0.050000000745058,0.0481123067438602,293.0713195800781,297.1499938964844,293.1499938964844,0.0891915708780288,-1625.8089599609375,304.142578125,0.8192352056503296,0.1473001390695572,0.1032329425215721,293.1373596191406,297.1499938964844,293.1499938964844,0.1598523259162902,-3513.583740234375,304.14892578125,0.9623011350631714,0.2350745350122451,0.222991481423378,293.25592041015625,297.1499938964844,293.1499938964844,0.0043827854096889,-1641.928466796875,297.07891845703125,0.5692895650863647,0.050000000745058,0.2282240688800811,291.1272888183594,291.1499938964844,273.1976013183594,270.5126342773437,285.208740234375,293.2558898925781,291.1278381347656,1.0,0.1862218528985977,0.8059365153312683,0.8059365153312683,1.0,1.0,-0.8548952341079712,0.3432403206825256,0.5116549134254456,0.1852536648511886,0.0,0.0,0.1336296945810318,24.42720413208008,25.0,5.091119289398193,-5111.29541015625,70.98681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8417663574219,305.9393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.265625,18000.0,0.0,0.0,0.1154646500945091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121083870530128,0.1121126189827919,-4.228435500408523e-06,0.0,0.000117181938549,0.0,0.0,4.350813388824463,0.0,0.0,0.0,0.2715794146060943,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696988254785537,-1731.8162841796875,304.14874267578125,0.7687321901321411,0.1215637326240539,0.1099278926849365,293.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5691931247711182,0.050000000745058,0.0481128916144371,293.072509765625,297.1499938964844,293.1499938964844,0.0897768437862396,-1634.244140625,304.1428527832031,0.8204874396324158,0.1480623632669448,0.1037812083959579,293.1375427246094,297.1499938964844,293.1499938964844,0.1599330008029937,-3514.95556640625,304.14898681640625,0.9623352885246276,0.2351968139410019,0.2231097966432571,293.25616455078125,297.1499938964844,293.1499938964844,0.0043674362823367,-1636.46044921875,297.0609741210937,0.5691931247711182,0.050000000745058,0.2282268404960632,291.1291809082031,291.1499938964844,273.1834411621094,270.50518798828125,285.1974182128906,293.256103515625,291.1297302246094,1.0,0.1863559335470199,0.8059485554695129,0.8059485554695129,1.0,1.0,-0.8558497428894043,0.3438639044761657,0.5119858384132385,0.1849463135004043,0.0,0.0,0.1348256766796112,24.442291259765625,25.0,5.204878330230713,-5128.419921875,71.1673812866211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519897460937,305.9675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.115968219935894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126618459820747,0.1126660779118537,-4.229416390444385e-06,0.0,0.0001176930018118,0.0,0.0,4.373763561248779,0.0,0.0,0.0,0.2716683149337768,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697930604219436,-1733.4710693359375,304.1488037109375,0.7688984274864197,0.1216948181390762,0.1100485697388649,293.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5690909624099731,0.050000000745058,0.0481135100126266,293.0738525390625,297.1499938964844,293.1499938964844,0.0903283730149269,-1642.1893310546875,304.1431579589844,0.8216484189033508,0.1487800478935241,0.1042986661195755,293.13775634765625,297.1499938964844,293.1499938964844,0.1600090563297271,-3516.245849609375,304.1490173339844,0.962354302406311,0.2353142350912094,0.2232235372066497,293.25640869140625,297.1499938964844,293.1499938964844,0.0043520275503396,-1630.963623046875,297.0429077148437,0.5690909624099731,0.050000000745058,0.2282297760248184,291.131103515625,291.1499938964844,273.1716613769531,270.4995422363281,285.187255859375,293.25634765625,291.13165283203125,1.0,0.1864860355854034,0.8059585690498352,0.8059585690498352,1.0,1.0,-0.8567563891410828,0.3444584906101227,0.5122978687286377,0.1846480220556259,0.0,0.0,0.1358899772167205,24.4581241607666,25.0,5.30605936050415,-5144.27197265625,71.34136199951172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86328125,305.9941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1164394095540046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113160416483879,0.1131646484136581,-4.230313606967684e-06,0.0,0.0001181711922981,0.0,0.0,4.394466400146484,0.0,0.0,0.0,0.2717487215995788,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699691623449325,-1736.5596923828125,304.14892578125,0.7691829204559326,0.1219427809119224,0.110276885330677,293.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5688719749450684,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913285687565803,-1656.583984375,304.1437683105469,0.8237031698226929,0.1500781327486038,0.1052395403385162,293.1382141113281,297.1499938964844,293.1499938964844,0.1601476073265075,-3518.585693359375,304.14910888671875,0.9623504281044006,0.2355346530675888,0.2234375476837158,293.2569580078125,297.1499938964844,293.1499938964844,0.0043210452422499,-1619.8883056640625,297.0066223144531,0.5688719749450684,0.050000000745058,0.2282360941171646,291.1350402832031,291.1499938964844,273.1555480957031,270.4939270019531,285.1707458496094,293.25689697265625,291.1356201171875,1.0,0.1867339015007019,0.8059785962104797,0.8059785962104797,1.0,1.0,-0.8584255576133728,0.3455583453178406,0.5128672122955322,0.1840855032205581,0.0,0.0,0.1376217007637024,24.4918270111084,25.0,5.504687786102295,-5172.00927734375,71.6690902709961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,306.0421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.908203125,18000.0,0.0,0.0,0.1172795668244361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139896363019943,0.1139938682317733,-4.231848834024277e-06,0.0,0.000119023854495,0.0,0.0,4.428974628448486,0.0,0.0,0.0,0.2718832790851593,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699691623449325,-1736.5596923828125,304.14892578125,0.7691829204559326,0.1219427809119224,0.110276885330677,293.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5688719749450684,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913285687565803,-1656.583984375,304.1437683105469,0.8237031698226929,0.1500781327486038,0.1052395403385162,293.1382141113281,297.1499938964844,293.1499938964844,0.1601476073265075,-3518.585693359375,304.14910888671875,0.9623504281044006,0.2355346530675888,0.2234375476837158,293.2569580078125,297.1499938964844,293.1499938964844,0.0043210452422499,-1619.8883056640625,297.0066223144531,0.5688719749450684,0.050000000745058,0.2282360941171646,291.1350402832031,291.1499938964844,273.1555480957031,270.4939270019531,285.1707458496094,293.25689697265625,291.1356201171875,1.0,0.1867339015007019,0.8059785962104797,0.8059785962104797,1.0,1.0,-0.8584255576133728,0.3455583453178406,0.5128672122955322,0.1840855032205581,0.0,0.0,0.1376217007637024,24.4918270111084,25.0,5.504687786102295,-5172.00927734375,71.6690902709961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,306.0421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.908203125,18000.0,0.0,0.0,0.1172795668244361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139896363019943,0.1139938682317733,-4.231848834024277e-06,0.0,0.000119023854495,0.0,0.0,4.428974628448486,0.0,0.0,0.0,0.2718832790851593,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701299235224723,-1739.3743896484375,304.1490173339844,0.7694070339202881,0.1221732422709465,0.110489085316658,293.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5686339139938354,0.050000000745058,0.0481162928044796,293.0806884765625,297.1499938964844,293.1499938964844,0.0921801999211311,-1668.816650390625,304.1444396972656,0.8253862857818604,0.1511774361133575,0.1060441881418228,293.138671875,297.1499938964844,293.1499938964844,0.1602677106857299,-3520.59912109375,304.1492004394531,0.9622910618782043,0.2357354313135147,0.223633125424385,293.2575378417969,297.1499938964844,293.1499938964844,0.0042898505926132,-1608.707275390625,296.9700622558594,0.5686339139938354,0.050000000745058,0.2282429784536361,291.1390991210937,291.1499938964844,273.1499938964844,270.4963684082031,285.1595764160156,293.25750732421875,291.1396789550781,1.0,0.1869638413190841,0.8059986233711243,0.8059986233711243,1.0,1.0,-0.8598906397819519,0.3465304970741272,0.5133601427078247,0.1835746765136718,0.0,0.0,0.1387971490621566,24.52820587158203,25.0,5.6731719970703125,-5193.96923828125,71.96752166748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183044433594,306.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.810546875,18000.0,0.0,0.0,0.1179699972271919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145785823464393,0.114582821726799,-4.233008439769037e-06,0.0,0.0001197245510411,0.0,0.0,4.453579902648926,0.0,0.0,0.0,0.2719802558422088,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701299235224723,-1739.3743896484375,304.1490173339844,0.7694070339202881,0.1221732422709465,0.110489085316658,293.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5686339139938354,0.050000000745058,0.0481162928044796,293.0806884765625,297.1499938964844,293.1499938964844,0.0921801999211311,-1668.816650390625,304.1444396972656,0.8253862857818604,0.1511774361133575,0.1060441881418228,293.138671875,297.1499938964844,293.1499938964844,0.1602677106857299,-3520.59912109375,304.1492004394531,0.9622910618782043,0.2357354313135147,0.223633125424385,293.2575378417969,297.1499938964844,293.1499938964844,0.0042898505926132,-1608.707275390625,296.9700622558594,0.5686339139938354,0.050000000745058,0.2282429784536361,291.1390991210937,291.1499938964844,273.1499938964844,270.4963684082031,285.1595764160156,293.25750732421875,291.1396789550781,1.0,0.1869638413190841,0.8059986233711243,0.8059986233711243,1.0,1.0,-0.8598906397819519,0.3465304970741272,0.5133601427078247,0.1835746765136718,0.0,0.0,0.1387971490621566,24.52820587158203,25.0,5.6731719970703125,-5193.96923828125,71.96752166748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183044433594,306.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.810546875,18000.0,0.0,0.0,0.1179699972271919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145785823464393,0.114582821726799,-4.233008439769037e-06,0.0,0.0001197245510411,0.0,0.0,4.453579902648926,0.0,0.0,0.0,0.2719802558422088,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703197121620178,-1742.7227783203125,304.1490173339844,0.7697484493255615,0.1224744170904159,0.1107343360781669,293.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5684316754341125,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0929082855582237,-1679.259033203125,304.14508056640625,0.8268202543258667,0.1521321535110473,0.10673388838768,293.1387634277344,297.1499938964844,293.1499938964844,0.1604170948266983,-3523.148681640625,304.14923095703125,0.9623312950134276,0.2360045909881591,0.2238608300685882,293.2577209472656,297.1499938964844,293.1499938964844,0.0042598498985171,-1597.9346923828125,296.9344482421875,0.5684316754341125,0.050000000745058,0.2282488346099853,291.1430053710937,291.1499938964844,273.1499938964844,270.5028991699219,285.1513366699219,293.2577209472656,291.1434631347656,1.0,0.1871779859066009,0.806018590927124,0.806018590927124,1.0,1.0,-0.8612943887710571,0.3474533259868622,0.5138410329818726,0.1831063628196716,0.0,0.0,0.1394570171833038,24.55956077575684,25.0,5.0452880859375,-5210.8154296875,72.24909210205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,306.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1185032948851585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114930622279644,0.114934854209423,-4.233781965012895e-06,0.0,0.0001202657804242,0.0,0.0,4.468380928039551,0.0,0.0,0.0,0.2720398306846618,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703197121620178,-1742.7227783203125,304.1490173339844,0.7697484493255615,0.1224744170904159,0.1107343360781669,293.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5684316754341125,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0929082855582237,-1679.259033203125,304.14508056640625,0.8268202543258667,0.1521321535110473,0.10673388838768,293.1387634277344,297.1499938964844,293.1499938964844,0.1604170948266983,-3523.148681640625,304.14923095703125,0.9623312950134276,0.2360045909881591,0.2238608300685882,293.2577209472656,297.1499938964844,293.1499938964844,0.0042598498985171,-1597.9346923828125,296.9344482421875,0.5684316754341125,0.050000000745058,0.2282488346099853,291.1430053710937,291.1499938964844,273.1499938964844,270.5028991699219,285.1513366699219,293.2577209472656,291.1434631347656,1.0,0.1871779859066009,0.806018590927124,0.806018590927124,1.0,1.0,-0.8612943887710571,0.3474533259868622,0.5138410329818726,0.1831063628196716,0.0,0.0,0.1394570171833038,24.55956077575684,25.0,5.0452880859375,-5210.8154296875,72.24909210205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,306.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1185032948851585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114930622279644,0.114934854209423,-4.233781965012895e-06,0.0,0.0001202657804242,0.0,0.0,4.468380928039551,0.0,0.0,0.0,0.2720398306846618,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0706007927656173,-1747.7498779296875,304.1488647460937,0.7703892588615417,0.1228674873709678,0.1110720932483673,293.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5683030486106873,0.050000000745058,0.0481183119118213,293.0890808105469,297.1499938964844,293.1499938964844,0.0935198441147804,-1688.0306396484375,304.14569091796875,0.8280397057533264,0.1528837382793426,0.1073027178645134,293.13836669921875,297.1499938964844,293.1499938964844,0.1606775820255279,-3527.716796875,304.1490478515625,0.9626267552375792,0.2363707721233368,0.2241886407136917,293.25714111328125,297.1499938964844,293.1499938964844,0.0042316876351833,-1587.8961181640625,296.89990234375,0.5683030486106873,0.050000000745058,0.2282525599002838,291.1451721191406,291.1499938964844,273.1499938964844,270.50927734375,285.1426696777344,293.2572021484375,291.1453552246094,1.0,0.1873824000358581,0.8060385584831238,0.8060385584831238,1.0,1.0,-0.8627812266349792,0.34841188788414,0.5143693089485168,0.182656928896904,0.0,0.0,0.1399282217025756,24.580486297607425,25.0,2.7405805587768555,-5225.3603515625,72.53007507324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,306.141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1188761442899704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151501759886741,0.1151544079184532,-4.234236257616431e-06,0.0,0.0001206441738759,0.0,0.0,4.477586269378662,0.0,0.0,0.0,0.2720769345760345,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0706007927656173,-1747.7498779296875,304.1488647460937,0.7703892588615417,0.1228674873709678,0.1110720932483673,293.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5683030486106873,0.050000000745058,0.0481183119118213,293.0890808105469,297.1499938964844,293.1499938964844,0.0935198441147804,-1688.0306396484375,304.14569091796875,0.8280397057533264,0.1528837382793426,0.1073027178645134,293.13836669921875,297.1499938964844,293.1499938964844,0.1606775820255279,-3527.716796875,304.1490478515625,0.9626267552375792,0.2363707721233368,0.2241886407136917,293.25714111328125,297.1499938964844,293.1499938964844,0.0042316876351833,-1587.8961181640625,296.89990234375,0.5683030486106873,0.050000000745058,0.2282525599002838,291.1451721191406,291.1499938964844,273.1499938964844,270.50927734375,285.1426696777344,293.2572021484375,291.1453552246094,1.0,0.1873824000358581,0.8060385584831238,0.8060385584831238,1.0,1.0,-0.8627812266349792,0.34841188788414,0.5143693089485168,0.182656928896904,0.0,0.0,0.1399282217025756,24.580486297607425,25.0,2.7405805587768555,-5225.3603515625,72.53007507324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,306.141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1188761442899704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151501759886741,0.1151544079184532,-4.234236257616431e-06,0.0,0.0001206441738759,0.0,0.0,4.477586269378662,0.0,0.0,0.0,0.2720769345760345,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.07076246291399,-1750.6549072265625,304.1487731933594,0.7707507014274597,0.1230818033218383,0.1112603992223739,293.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.568235456943512,0.050000000745058,0.0481187254190444,293.0916442871094,297.1499938964844,293.1499938964844,0.0937531292438507,-1691.3682861328125,304.14605712890625,0.8284704685211182,0.1531488448381424,0.1075147539377212,293.1380920410156,297.1499938964844,293.1499938964844,0.1608370691537857,-3530.529296875,304.14892578125,0.9628027081489564,0.2365738600492477,0.2243752777576446,293.2566223144531,297.1499938964844,293.1499938964844,0.0042182235047221,-1583.1256103515625,296.8829040527344,0.568235456943512,0.050000000745058,0.2282545268535614,291.1455993652344,291.1499938964844,273.1499938964844,270.51239013671875,285.1382141113281,293.2567138671875,291.1456604003906,1.0,0.1874806880950927,0.8060485124588013,0.8060485124588013,1.0,1.0,-0.863488495349884,0.3488762080669403,0.5146123170852661,0.1824220716953277,0.0,0.0,0.1401790678501129,24.59103012084961,25.0,1.7186657190322876,-5232.60205078125,72.66487884521484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039978027344,306.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.1190053820610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115259476006031,0.11526370793581,-4.234419066051487e-06,0.0,0.0001207753375638,0.0,0.0,4.48212480545044,0.0,0.0,0.0,0.2720944583415985,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709322988986969,-1753.710693359375,304.1487121582031,0.7711194753646851,0.1233039572834968,0.1114565804600715,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5681585669517517,0.050000000745058,0.0481191985309124,293.0944519042969,297.1499938964844,293.1499938964844,0.0939335823059082,-1693.939453125,304.1464233398437,0.828768789768219,0.1533388197422027,0.1076761186122894,293.13775634765625,297.1499938964844,293.1499938964844,0.1610077172517776,-3533.540283203125,304.1488037109375,0.9629781246185304,0.2367854714393615,0.2245710790157318,293.25604248046875,297.1499938964844,293.1499938964844,0.0042050937190651,-1578.480224609375,296.8660888671875,0.5681585669517517,0.050000000745058,0.2282567620277404,291.1457824707031,291.1499938964844,273.1499938964844,270.51544189453125,285.1336975097656,293.2561340332031,291.14581298828125,1.0,0.1875761747360229,0.8060563206672668,0.8060563206672668,1.0,1.0,-0.8641558289527893,0.3493245542049408,0.5148312449455261,0.1821740418672561,0.0,0.0,0.1404412537813186,24.602502822875977,25.0,0.9486496448516846,-5239.853515625,72.7944564819336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215148925781,306.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.1191035956144332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153743267059326,0.1153785586357116,-4.234601874486543e-06,0.0,0.0001208750109071,0.0,0.0,4.486885070800781,0.0,0.0,0.0,0.2721126079559326,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.071291409432888,-1760.1805419921875,304.1485290527344,0.7718566656112671,0.1237683221697807,0.1118687763810157,293.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5679654479026794,0.050000000745058,0.0481203831732273,293.10076904296875,297.1499938964844,293.1499938964844,0.0941102355718612,-1696.4058837890625,304.1473388671875,0.8289044499397278,0.1534633338451385,0.1078250780701637,293.1371154785156,297.1499938964844,293.1499938964844,0.1613742560148239,-3540.00439453125,304.1485900878906,0.9633026719093324,0.2372296303510666,0.224984809756279,293.254638671875,297.1499938964844,293.1499938964844,0.0041796788573265,-1569.494384765625,296.8332214355469,0.5679654479026794,0.050000000745058,0.2282623797655105,291.1457824707031,291.1499938964844,273.1499938964844,270.5214538574219,285.12451171875,293.2547607421875,291.1457824707031,1.0,0.1877568662166595,0.806071937084198,0.806071937084198,1.0,1.0,-0.8653339743614197,0.3501614928245544,0.5151724815368652,0.1816215813159942,0.0,0.0,0.1409986913204193,24.62943458557129,25.0,0.0520277954638004,-5254.11474609375,73.03346252441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545654296875,306.19415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.1192174926400184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156195402145385,0.1156237721443176,-4.234986135998042e-06,0.0,0.0001209906040458,0.0,0.0,4.497044563293457,0.0,0.0,0.0,0.2721512019634247,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.071291409432888,-1760.1805419921875,304.1485290527344,0.7718566656112671,0.1237683221697807,0.1118687763810157,293.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5679654479026794,0.050000000745058,0.0481203831732273,293.10076904296875,297.1499938964844,293.1499938964844,0.0941102355718612,-1696.4058837890625,304.1473388671875,0.8289044499397278,0.1534633338451385,0.1078250780701637,293.1371154785156,297.1499938964844,293.1499938964844,0.1613742560148239,-3540.00439453125,304.1485900878906,0.9633026719093324,0.2372296303510666,0.224984809756279,293.254638671875,297.1499938964844,293.1499938964844,0.0041796788573265,-1569.494384765625,296.8332214355469,0.5679654479026794,0.050000000745058,0.2282623797655105,291.1457824707031,291.1499938964844,273.1499938964844,270.5214538574219,285.12451171875,293.2547607421875,291.1457824707031,1.0,0.1877568662166595,0.806071937084198,0.806071937084198,1.0,1.0,-0.8653339743614197,0.3501614928245544,0.5151724815368652,0.1816215813159942,0.0,0.0,0.1409986913204193,24.62943458557129,25.0,0.0520277954638004,-5254.11474609375,73.03346252441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545654296875,306.19415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.1192174926400184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156195402145385,0.1156237721443176,-4.234986135998042e-06,0.0,0.0001209906040458,0.0,0.0,4.497044563293457,0.0,0.0,0.0,0.2721512019634247,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716696605086326,-1767.003173828125,304.1484069824219,0.7725710868835449,0.1242539286613464,0.1123017147183418,293.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.567712664604187,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940275564789772,-1695.106689453125,304.1483459472656,0.8283941745758057,0.1532344371080398,0.1077320799231529,293.13641357421875,297.1499938964844,293.1499938964844,0.16176438331604,-3546.875,304.1484069824219,0.963571071624756,0.2376953363418579,0.2254208177328109,293.2530212402344,297.1499938964844,293.1499938964844,0.0041551743634045,-1560.8248291015625,296.8013000488281,0.567712664604187,0.050000000745058,0.2282697558403015,291.1455993652344,291.1499938964844,273.1499938964844,270.5273132324219,285.114990234375,293.2531433105469,291.14556884765625,1.0,0.1879217624664306,0.8060874938964844,0.8060874938964844,1.0,1.0,-0.8662759065628052,0.3509128987789154,0.5153630375862122,0.1809722483158111,0.0,0.0,0.1415953338146209,24.662254333496094,25.0,-0.2798250615596771,-5267.77685546875,73.2415771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0836181640625,306.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.1192493140697479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158836707472801,0.1158879101276397,-4.2354004108347e-06,0.0,0.0001210228947456,0.0,0.0,4.507991790771484,0.0,0.0,0.0,0.2721927762031555,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716696605086326,-1767.003173828125,304.1484069824219,0.7725710868835449,0.1242539286613464,0.1123017147183418,293.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.567712664604187,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940275564789772,-1695.106689453125,304.1483459472656,0.8283941745758057,0.1532344371080398,0.1077320799231529,293.13641357421875,297.1499938964844,293.1499938964844,0.16176438331604,-3546.875,304.1484069824219,0.963571071624756,0.2376953363418579,0.2254208177328109,293.2530212402344,297.1499938964844,293.1499938964844,0.0041551743634045,-1560.8248291015625,296.8013000488281,0.567712664604187,0.050000000745058,0.2282697558403015,291.1455993652344,291.1499938964844,273.1499938964844,270.5273132324219,285.114990234375,293.2531433105469,291.14556884765625,1.0,0.1879217624664306,0.8060874938964844,0.8060874938964844,1.0,1.0,-0.8662759065628052,0.3509128987789154,0.5153630375862122,0.1809722483158111,0.0,0.0,0.1415953338146209,24.662254333496094,25.0,-0.2798250615596771,-5267.77685546875,73.2415771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0836181640625,306.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.1192493140697479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158836707472801,0.1158879101276397,-4.2354004108347e-06,0.0,0.0001210228947456,0.0,0.0,4.507991790771484,0.0,0.0,0.0,0.2721927762031555,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720623955130577,-1774.09326171875,304.1482849121094,0.7732471823692322,0.1247567012906074,0.1127514541149139,293.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5673952698707581,0.050000000745058,0.0481238961219787,293.1163024902344,297.1499938964844,293.1499938964844,0.0936628356575965,-1689.7132568359375,304.1495056152344,0.827186107635498,0.1526283919811248,0.1073779389262199,293.1357421875,297.1499938964844,293.1499938964844,0.1621716767549514,-3554.034912109375,304.14825439453125,0.963769793510437,0.2381785064935684,0.2258747071027755,293.25128173828125,297.1499938964844,293.1499938964844,0.0041314847767353,-1552.42919921875,296.7703552246094,0.5673952698707581,0.050000000745058,0.2282790541648864,291.1454162597656,291.1499938964844,273.1499938964844,270.532958984375,285.10504150390625,293.2514038085937,291.1454162597656,1.0,0.1880674958229065,0.8061025142669678,0.8061025142669678,1.0,1.0,-0.8669488430023193,0.3515704274177551,0.5153784155845642,0.1802037805318832,0.0,0.0,0.1422184556722641,24.701152801513672,25.0,-0.296308696269989,-5280.51025390625,73.4133071899414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1074523925781,306.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.939453125,18000.0,0.0,0.0,0.1192261055111885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116162322461605,0.1161665618419647,-4.235843789501814e-06,0.0,0.0001209993351949,0.0,0.0,4.519550800323486,0.0,0.0,0.0,0.2722367644309997,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720623955130577,-1774.09326171875,304.1482849121094,0.7732471823692322,0.1247567012906074,0.1127514541149139,293.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5673952698707581,0.050000000745058,0.0481238961219787,293.1163024902344,297.1499938964844,293.1499938964844,0.0936628356575965,-1689.7132568359375,304.1495056152344,0.827186107635498,0.1526283919811248,0.1073779389262199,293.1357421875,297.1499938964844,293.1499938964844,0.1621716767549514,-3554.034912109375,304.14825439453125,0.963769793510437,0.2381785064935684,0.2258747071027755,293.25128173828125,297.1499938964844,293.1499938964844,0.0041314847767353,-1552.42919921875,296.7703552246094,0.5673952698707581,0.050000000745058,0.2282790541648864,291.1454162597656,291.1499938964844,273.1499938964844,270.532958984375,285.10504150390625,293.2514038085937,291.1454162597656,1.0,0.1880674958229065,0.8061025142669678,0.8061025142669678,1.0,1.0,-0.8669488430023193,0.3515704274177551,0.5153784155845642,0.1802037805318832,0.0,0.0,0.1422184556722641,24.701152801513672,25.0,-0.296308696269989,-5280.51025390625,73.4133071899414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1074523925781,306.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.939453125,18000.0,0.0,0.0,0.1192261055111885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116162322461605,0.1161665618419647,-4.235843789501814e-06,0.0,0.0001209993351949,0.0,0.0,4.519550800323486,0.0,0.0,0.0,0.2722367644309997,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724660530686378,-1781.3868408203125,304.148193359375,0.7738788723945618,0.1252730786800384,0.1132145151495933,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.567015528678894,0.050000000745058,0.0481262505054473,293.1253662109375,297.1499938964844,293.1499938964844,0.0930099338293075,-1680.136962890625,304.1507568359375,0.8252675533294678,0.1516400873661041,0.1067578867077827,293.13507080078125,297.1499938964844,293.1499938964844,0.162592202425003,-3561.415283203125,304.14813232421875,0.9638975262641908,0.2386761605739593,0.2263432443141937,293.2494201660156,297.1499938964844,293.1499938964844,0.0041085272096097,-1544.276123046875,296.7402648925781,0.567015528678894,0.050000000745058,0.2282902151346206,291.1452941894531,291.1499938964844,273.1499938964844,270.5384216308594,285.0946350097656,293.24957275390625,291.1452941894531,1.0,0.1881913691759109,0.8061174750328064,0.8061174750328064,1.0,1.0,-0.8673388957977295,0.3521322309970855,0.5152066946029663,0.1793025583028793,0.0,0.0,0.1428540349006652,24.74550437927246,25.0,-0.2094479948282241,-5292.08056640625,73.54518127441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255798339844,306.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.1191756725311279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164487078785896,0.1164529472589492,-4.236304903315613e-06,0.0,0.000120948163385,0.0,0.0,4.53144121170044,0.0,0.0,0.0,0.2722820937633514,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724660530686378,-1781.3868408203125,304.148193359375,0.7738788723945618,0.1252730786800384,0.1132145151495933,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.567015528678894,0.050000000745058,0.0481262505054473,293.1253662109375,297.1499938964844,293.1499938964844,0.0930099338293075,-1680.136962890625,304.1507568359375,0.8252675533294678,0.1516400873661041,0.1067578867077827,293.13507080078125,297.1499938964844,293.1499938964844,0.162592202425003,-3561.415283203125,304.14813232421875,0.9638975262641908,0.2386761605739593,0.2263432443141937,293.2494201660156,297.1499938964844,293.1499938964844,0.0041085272096097,-1544.276123046875,296.7402648925781,0.567015528678894,0.050000000745058,0.2282902151346206,291.1452941894531,291.1499938964844,273.1499938964844,270.5384216308594,285.0946350097656,293.24957275390625,291.1452941894531,1.0,0.1881913691759109,0.8061174750328064,0.8061174750328064,1.0,1.0,-0.8673388957977295,0.3521322309970855,0.5152066946029663,0.1793025583028793,0.0,0.0,0.1428540349006652,24.74550437927246,25.0,-0.2094479948282241,-5292.08056640625,73.54518127441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255798339844,306.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.1191756725311279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164487078785896,0.1164529472589492,-4.236304903315613e-06,0.0,0.000120948163385,0.0,0.0,4.53144121170044,0.0,0.0,0.0,0.2722820937633514,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726711526513099,-1785.0953369140625,304.14813232421875,0.7741774916648865,0.1255352795124054,0.1134501174092292,293.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5668038129806519,0.050000000745058,0.0481275655329227,293.13018798828125,297.1499938964844,293.1499938964844,0.0925753340125083,-1673.779296875,304.1513977050781,0.8240407109260559,0.1510031670331955,0.1063481792807579,293.1347351074219,297.1499938964844,293.1499938964844,0.1628067195415496,-3565.17626953125,304.1481018066406,0.9639359712600708,0.2389296144247055,0.2265822738409042,293.2484741210937,297.1499938964844,293.1499938964844,0.0040973131544888,-1540.28759765625,296.7255859375,0.5668038129806519,0.050000000745058,0.2282964587211609,291.145263671875,291.1499938964844,273.1499938964844,270.5411071777344,285.0892333984375,293.2486267089844,291.145263671875,1.0,0.1882444322109222,0.8061249852180481,0.8061249852180481,1.0,1.0,-0.8674258589744568,0.3523769378662109,0.5150489211082458,0.1788002848625183,0.0,0.0,0.1431737244129181,24.769472122192383,25.0,-0.1578090786933899,-5297.4013671875,73.59540557861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,306.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.1191473230719566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165933907032013,0.1165976300835609,-4.236539552948671e-06,0.0,0.0001209193869726,0.0,0.0,4.53745174407959,0.0,0.0,0.0,0.2723050117492676,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728779658675193,-1788.836669921875,304.1481018066406,0.7744645476341248,0.1257997155189514,0.1136879101395607,293.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5665785670280457,0.050000000745058,0.0481289699673652,293.1351623535156,297.1499938964844,293.1499938964844,0.0920681953430175,-1666.3690185546875,304.1520690917969,0.8226330876350403,0.1502715647220611,0.105871707201004,293.1344299316406,297.1499938964844,293.1499938964844,0.1630237102508545,-3568.977783203125,304.1480407714844,0.9639584422111512,0.2391858696937561,0.2268241047859192,293.2474975585937,297.1499938964844,293.1499938964844,0.004086276050657,-1536.3577880859375,296.7110900878906,0.5665785670280457,0.050000000745058,0.2283031046390533,291.1452331542969,291.1499938964844,273.1499938964844,270.5437316894531,285.0837097167969,293.2476501464844,291.1452331542969,1.0,0.1882911324501037,0.8061319589614868,0.8061319589614868,1.0,1.0,-0.8674392700195312,0.3525968194007873,0.5148425102233887,0.1782633662223816,0.0,0.0,0.1434930860996246,24.794479370117188,25.0,-0.1031330600380897,-5302.40185546875,73.63465118408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,306.28125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.1191201210021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167384088039398,0.1167426481842994,-4.236776021571131e-06,0.0,0.0001208917819894,0.0,0.0,4.543478488922119,0.0,0.0,0.0,0.2723280191421509,4.0,0.0,1.0
753420,293.1322326660156,297.1499938964844,293.1499938964844,0.0732953250408172,-1796.39208984375,304.1480407714844,0.7750071883201599,0.1263331919908523,0.1141685172915458,293.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5660935640335083,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908488407731056,-1648.574951171875,304.1534118652344,0.8192968368530273,0.1485410630702972,0.1047303155064582,293.1338195800781,297.1499938964844,293.1499938964844,0.1634638309478759,-3576.68115234375,304.1479797363281,0.9639620780944824,0.2397051751613617,0.2273149192333221,293.2455444335937,297.1499938964844,293.1499938964844,0.0040647182613611,-1528.6705322265625,296.6827697753906,0.5660935640335083,0.050000000745058,0.2283174991607666,291.145263671875,291.1499938964844,273.1499938964844,270.5488586425781,285.0722961425781,293.2456970214844,291.145263671875,1.0,0.1883653402328491,0.806145966053009,0.806145966053009,1.0,1.0,-0.8672561049461365,0.3529658913612366,0.5142902135848999,0.1770902276039123,0.0,0.0,0.1441255509853363,24.846887588500977,25.0,0.0071532549336552,-5311.478515625,73.68092346191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14556884765625,306.296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.1190761923789978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170270815491676,0.1170313209295272,-4.237249413563404e-06,0.0,0.0001208471949212,0.0,0.0,4.555482387542725,0.0,0.0,0.0,0.2723739147186279,4.0,0.0,1.0
753480,293.1322326660156,297.1499938964844,293.1499938964844,0.0732953250408172,-1796.39208984375,304.1480407714844,0.7750071883201599,0.1263331919908523,0.1141685172915458,293.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5660935640335083,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908488407731056,-1648.574951171875,304.1534118652344,0.8192968368530273,0.1485410630702972,0.1047303155064582,293.1338195800781,297.1499938964844,293.1499938964844,0.1634638309478759,-3576.68115234375,304.1479797363281,0.9639620780944824,0.2397051751613617,0.2273149192333221,293.2455444335937,297.1499938964844,293.1499938964844,0.0040647182613611,-1528.6705322265625,296.6827697753906,0.5660935640335083,0.050000000745058,0.2283174991607666,291.145263671875,291.1499938964844,273.1499938964844,270.5488586425781,285.0722961425781,293.2456970214844,291.145263671875,1.0,0.1883653402328491,0.806145966053009,0.806145966053009,1.0,1.0,-0.8672561049461365,0.3529658913612366,0.5142902135848999,0.1770902276039123,0.0,0.0,0.1441255509853363,24.846887588500977,25.0,0.0071532549336552,-5311.478515625,73.68092346191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14556884765625,306.296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.1190761923789978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170270815491676,0.1170313209295272,-4.237249413563404e-06,0.0,0.0001208471949212,0.0,0.0,4.555482387542725,0.0,0.0,0.0,0.2723739147186279,4.0,0.0,1.0
