time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753540,293.1318054199219,297.1499938964844,293.1499938964844,0.0737154111266136,-1804.0040283203125,304.1479797363281,0.7755104899406433,0.1268702149391174,0.1146533042192459,293.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.565570056438446,0.050000000745058,0.0481352917850017,293.1562805175781,297.1499938964844,293.1499938964844,0.0893614888191223,-1626.90185546875,304.1547241210937,0.815250039100647,0.1464656889438629,0.1033434569835662,293.1332397460937,297.1499938964844,293.1499938964844,0.1639104634523391,-3584.48876953125,304.1478881835937,0.9639193415641784,0.2402318567037582,0.2278134822845459,293.2434997558594,297.1499938964844,293.1499938964844,0.0040438850410282,-1521.2264404296875,296.6553955078125,0.565570056438446,0.050000000745058,0.2283331006765365,291.1453552246094,291.1499938964844,273.1499938964844,270.5538024902344,285.0604553222656,293.24365234375,291.1453552246094,1.0,0.1884124875068664,0.8061599731445312,0.8061599731445312,1.0,1.0,-0.8667943477630615,0.3532381355762481,0.513556182384491,0.1757935136556625,0.0,0.0,0.1447403877973556,24.90156364440918,25.0,0.1283163428306579,-5319.31640625,73.6830825805664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148681640625,306.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.1190551444888114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173098236322403,0.1173140630125999,-4.237717803334817e-06,0.0,0.0001208258399856,0.0,0.0,4.567248821258545,0.0,0.0,0.0,0.2724189460277557,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.0737154111266136,-1804.0040283203125,304.1479797363281,0.7755104899406433,0.1268702149391174,0.1146533042192459,293.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.565570056438446,0.050000000745058,0.0481352917850017,293.1562805175781,297.1499938964844,293.1499938964844,0.0893614888191223,-1626.90185546875,304.1547241210937,0.815250039100647,0.1464656889438629,0.1033434569835662,293.1332397460937,297.1499938964844,293.1499938964844,0.1639104634523391,-3584.48876953125,304.1478881835937,0.9639193415641784,0.2402318567037582,0.2278134822845459,293.2434997558594,297.1499938964844,293.1499938964844,0.0040438850410282,-1521.2264404296875,296.6553955078125,0.565570056438446,0.050000000745058,0.2283331006765365,291.1453552246094,291.1499938964844,273.1499938964844,270.5538024902344,285.0604553222656,293.24365234375,291.1453552246094,1.0,0.1884124875068664,0.8061599731445312,0.8061599731445312,1.0,1.0,-0.8667943477630615,0.3532381355762481,0.513556182384491,0.1757935136556625,0.0,0.0,0.1447403877973556,24.90156364440918,25.0,0.1283163428306579,-5319.31640625,73.6830825805664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.148681640625,306.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.1190551444888114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173098236322403,0.1173140630125999,-4.237717803334817e-06,0.0,0.0001208258399856,0.0,0.0,4.567248821258545,0.0,0.0,0.0,0.2724189460277557,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741354376077652,-1811.6220703125,304.14794921875,0.7759824395179749,0.127407357096672,0.1151391640305519,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5650211572647095,0.050000000745058,0.0481387600302696,293.167236328125,297.1499938964844,293.1499938964844,0.0876367166638374,-1601.8084716796875,304.1560363769531,0.8105046153068542,0.1440892219543457,0.1017406359314918,293.1327209472656,297.1499938964844,293.1499938964844,0.1643611788749694,-3592.3583984375,304.1478576660156,0.963845431804657,0.2407633662223816,0.2283173650503158,293.2413635253906,297.1499938964844,293.1499938964844,0.0040237703360617,-1514.023681640625,296.6289367675781,0.5650211572647095,0.050000000745058,0.2283495515584945,291.1455383300781,291.1499938964844,273.1499938964844,270.5585632324219,285.0482177734375,293.2415466308594,291.14556884765625,1.0,0.188433289527893,0.8061787486076355,0.8061787486076355,1.0,1.0,-0.8660823106765747,0.3534212112426758,0.5126610994338989,0.1743928492069244,0.0,0.0,0.1453255265951156,24.95710182189941,25.0,0.2598060369491577,-5326.00341796875,73.64391326904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14849853515625,306.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.1190617159008979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175812929868698,0.1175855323672294,-4.2381734601804055e-06,0.0,0.0001208325047628,0.0,0.0,4.578556060791016,0.0,0.0,0.0,0.2724622786045074,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741354376077652,-1811.6220703125,304.14794921875,0.7759824395179749,0.127407357096672,0.1151391640305519,293.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5650211572647095,0.050000000745058,0.0481387600302696,293.167236328125,297.1499938964844,293.1499938964844,0.0876367166638374,-1601.8084716796875,304.1560363769531,0.8105046153068542,0.1440892219543457,0.1017406359314918,293.1327209472656,297.1499938964844,293.1499938964844,0.1643611788749694,-3592.3583984375,304.1478576660156,0.963845431804657,0.2407633662223816,0.2283173650503158,293.2413635253906,297.1499938964844,293.1499938964844,0.0040237703360617,-1514.023681640625,296.6289367675781,0.5650211572647095,0.050000000745058,0.2283495515584945,291.1455383300781,291.1499938964844,273.1499938964844,270.5585632324219,285.0482177734375,293.2415466308594,291.14556884765625,1.0,0.188433289527893,0.8061787486076355,0.8061787486076355,1.0,1.0,-0.8660823106765747,0.3534212112426758,0.5126610994338989,0.1743928492069244,0.0,0.0,0.1453255265951156,24.95710182189941,25.0,0.2598060369491577,-5326.00341796875,73.64391326904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14849853515625,306.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.1190617159008979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175812929868698,0.1175855323672294,-4.2381734601804055e-06,0.0,0.0001208325047628,0.0,0.0,4.578556060791016,0.0,0.0,0.0,0.2724622786045074,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745528116822242,-1819.198486328125,304.14794921875,0.7764312624931335,0.1279416680335998,0.1156232133507728,293.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5644596815109253,0.050000000745058,0.0481423251330852,293.1781005859375,297.1499938964844,293.1499938964844,0.0856921598315239,-1573.5770263671875,304.1572570800781,0.8049962520599365,0.1414417773485183,0.0999401733279228,293.1322326660156,297.1499938964844,293.1499938964844,0.1648140400648117,-3600.256103515625,304.1477966308594,0.963756263256073,0.241297960281372,0.2288246750831604,293.2391662597656,297.1499938964844,293.1499938964844,0.0040044542402029,-1507.0916748046875,296.6035461425781,0.5644596815109253,0.050000000745058,0.2283664643764495,291.14581298828125,291.1499938964844,273.1499938964844,270.56317138671875,285.0357971191406,293.2393493652344,291.1458435058594,1.0,0.1884269118309021,0.806197464466095,0.806197464466095,1.0,1.0,-0.865135669708252,0.3535149097442627,0.5116207599639893,0.1729088127613067,0.0,0.0,0.1458655595779419,25.012046813964844,25.0,0.4070655405521393,-5331.5322265625,73.56401062011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459045410156,306.3302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.119098462164402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178345829248428,0.1178388223052024,-4.238605015416397e-06,0.0,0.0001208697940455,0.0,0.0,4.589117050170898,0.0,0.0,0.0,0.2725028693675995,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745528116822242,-1819.198486328125,304.14794921875,0.7764312624931335,0.1279416680335998,0.1156232133507728,293.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5644596815109253,0.050000000745058,0.0481423251330852,293.1781005859375,297.1499938964844,293.1499938964844,0.0856921598315239,-1573.5770263671875,304.1572570800781,0.8049962520599365,0.1414417773485183,0.0999401733279228,293.1322326660156,297.1499938964844,293.1499938964844,0.1648140400648117,-3600.256103515625,304.1477966308594,0.963756263256073,0.241297960281372,0.2288246750831604,293.2391662597656,297.1499938964844,293.1499938964844,0.0040044542402029,-1507.0916748046875,296.6035461425781,0.5644596815109253,0.050000000745058,0.2283664643764495,291.14581298828125,291.1499938964844,273.1499938964844,270.56317138671875,285.0357971191406,293.2393493652344,291.1458435058594,1.0,0.1884269118309021,0.806197464466095,0.806197464466095,1.0,1.0,-0.865135669708252,0.3535149097442627,0.5116207599639893,0.1729088127613067,0.0,0.0,0.1458655595779419,25.012046813964844,25.0,0.4070655405521393,-5331.5322265625,73.56401062011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459045410156,306.3302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.119098462164402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178345829248428,0.1178388223052024,-4.238605015416397e-06,0.0,0.0001208697940455,0.0,0.0,4.589117050170898,0.0,0.0,0.0,0.2725028693675995,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747597888112068,-1822.9580078125,304.14794921875,0.776650607585907,0.1282068490982055,0.1158637404441833,293.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.564179003238678,0.050000000745058,0.0481441169977188,293.1834716796875,297.1499938964844,293.1499938964844,0.0846477150917053,-1558.4442138671875,304.1578369140625,0.8019880056381226,0.140031412243843,0.098976045846939,293.13201904296875,297.1499938964844,293.1499938964844,0.1650407612323761,-3604.206298828125,304.1477966308594,0.9637120366096495,0.2415658235549926,0.2290790677070617,293.2380065917969,297.1499938964844,293.1499938964844,0.0039951121434569,-1503.7335205078125,296.5912780761719,0.564179003238678,0.050000000745058,0.22837495803833,291.14599609375,291.1499938964844,273.1499938964844,270.5653991699219,285.0295104980469,293.2382202148437,291.14605712890625,1.0,0.1884137839078903,0.8062068819999695,0.8062068819999695,1.0,1.0,-0.8645848035812378,0.3535305559635162,0.5110542178153992,0.1721435338258743,0.0,0.0,0.1461137980222702,25.038774490356445,25.0,0.4789927899837494,-5333.87353515625,73.50982666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14404296875,306.3343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.1191275790333747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179520785808563,0.1179563179612159,-4.238808287482243e-06,0.0,0.0001208993489854,0.0,0.0,4.594020366668701,0.0,0.0,0.0,0.2725217640399933,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749653205275535,-1826.6927490234373,304.14794921875,0.7768691778182983,0.1284704655408859,0.1161028817296028,293.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5639011859893799,0.050000000745058,0.0481458939611911,293.18865966796875,297.1499938964844,293.1499938964844,0.0835638791322708,-1542.7669677734375,304.1583557128906,0.7988682985305786,0.138580709695816,0.0979778170585632,293.1318054199219,297.1499938964844,293.1499938964844,0.1652674078941345,-3608.1533203125,304.1477966308594,0.9636718034744264,0.2418338656425476,0.2293336242437362,293.2368469238281,297.1499938964844,293.1499938964844,0.0039859814569354,-1500.4476318359375,296.57928466796875,0.5639011859893799,0.050000000745058,0.2283833920955658,291.1462097167969,291.1499938964844,273.1499938964844,270.56756591796875,285.02325439453125,293.2370300292969,291.146240234375,1.0,0.1883945167064666,0.8062184453010559,0.8062184453010559,1.0,1.0,-0.8639914393424988,0.3535284101963043,0.5104629993438721,0.1713679432868957,0.0,0.0,0.1463461220264434,25.06469917297364,25.0,0.5448832511901855,-5335.95751953125,73.4472885131836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419372558594,306.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.1191628500819206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180627048015594,0.1180669441819191,-4.239001100359019e-06,0.0,0.0001209351466968,0.0,0.0,4.598639488220215,0.0,0.0,0.0,0.2725395858287811,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.075385071337223,-1834.334228515625,304.1479187011719,0.7776280045509338,0.1290211081504821,0.1165891736745834,293.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5636069774627686,0.050000000745058,0.0481477864086627,293.19256591796875,297.1499938964844,293.1499938964844,0.081876628100872,-1518.5045166015625,304.1583251953125,0.7941827774047852,0.1367893517017364,0.0964386239647865,293.1313781738281,297.1499938964844,293.1499938964844,0.165730744600296,-3616.227783203125,304.1477355957031,0.9639787673950196,0.2423837482929229,0.2298483550548553,293.234375,297.1499938964844,293.1499938964844,0.0039683734066784,-1494.1234130859375,296.55615234375,0.5636069774627686,0.050000000745058,0.2283923774957656,291.1463317871094,291.1499938964844,273.1499938964844,270.5718078613281,285.00994873046875,293.2345886230469,291.146240234375,1.0,0.1883521974086761,0.806241512298584,0.806241512298584,1.0,1.0,-0.8633579611778259,0.35378298163414,0.5095750093460083,0.169891819357872,0.0,0.0,0.1468134224414825,25.07969284057617,25.0,-0.3432320356369018,-5340.91943359375,73.36206817626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13739013671875,306.3433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.1192498281598091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182718724012374,0.1182761117815971,-4.23935534854536e-06,0.0,0.0001210234113386,0.0,0.0,4.607363700866699,0.0,0.0,0.0,0.2725732624530792,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.075385071337223,-1834.334228515625,304.1479187011719,0.7776280045509338,0.1290211081504821,0.1165891736745834,293.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5636069774627686,0.050000000745058,0.0481477864086627,293.19256591796875,297.1499938964844,293.1499938964844,0.081876628100872,-1518.5045166015625,304.1583251953125,0.7941827774047852,0.1367893517017364,0.0964386239647865,293.1313781738281,297.1499938964844,293.1499938964844,0.165730744600296,-3616.227783203125,304.1477355957031,0.9639787673950196,0.2423837482929229,0.2298483550548553,293.234375,297.1499938964844,293.1499938964844,0.0039683734066784,-1494.1234130859375,296.55615234375,0.5636069774627686,0.050000000745058,0.2283923774957656,291.1463317871094,291.1499938964844,273.1499938964844,270.5718078613281,285.00994873046875,293.2345886230469,291.146240234375,1.0,0.1883521974086761,0.806241512298584,0.806241512298584,1.0,1.0,-0.8633579611778259,0.35378298163414,0.5095750093460083,0.169891819357872,0.0,0.0,0.1468134224414825,25.07969284057617,25.0,-0.3432320356369018,-5340.91943359375,73.36206817626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13739013671875,306.3433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.1192498281598091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182718724012374,0.1182761117815971,-4.23935534854536e-06,0.0,0.0001210234113386,0.0,0.0,4.607363700866699,0.0,0.0,0.0,0.2725732624530792,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0758664011955261,-1843.151123046875,304.1478271484375,0.7790364623069763,0.1296413540840149,0.1171294376254081,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5637637972831726,0.050000000745058,0.0481467954814434,293.1903381347656,297.1499938964844,293.1499938964844,0.0812176018953323,-1509.2164306640625,304.1566162109375,0.7926883101463318,0.13615483045578,0.0958442017436027,293.1307983398437,297.1499938964844,293.1499938964844,0.1662560552358627,-3625.4384765625,304.1476135253906,0.9649818539619446,0.2429745346307754,0.2303943932056427,293.2316589355469,297.1499938964844,293.1499938964844,0.0039520761929452,-1488.39453125,296.5331726074219,0.5637637972831726,0.050000000745058,0.2283876687288284,291.1441955566406,291.1499938964844,273.1499938964844,270.57586669921875,284.9950866699219,293.2318725585937,291.1436767578125,1.0,0.1883346140384674,0.8062645792961121,0.8062645792961121,1.0,1.0,-0.8639410138130188,0.3545950055122375,0.5093460083007812,0.1686083823442459,0.0,0.0,0.1477041393518448,25.033493041992188,25.0,-3.317343473434448,-5350.97119140625,73.39327239990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132080078125,306.34771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58203125,18000.0,0.0,0.0,0.1193635091185569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186107322573661,0.1186149716377258,-4.239777808834333e-06,0.0,0.0001211387934745,0.0,0.0,4.621340274810791,0.0,0.0,0.0,0.2726253867149353,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758664011955261,-1843.151123046875,304.1478271484375,0.7790364623069763,0.1296413540840149,0.1171294376254081,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5637637972831726,0.050000000745058,0.0481467954814434,293.1903381347656,297.1499938964844,293.1499938964844,0.0812176018953323,-1509.2164306640625,304.1566162109375,0.7926883101463318,0.13615483045578,0.0958442017436027,293.1307983398437,297.1499938964844,293.1499938964844,0.1662560552358627,-3625.4384765625,304.1476135253906,0.9649818539619446,0.2429745346307754,0.2303943932056427,293.2316589355469,297.1499938964844,293.1499938964844,0.0039520761929452,-1488.39453125,296.5331726074219,0.5637637972831726,0.050000000745058,0.2283876687288284,291.1441955566406,291.1499938964844,273.1499938964844,270.57586669921875,284.9950866699219,293.2318725585937,291.1436767578125,1.0,0.1883346140384674,0.8062645792961121,0.8062645792961121,1.0,1.0,-0.8639410138130188,0.3545950055122375,0.5093460083007812,0.1686083823442459,0.0,0.0,0.1477041393518448,25.033493041992188,25.0,-3.317343473434448,-5350.97119140625,73.39327239990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132080078125,306.34771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58203125,18000.0,0.0,0.0,0.1193635091185569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186107322573661,0.1186149716377258,-4.239777808834333e-06,0.0,0.0001211387934745,0.0,0.0,4.621340274810791,0.0,0.0,0.0,0.2726253867149353,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763942003250122,-1852.848876953125,304.1476745605469,0.7807032465934753,0.1303017884492874,0.1177143231034278,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.564054548740387,0.050000000745058,0.0481449514627456,293.1864624023437,297.1499938964844,293.1499938964844,0.0809824913740158,-1506.0361328125,304.1548156738281,0.7924274206161499,0.1359196603298187,0.0956288278102874,293.130126953125,297.1499938964844,293.1499938964844,0.1668295264244079,-3635.50927734375,304.1474609375,0.966215193271637,0.2435962557792663,0.230973020195961,293.22869873046875,297.1499938964844,293.1499938964844,0.0039372518658638,-1483.2578125,296.51092529296875,0.564054548740387,0.050000000745058,0.2283789217472076,291.1405944824219,291.1499938964844,273.1499938964844,270.5797424316406,284.9797668457031,293.2289428710937,291.1401062011719,1.0,0.1883486360311508,0.8062798380851746,0.8062798380851746,1.0,1.0,-0.86506587266922,0.3556414842605591,0.5094243884086609,0.1674424409866333,0.0,0.0,0.1492033749818802,24.9715633392334,25.0,-4.530816078186035,-5367.89794921875,73.49332427978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,306.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5546875,18000.0,0.0,0.0,0.1195283755660057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192363575100898,0.1192406043410301,-4.2405767999298405e-06,0.0,0.0001213061041198,0.0,0.0,4.647178649902344,0.0,0.0,0.0,0.2727207839488983,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763942003250122,-1852.848876953125,304.1476745605469,0.7807032465934753,0.1303017884492874,0.1177143231034278,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.564054548740387,0.050000000745058,0.0481449514627456,293.1864624023437,297.1499938964844,293.1499938964844,0.0809824913740158,-1506.0361328125,304.1548156738281,0.7924274206161499,0.1359196603298187,0.0956288278102874,293.130126953125,297.1499938964844,293.1499938964844,0.1668295264244079,-3635.50927734375,304.1474609375,0.966215193271637,0.2435962557792663,0.230973020195961,293.22869873046875,297.1499938964844,293.1499938964844,0.0039372518658638,-1483.2578125,296.51092529296875,0.564054548740387,0.050000000745058,0.2283789217472076,291.1405944824219,291.1499938964844,273.1499938964844,270.5797424316406,284.9797668457031,293.2289428710937,291.1401062011719,1.0,0.1883486360311508,0.8062798380851746,0.8062798380851746,1.0,1.0,-0.86506587266922,0.3556414842605591,0.5094243884086609,0.1674424409866333,0.0,0.0,0.1492033749818802,24.9715633392334,25.0,-4.530816078186035,-5367.89794921875,73.49332427978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124267578125,306.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5546875,18000.0,0.0,0.0,0.1195283755660057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192363575100898,0.1192406043410301,-4.2405767999298405e-06,0.0,0.0001213061041198,0.0,0.0,4.647178649902344,0.0,0.0,0.0,0.2727207839488983,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769309252500534,-1862.7086181640625,304.1475524902344,0.7824083566665649,0.1309777498245239,0.1183163076639175,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5643454194068909,0.050000000745058,0.0481431074440479,293.1822814941406,297.1499938964844,293.1499938964844,0.0808987990021705,-1504.988525390625,304.15338134765625,0.7925606369972229,0.1358446031808853,0.0955522656440734,293.12945556640625,297.1499938964844,293.1499938964844,0.1674091070890426,-3645.654296875,304.1473388671875,0.9674623012542723,0.2442347258329391,0.2315698415040969,293.2255859375,297.1499938964844,293.1499938964844,0.0039234794676303,-1478.44873046875,296.4906311035156,0.5643454194068909,0.050000000745058,0.2283701747655868,291.1377258300781,291.1499938964844,273.1499938964844,270.5834655761719,284.96466064453125,293.225830078125,291.1374206542969,1.0,0.1883917897939682,0.8062950372695923,0.8062950372695923,1.0,1.0,-0.8663998246192932,0.3567609786987304,0.5096388459205627,0.1663655489683151,0.0,0.0,0.1510458141565323,24.91284370422364,25.0,-3.762279748916626,-5388.81982421875,73.63379669189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,306.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.845703125,18000.0,0.0,0.0,0.1197733730077743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200592145323753,0.1200634539127349,-4.241775968694128e-06,0.0,0.0001215547454194,0.0,0.0,4.681353569030762,0.0,0.0,0.0,0.272848904132843,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769309252500534,-1862.7086181640625,304.1475524902344,0.7824083566665649,0.1309777498245239,0.1183163076639175,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5643454194068909,0.050000000745058,0.0481431074440479,293.1822814941406,297.1499938964844,293.1499938964844,0.0808987990021705,-1504.988525390625,304.15338134765625,0.7925606369972229,0.1358446031808853,0.0955522656440734,293.12945556640625,297.1499938964844,293.1499938964844,0.1674091070890426,-3645.654296875,304.1473388671875,0.9674623012542723,0.2442347258329391,0.2315698415040969,293.2255859375,297.1499938964844,293.1499938964844,0.0039234794676303,-1478.44873046875,296.4906311035156,0.5643454194068909,0.050000000745058,0.2283701747655868,291.1377258300781,291.1499938964844,273.1499938964844,270.5834655761719,284.96466064453125,293.225830078125,291.1374206542969,1.0,0.1883917897939682,0.8062950372695923,0.8062950372695923,1.0,1.0,-0.8663998246192932,0.3567609786987304,0.5096388459205627,0.1663655489683151,0.0,0.0,0.1510458141565323,24.91284370422364,25.0,-3.762279748916626,-5388.81982421875,73.63379669189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,306.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.845703125,18000.0,0.0,0.0,0.1197733730077743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200592145323753,0.1200634539127349,-4.241775968694128e-06,0.0,0.0001215547454194,0.0,0.0,4.681353569030762,0.0,0.0,0.0,0.272848904132843,4.0,0.0,1.0
754500,293.1280822753906,297.1499938964844,293.1499938964844,0.0772006809711456,-1867.6619873046875,304.1474914550781,0.7832625508308411,0.1313218176364898,0.1186225265264511,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5644825100898743,0.050000000745058,0.0481422394514083,293.1802062988281,297.1499938964844,293.1499938964844,0.0808880105614662,-1504.8941650390625,304.1527709960937,0.7927009463310242,0.1358447074890136,0.0955434292554855,293.1291198730469,297.1499938964844,293.1499938964844,0.167697861790657,-3650.69482421875,304.1473083496094,0.9680767059326172,0.2445593774318695,0.2318735122680664,293.2239685058594,297.1499938964844,293.1499938964844,0.0039169387891888,-1476.1434326171875,296.4812316894531,0.5644825100898743,0.050000000745058,0.2283660620450973,291.1367492675781,291.1499938964844,273.1499938964844,270.5852355957031,284.9573059082031,293.2242431640625,291.1365051269531,1.0,0.1884230971336364,0.8063026666641235,0.8063026666641235,1.0,1.0,-0.8671150803565979,0.3573321998119354,0.5097829103469849,0.1658612042665481,0.0,0.0,0.1520325541496276,24.88584518432617,25.0,-3.079378604888916,-5399.9921875,73.71583557128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,306.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.625,18000.0,0.0,0.0,0.1199306771159172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205115839838981,0.1205158233642578,-4.242474915372441e-06,0.0,0.0001217143944813,0.0,0.0,4.700200080871582,0.0,0.0,0.0,0.2729201912879944,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774716585874557,-1872.636962890625,304.1474609375,0.7841176390647888,0.1316699534654617,0.1189325451850891,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5646134614944458,0.050000000745058,0.0481414124369621,293.1781616210937,297.1499938964844,293.1499938964844,0.0808938071131706,-1505.02783203125,304.1522827148437,0.7928792834281921,0.1358663439750671,0.095550537109375,293.1288146972656,297.1499938964844,293.1499938964844,0.1679858863353729,-3655.714111328125,304.14727783203125,0.9686840176582336,0.2448875159025192,0.2321805655956268,293.22235107421875,297.1499938964844,293.1499938964844,0.0039106179028749,-1473.90087890625,296.4723815917969,0.5646134614944458,0.050000000745058,0.2283621430397033,291.1360168457031,291.1499938964844,273.1499938964844,270.5870056152344,284.9501037597656,293.2226257324219,291.1358642578125,1.0,0.1884606033563614,0.806297242641449,0.806297242641449,1.0,1.0,-0.8678584098815918,0.3579072654247284,0.5099511742591858,0.1653804779052734,0.0,0.0,0.1530402451753616,24.86051750183105,25.0,-2.361754894256592,-5411.39111328125,73.80520629882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966186523437,306.40087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4765625,18000.0,0.0,0.0,0.1201133579015731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209796443581581,0.1209838911890983,-4.243217972543789e-06,0.0,0.0001218997931573,0.0,0.0,4.719733238220215,0.0,0.0,0.0,0.2729943692684173,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780163332819938,-1882.635986328125,304.1473999023437,0.7858276963233948,0.1323749721050262,0.1195615157485008,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5648592710494995,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.080947108566761,-1505.8709716796875,304.15142822265625,0.7933306694030762,0.1359644085168838,0.0956047847867012,293.128173828125,297.1499938964844,293.1499938964844,0.1685605496168136,-3665.70751953125,304.147216796875,0.969878613948822,0.2455519288778305,0.2328031659126281,293.2190246582031,297.1499938964844,293.1499938964844,0.0038986173458397,-1469.6090087890625,296.4559936523437,0.5648592710494995,0.050000000745058,0.2283547818660736,291.13525390625,291.1499938964844,273.1499938964844,270.59033203125,284.9362487792969,293.2193298339844,291.1352233886719,1.0,0.1885518282651901,0.8062863945960999,0.8062863945960999,1.0,1.0,-0.869414746761322,0.359062910079956,0.510351836681366,0.1644956618547439,0.0,0.0,0.1550663560628891,24.814430236816406,25.0,-1.0741252899169922,-5434.3720703125,74.00289916992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0781555175781,306.42108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.333984375,18000.0,0.0,0.0,0.1205495819449424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219350546598434,0.1219393014907836,-4.244773663231172e-06,0.0,0.0001223425060743,0.0,0.0,4.75968599319458,0.0,0.0,0.0,0.2731467485427856,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780163332819938,-1882.635986328125,304.1473999023437,0.7858276963233948,0.1323749721050262,0.1195615157485008,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5648592710494995,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.080947108566761,-1505.8709716796875,304.15142822265625,0.7933306694030762,0.1359644085168838,0.0956047847867012,293.128173828125,297.1499938964844,293.1499938964844,0.1685605496168136,-3665.70751953125,304.147216796875,0.969878613948822,0.2455519288778305,0.2328031659126281,293.2190246582031,297.1499938964844,293.1499938964844,0.0038986173458397,-1469.6090087890625,296.4559936523437,0.5648592710494995,0.050000000745058,0.2283547818660736,291.13525390625,291.1499938964844,273.1499938964844,270.59033203125,284.9362487792969,293.2193298339844,291.1352233886719,1.0,0.1885518282651901,0.8062863945960999,0.8062863945960999,1.0,1.0,-0.869414746761322,0.359062910079956,0.510351836681366,0.1644956618547439,0.0,0.0,0.1550663560628891,24.814430236816406,25.0,-1.0741252899169922,-5434.3720703125,74.00289916992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0781555175781,306.42108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.333984375,18000.0,0.0,0.0,0.1205495819449424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219350546598434,0.1219393014907836,-4.244773663231172e-06,0.0,0.0001223425060743,0.0,0.0,4.75968599319458,0.0,0.0,0.0,0.2731467485427856,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785631984472274,-1892.677734375,304.1473693847656,0.7875317931175232,0.1330882310867309,0.1201989352703094,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5650859475135803,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810509771108627,-1507.4173583984375,304.1507873535156,0.7938958406448364,0.1361291408538818,0.0957070663571357,293.1275939941406,297.1499938964844,293.1499938964844,0.1691343486309051,-3675.66357421875,304.1471862792969,0.9710463881492616,0.246224895119667,0.2334345877170562,293.2156982421875,297.1499938964844,293.1499938964844,0.0038874868769198,-1465.593017578125,296.4413146972656,0.5650859475135803,0.050000000745058,0.2283480167388916,291.1351623535156,291.1499938964844,273.1499938964844,270.5935363769531,284.9231872558594,293.2159729003906,291.1351928710937,1.0,0.1886624842882156,0.8062756061553955,0.8062756061553955,1.0,1.0,-0.8710502982139587,0.3602170944213867,0.510833203792572,0.1637180149555206,0.0,0.0,0.1570570170879364,24.774066925048828,25.0,-0.1310719698667526,-5457.17236328125,74.22311401367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05859375,306.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3359375,18000.0,0.0,0.0,0.1210725829005241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228885054588317,0.122892752289772,-4.246363914717222e-06,0.0,0.0001228732871823,0.0,0.0,4.799649238586426,0.0,0.0,0.0,0.2732997238636017,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785631984472274,-1892.677734375,304.1473693847656,0.7875317931175232,0.1330882310867309,0.1201989352703094,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5650859475135803,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810509771108627,-1507.4173583984375,304.1507873535156,0.7938958406448364,0.1361291408538818,0.0957070663571357,293.1275939941406,297.1499938964844,293.1499938964844,0.1691343486309051,-3675.66357421875,304.1471862792969,0.9710463881492616,0.246224895119667,0.2334345877170562,293.2156982421875,297.1499938964844,293.1499938964844,0.0038874868769198,-1465.593017578125,296.4413146972656,0.5650859475135803,0.050000000745058,0.2283480167388916,291.1351623535156,291.1499938964844,273.1499938964844,270.5935363769531,284.9231872558594,293.2159729003906,291.1351928710937,1.0,0.1886624842882156,0.8062756061553955,0.8062756061553955,1.0,1.0,-0.8710502982139587,0.3602170944213867,0.510833203792572,0.1637180149555206,0.0,0.0,0.1570570170879364,24.774066925048828,25.0,-0.1310719698667526,-5457.17236328125,74.22311401367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05859375,306.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3359375,18000.0,0.0,0.0,0.1210725829005241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228885054588317,0.122892752289772,-4.246363914717222e-06,0.0,0.0001228732871823,0.0,0.0,4.799649238586426,0.0,0.0,0.0,0.2732997238636017,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.079111248254776,-1902.7470703125,304.1473388671875,0.7892267107963562,0.1338066905736923,0.1208417415618896,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5652970671653748,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0812014937400817,-1509.6180419921875,304.1502685546875,0.7945663332939148,0.1363547593355178,0.0958529114723205,293.1270446777344,297.1499938964844,293.1499938964844,0.169708639383316,-3685.612060546875,304.1471862792969,0.972189724445343,0.2469042986631393,0.2340726554393768,293.2123107910156,297.1499938964844,293.1499938964844,0.0038772376719862,-1461.8709716796875,296.4280700683594,0.5652970671653748,0.050000000745058,0.2283417135477066,291.1354675292969,291.1499938964844,273.1499938964844,270.5965270996094,284.9110412597656,293.21258544921875,291.13555908203125,1.0,0.1887901425361633,0.8062565922737122,0.8062565922737122,1.0,1.0,-0.8727532625198364,0.3613618314266205,0.5113914012908936,0.1630504876375198,0.0,0.0,0.1589746922254562,24.73880386352539,25.0,0.4761134386062622,-5479.54931640625,74.46302795410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395812988281,306.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.419921875,18000.0,0.0,0.0,0.1216673105955123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238183379173278,0.1238225847482681,-4.2479387047933415e-06,0.0,0.0001234768569702,0.0,0.0,4.838698387145996,0.0,0.0,0.0,0.2734495997428894,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.079111248254776,-1902.7470703125,304.1473388671875,0.7892267107963562,0.1338066905736923,0.1208417415618896,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5652970671653748,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0812014937400817,-1509.6180419921875,304.1502685546875,0.7945663332939148,0.1363547593355178,0.0958529114723205,293.1270446777344,297.1499938964844,293.1499938964844,0.169708639383316,-3685.612060546875,304.1471862792969,0.972189724445343,0.2469042986631393,0.2340726554393768,293.2123107910156,297.1499938964844,293.1499938964844,0.0038772376719862,-1461.8709716796875,296.4280700683594,0.5652970671653748,0.050000000745058,0.2283417135477066,291.1354675292969,291.1499938964844,273.1499938964844,270.5965270996094,284.9110412597656,293.21258544921875,291.13555908203125,1.0,0.1887901425361633,0.8062565922737122,0.8062565922737122,1.0,1.0,-0.8727532625198364,0.3613618314266205,0.5113914012908936,0.1630504876375198,0.0,0.0,0.1589746922254562,24.73880386352539,25.0,0.4761134386062622,-5479.54931640625,74.46302795410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395812988281,306.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.419921875,18000.0,0.0,0.0,0.1216673105955123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238183379173278,0.1238225847482681,-4.2479387047933415e-06,0.0,0.0001234768569702,0.0,0.0,4.838698387145996,0.0,0.0,0.0,0.2734495997428894,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796601101756095,-1912.839111328125,304.1473083496094,0.7909131050109863,0.1345293223857879,0.121488332748413,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5654966831207275,0.050000000745058,0.0481358505785465,293.1632080078125,297.1499938964844,293.1499938964844,0.0813958570361137,-1512.4385986328125,304.1498718261719,0.7953380346298218,0.1366374790668487,0.096039317548275,293.12652587890625,297.1499938964844,293.1499938964844,0.1702842861413955,-3695.5712890625,304.14715576171875,0.973312258720398,0.2475890666246414,0.2347159534692764,293.2089233398437,297.1499938964844,293.1499938964844,0.0038678853306919,-1458.4573974609375,296.4162292480469,0.5654966831207275,0.050000000745058,0.228335753083229,291.13604736328125,291.1499938964844,273.1499938964844,270.5993347167969,284.89990234375,293.2093811035156,291.1361694335937,1.0,0.1889328062534332,0.806237518787384,0.806237518787384,1.0,1.0,-0.8745163083076477,0.3624934554100036,0.512022852897644,0.1624950468540191,0.0,0.0,0.1607967615127563,24.707979202270508,25.0,0.8565590977668762,-5501.39990234375,74.72052764892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224609375,306.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.556640625,18000.0,0.0,0.0,0.1223154738545417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247114762663841,0.1247157305479049,-4.249468474881724e-06,0.0,0.0001241346617462,0.0,0.0,4.8762736320495605,0.0,0.0,0.0,0.2735940515995025,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796601101756095,-1912.839111328125,304.1473083496094,0.7909131050109863,0.1345293223857879,0.121488332748413,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5654966831207275,0.050000000745058,0.0481358505785465,293.1632080078125,297.1499938964844,293.1499938964844,0.0813958570361137,-1512.4385986328125,304.1498718261719,0.7953380346298218,0.1366374790668487,0.096039317548275,293.12652587890625,297.1499938964844,293.1499938964844,0.1702842861413955,-3695.5712890625,304.14715576171875,0.973312258720398,0.2475890666246414,0.2347159534692764,293.2089233398437,297.1499938964844,293.1499938964844,0.0038678853306919,-1458.4573974609375,296.4162292480469,0.5654966831207275,0.050000000745058,0.228335753083229,291.13604736328125,291.1499938964844,273.1499938964844,270.5993347167969,284.89990234375,293.2093811035156,291.1361694335937,1.0,0.1889328062534332,0.806237518787384,0.806237518787384,1.0,1.0,-0.8745163083076477,0.3624934554100036,0.512022852897644,0.1624950468540191,0.0,0.0,0.1607967615127563,24.707979202270508,25.0,0.8565590977668762,-5501.39990234375,74.72052764892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224609375,306.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.556640625,18000.0,0.0,0.0,0.1223154738545417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247114762663841,0.1247157305479049,-4.249468474881724e-06,0.0,0.0001241346617462,0.0,0.0,4.8762736320495605,0.0,0.0,0.0,0.2735940515995025,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799363479018211,-1917.92138671875,304.14727783203125,0.7917608618736267,0.1348966658115387,0.1218150034546852,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5655950307846069,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0815096423029899,-1514.084228515625,304.1496887207031,0.7957663536071777,0.1368019580841064,0.0961481109261512,293.12628173828125,297.1499938964844,293.1499938964844,0.1705730259418487,-3700.56201171875,304.14715576171875,0.9738708734512328,0.2479352951049804,0.2350403517484665,293.20721435546875,297.1499938964844,293.1499938964844,0.0038635544478893,-1456.86865234375,296.41082763671875,0.5655950307846069,0.050000000745058,0.228332832455635,291.1364440917969,291.1499938964844,273.1499938964844,270.6006774902344,284.89520263671875,293.20867919921875,291.1365966796875,1.0,0.1890093982219696,0.80622798204422,0.80622798204422,1.0,1.0,-0.8754239082336426,0.363055944442749,0.5123679637908936,0.1622601449489593,0.0,0.0,0.1616597771644592,24.69380187988281,25.0,1.101004123687744,-5512.02197265625,74.85589599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,306.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6484375,18000.0,0.0,0.0,0.1226533576846122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251395642757415,0.1251438111066818,-4.2502092583163176e-06,0.0,0.0001244775630766,0.0,0.0,4.894308090209961,0.0,0.0,0.0,0.2736634910106659,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802156403660774,-1923.061767578125,304.14727783203125,0.7926205396652222,0.135268822312355,0.1221463680267334,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5656954050064087,0.050000000745058,0.0481346026062965,293.1598815917969,297.1499938964844,293.1499938964844,0.0816344395279884,-1515.8863525390625,304.1495056152344,0.7962270379066467,0.1369814574718475,0.0962675213813781,293.12603759765625,297.1499938964844,293.1499938964844,0.170862928032875,-3705.5693359375,304.1471252441406,0.97443288564682,0.2482845485210418,0.2353676557540893,293.2055053710937,297.1499938964844,293.1499938964844,0.0038594237994402,-1455.3466796875,296.4057922363281,0.5656954050064087,0.050000000745058,0.2283298373222351,291.136962890625,291.1499938964844,273.1499938964844,270.6019897460937,284.8907470703125,293.2080383300781,291.1371154785156,1.0,0.1890892386436462,0.8062136769294739,0.8062136769294739,1.0,1.0,-0.8763533234596252,0.3636179268360138,0.5127354264259338,0.162054106593132,0.0,0.0,0.1624792963266372,24.68002319335937,25.0,1.3084235191345217,-5522.41796875,74.99581909179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084228515625,306.4919128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.771484375,18000.0,0.0,0.0,0.1229961887001991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255502551794052,0.1255545020103454,-4.25092866862542e-06,0.0,0.0001248254993697,0.0,0.0,4.911630153656006,0.0,0.0,0.0,0.2737302780151367,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807811617851257,-1933.4794921875,304.1472473144531,0.7943592071533203,0.1360203921794891,0.1228179708123207,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5658983588218689,0.050000000745058,0.0481333322823047,293.1566772460937,297.1499938964844,293.1499938964844,0.0819173902273178,-1519.968994140625,304.1492004394531,0.7972363233566284,0.1373820155858993,0.0965365841984748,293.12554931640625,297.1499938964844,293.1499938964844,0.1714488863945007,-3715.68603515625,304.1471252441406,0.975559651851654,0.2489891052246093,0.2360290735960006,293.2020874023437,297.1499938964844,293.1499938964844,0.0038518402725458,-1452.5467529296875,296.3966369628906,0.5658983588218689,0.050000000745058,0.2283238023519516,291.1379699707031,291.1499938964844,273.1499938964844,270.6044616699219,284.8825378417969,293.2067565917969,291.1381225585937,1.0,0.1892583221197128,0.8061850666999817,0.8061850666999817,1.0,1.0,-0.878267228603363,0.3647368550300598,0.5135303735733032,0.161727488040924,0.0,0.0,0.1640092730522155,24.65414810180664,25.0,1.3932470083236694,-5542.5380859375,75.28834533691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983215332031,306.5081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.1236856654286384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263171732425689,0.1263214349746704,-4.252281541994307e-06,0.0,0.0001255252282135,0.0,0.0,4.944015026092529,0.0,0.0,0.0,0.2738553881645202,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807811617851257,-1933.4794921875,304.1472473144531,0.7943592071533203,0.1360203921794891,0.1228179708123207,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5658983588218689,0.050000000745058,0.0481333322823047,293.1566772460937,297.1499938964844,293.1499938964844,0.0819173902273178,-1519.968994140625,304.1492004394531,0.7972363233566284,0.1373820155858993,0.0965365841984748,293.12554931640625,297.1499938964844,293.1499938964844,0.1714488863945007,-3715.68603515625,304.1471252441406,0.975559651851654,0.2489891052246093,0.2360290735960006,293.2020874023437,297.1499938964844,293.1499938964844,0.0038518402725458,-1452.5467529296875,296.3966369628906,0.5658983588218689,0.050000000745058,0.2283238023519516,291.1379699707031,291.1499938964844,273.1499938964844,270.6044616699219,284.8825378417969,293.2067565917969,291.1381225585937,1.0,0.1892583221197128,0.8061850666999817,0.8061850666999817,1.0,1.0,-0.878267228603363,0.3647368550300598,0.5135303735733032,0.161727488040924,0.0,0.0,0.1640092730522155,24.65414810180664,25.0,1.3932470083236694,-5542.5380859375,75.28834533691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983215332031,306.5081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.1236856654286384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263171732425689,0.1263214349746704,-4.252281541994307e-06,0.0,0.0001255252282135,0.0,0.0,4.944015026092529,0.0,0.0,0.0,0.2738553881645202,4.0,0.0,1.0
