time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813513621687889,-1943.995849609375,304.147216796875,0.7961048483848572,0.1367768049240112,0.1234950199723243,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5661007761955261,0.050000000745058,0.0481320619583129,293.15362548828125,297.1499938964844,293.1499938964844,0.0822412446141243,-1524.64013671875,304.14892578125,0.7983469367027283,0.1378334462642669,0.0968421250581741,293.1251220703125,297.1499938964844,293.1499938964844,0.1720418334007263,-3725.91796875,304.1470947265625,0.9766805768013,0.2496991157531738,0.2366962879896164,293.1986999511719,297.1499938964844,293.1499938964844,0.0038451976142823,-1450.0914306640625,296.3886108398437,0.5661007761955261,0.050000000745058,0.2283177822828292,291.138916015625,291.1499938964844,273.1499938964844,270.60675048828125,284.875244140625,293.20556640625,291.1390380859375,1.0,0.1894388794898986,0.8061565160751343,0.8061565160751343,1.0,1.0,-0.88023841381073,0.365842342376709,0.514396071434021,0.1615111380815506,0.0,0.0,0.1654194146394729,24.63090705871582,25.0,1.3277658224105835,-5562.1103515625,75.59569549560547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,306.524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.1243631467223167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127026617527008,0.1270308792591095,-4.253530732967192e-06,0.0,0.0001262127771042,0.0,0.0,4.974000930786133,0.0,0.0,0.0,0.2739711701869964,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813513621687889,-1943.995849609375,304.147216796875,0.7961048483848572,0.1367768049240112,0.1234950199723243,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5661007761955261,0.050000000745058,0.0481320619583129,293.15362548828125,297.1499938964844,293.1499938964844,0.0822412446141243,-1524.64013671875,304.14892578125,0.7983469367027283,0.1378334462642669,0.0968421250581741,293.1251220703125,297.1499938964844,293.1499938964844,0.1720418334007263,-3725.91796875,304.1470947265625,0.9766805768013,0.2496991157531738,0.2366962879896164,293.1986999511719,297.1499938964844,293.1499938964844,0.0038451976142823,-1450.0914306640625,296.3886108398437,0.5661007761955261,0.050000000745058,0.2283177822828292,291.138916015625,291.1499938964844,273.1499938964844,270.60675048828125,284.875244140625,293.20556640625,291.1390380859375,1.0,0.1894388794898986,0.8061565160751343,0.8061565160751343,1.0,1.0,-0.88023841381073,0.365842342376709,0.514396071434021,0.1615111380815506,0.0,0.0,0.1654194146394729,24.63090705871582,25.0,1.3277658224105835,-5562.1103515625,75.59569549560547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,306.524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.1243631467223167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127026617527008,0.1270308792591095,-4.253530732967192e-06,0.0,0.0001262127771042,0.0,0.0,4.974000930786133,0.0,0.0,0.0,0.2739711701869964,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819234251976013,-1954.557373046875,304.1471862792969,0.7978511452674866,0.1375356167554855,0.1241746395826339,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5663030743598938,0.050000000745058,0.0481307953596115,293.1507263183594,297.1499938964844,293.1499938964844,0.0826005265116691,-1529.82177734375,304.148681640625,0.7995462417602539,0.1383297741413116,0.0971796810626983,293.12469482421875,297.1499938964844,293.1499938964844,0.1726391017436981,-3736.21728515625,304.1470642089844,0.9777934551239014,0.2504127025604248,0.2373672127723693,293.1952819824219,297.1499938964844,293.1499938964844,0.0038394422736018,-1447.9586181640625,296.3817443847656,0.5663030743598938,0.050000000745058,0.2283117771148681,291.1398010253906,291.1499938964844,273.1499938964844,270.6088562011719,284.8688659667969,293.2044372558594,291.13995361328125,1.0,0.1896292865276336,0.8061215877532959,0.8061215877532959,1.0,1.0,-0.8822556138038635,0.3669294416904449,0.515326201915741,0.1614013910293579,0.0,0.0,0.1667160242795944,24.61009407043457,25.0,1.2673687934875488,-5581.18359375,75.91570281982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,306.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1250133663415908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276837587356567,0.1276880204677581,-4.254692157701356e-06,0.0,0.000126872677356,0.0,0.0,5.001807689666748,0.0,0.0,0.0,0.2740785777568817,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819234251976013,-1954.557373046875,304.1471862792969,0.7978511452674866,0.1375356167554855,0.1241746395826339,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5663030743598938,0.050000000745058,0.0481307953596115,293.1507263183594,297.1499938964844,293.1499938964844,0.0826005265116691,-1529.82177734375,304.148681640625,0.7995462417602539,0.1383297741413116,0.0971796810626983,293.12469482421875,297.1499938964844,293.1499938964844,0.1726391017436981,-3736.21728515625,304.1470642089844,0.9777934551239014,0.2504127025604248,0.2373672127723693,293.1952819824219,297.1499938964844,293.1499938964844,0.0038394422736018,-1447.9586181640625,296.3817443847656,0.5663030743598938,0.050000000745058,0.2283117771148681,291.1398010253906,291.1499938964844,273.1499938964844,270.6088562011719,284.8688659667969,293.2044372558594,291.13995361328125,1.0,0.1896292865276336,0.8061215877532959,0.8061215877532959,1.0,1.0,-0.8822556138038635,0.3669294416904449,0.515326201915741,0.1614013910293579,0.0,0.0,0.1667160242795944,24.61009407043457,25.0,1.2673687934875488,-5581.18359375,75.91570281982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,306.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1250133663415908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276837587356567,0.1276880204677581,-4.254692157701356e-06,0.0,0.000126872677356,0.0,0.0,5.001807689666748,0.0,0.0,0.0,0.2740785777568817,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824965313076973,-1965.1484375,304.14715576171875,0.7995962500572205,0.1382959187030792,0.1248557493090629,293.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5665059685707092,0.050000000745058,0.0481295250356197,293.1479797363281,297.1499938964844,293.1499938964844,0.0829939842224121,-1535.4971923828125,304.1484680175781,0.8008311986923218,0.1388696134090423,0.0975481420755386,293.12432861328125,297.1499938964844,293.1499938964844,0.173240065574646,-3746.57275390625,304.14703369140625,0.9788979291915894,0.2511291205883026,0.2380409389734268,293.1918640136719,297.1499938964844,293.1499938964844,0.0038346017245203,-1446.1591796875,296.3760070800781,0.5665059685707092,0.050000000745058,0.2283057570457458,291.1406555175781,291.1499938964844,273.1499938964844,270.6108093261719,284.8633728027344,293.2033386230469,291.1407775878906,1.0,0.1898288279771804,0.8060866594314575,0.8060866594314575,1.0,1.0,-0.8843150734901428,0.3679973781108856,0.5163177251815796,0.1613970845937729,0.0,0.0,0.1678997725248336,24.5915470123291,25.0,1.189577579498291,-5599.6875,76.2475814819336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,306.5590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.1256228238344192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282869428396225,0.1282912045717239,-4.255763087712694e-06,0.0,0.0001274911919608,0.0,0.0,5.027359962463379,0.0,0.0,0.0,0.2741773724555969,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824965313076973,-1965.1484375,304.14715576171875,0.7995962500572205,0.1382959187030792,0.1248557493090629,293.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5665059685707092,0.050000000745058,0.0481295250356197,293.1479797363281,297.1499938964844,293.1499938964844,0.0829939842224121,-1535.4971923828125,304.1484680175781,0.8008311986923218,0.1388696134090423,0.0975481420755386,293.12432861328125,297.1499938964844,293.1499938964844,0.173240065574646,-3746.57275390625,304.14703369140625,0.9788979291915894,0.2511291205883026,0.2380409389734268,293.1918640136719,297.1499938964844,293.1499938964844,0.0038346017245203,-1446.1591796875,296.3760070800781,0.5665059685707092,0.050000000745058,0.2283057570457458,291.1406555175781,291.1499938964844,273.1499938964844,270.6108093261719,284.8633728027344,293.2033386230469,291.1407775878906,1.0,0.1898288279771804,0.8060866594314575,0.8060866594314575,1.0,1.0,-0.8843150734901428,0.3679973781108856,0.5163177251815796,0.1613970845937729,0.0,0.0,0.1678997725248336,24.5915470123291,25.0,1.189577579498291,-5599.6875,76.2475814819336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,306.5590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.1256228238344192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282869428396225,0.1282912045717239,-4.255763087712694e-06,0.0,0.0001274911919608,0.0,0.0,5.027359962463379,0.0,0.0,0.0,0.2741773724555969,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.082783356308937,-1970.452880859375,304.14715576171875,0.8004682660102844,0.1386763453483581,0.1251966506242752,293.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5666080117225647,0.050000000745058,0.0481288880109787,293.14666748046875,297.1499938964844,293.1499938964844,0.0832032114267349,-1538.515869140625,304.1483764648437,0.8015050888061523,0.1391553580760955,0.0977436527609825,293.1241455078125,297.1499938964844,293.1499938964844,0.1735419183969497,-3751.771484375,304.14703369140625,0.979447305202484,0.2514881789684295,0.2383787035942077,293.1901550292969,297.1499938964844,293.1499938964844,0.0038325358182191,-1445.3890380859375,296.37359619140625,0.5666080117225647,0.050000000745058,0.2283027172088623,291.1410827636719,291.1499938964844,273.1499938964844,270.6117248535156,284.8609619140625,293.2027893066406,291.14117431640625,1.0,0.1899318099021911,0.8060691952705383,0.8060691952705383,1.0,1.0,-0.8853598237037659,0.3685238659381866,0.5168359279632568,0.1614342778921127,0.0,0.0,0.1684516370296478,24.583051681518555,25.0,1.142578125,-5608.7177734375,76.4177474975586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,306.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.751953125,18000.0,0.0,0.0,0.1259085685014724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285690516233444,0.1285732984542846,-4.256265128788073e-06,0.0,0.0001277811825275,0.0,0.0,5.039319038391113,0.0,0.0,0.0,0.2742236256599426,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830702483654022,-1975.760986328125,304.14715576171875,0.8013401627540588,0.1390568763017654,0.1255376189947128,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5667110085487366,0.050000000745058,0.048128243535757,293.1453857421875,297.1499938964844,293.1499938964844,0.0834195166826248,-1541.637451171875,304.1482849121094,0.802197277545929,0.1394501775503158,0.0979455411434173,293.1239929199219,297.1499938964844,293.1499938964844,0.1738445609807968,-3756.98193359375,304.14703369140625,0.9799951314926147,0.2518477737903595,0.2387169003486633,293.1884765625,297.1499938964844,293.1499938964844,0.0038306815549731,-1444.6964111328125,296.3714599609375,0.5667110085487366,0.050000000745058,0.2282996773719787,291.1414489746094,291.1499938964844,273.1499938964844,270.6125793457031,284.8587341308594,293.2022399902344,291.1415710449219,1.0,0.1900365501642227,0.806048572063446,0.806048572063446,1.0,1.0,-0.8864127993583679,0.3690443336963653,0.517368495464325,0.1614972203969955,0.0,0.0,0.1689814180135727,24.57498359680176,25.0,1.0936768054962158,-5617.6103515625,76.59029388427734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989013671875,306.5765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.1261820346117019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288403421640396,0.128844603896141,-4.256748070474714e-06,0.0,0.0001280587166547,0.0,0.0,5.050825119018555,0.0,0.0,0.0,0.2742681205272674,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836440250277519,-1986.3846435546875,304.14715576171875,0.803083062171936,0.1398177295923233,0.1262195408344268,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5669199228286743,0.050000000745058,0.0481269396841526,293.1429138183594,297.1499938964844,293.1499938964844,0.0838744267821312,-1548.2044677734375,304.1481018066406,0.8036389946937561,0.1400680840015411,0.0983694568276405,293.1236877441406,297.1499938964844,293.1499938964844,0.1744522005319595,-3767.438232421875,304.1470031738281,0.981086492538452,0.2525681555271148,0.2393945902585983,293.18505859375,297.1499938964844,293.1499938964844,0.0038276647683233,-1443.564697265625,296.3680419921875,0.5669199228286743,0.050000000745058,0.2282934933900833,291.1421813964844,291.1499938964844,273.1499938964844,270.6141662597656,284.8549499511719,293.2011413574219,291.14227294921875,1.0,0.1902514696121215,0.8060073852539062,0.8060073852539062,1.0,1.0,-0.8885443210601807,0.3700679540634155,0.5184763669967651,0.1617020666599273,0.0,0.0,0.1699730604887008,24.56012535095215,25.0,0.991255819797516,-5634.9326171875,76.94274139404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00714111328125,306.5941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.1266868561506271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293495446443557,0.129353791475296,-4.2576552914397325e-06,0.0,0.0001285710604861,0.0,0.0,5.072433471679688,0.0,0.0,0.0,0.2743517160415649,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836440250277519,-1986.3846435546875,304.14715576171875,0.803083062171936,0.1398177295923233,0.1262195408344268,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5669199228286743,0.050000000745058,0.0481269396841526,293.1429138183594,297.1499938964844,293.1499938964844,0.0838744267821312,-1548.2044677734375,304.1481018066406,0.8036389946937561,0.1400680840015411,0.0983694568276405,293.1236877441406,297.1499938964844,293.1499938964844,0.1744522005319595,-3767.438232421875,304.1470031738281,0.981086492538452,0.2525681555271148,0.2393945902585983,293.18505859375,297.1499938964844,293.1499938964844,0.0038276647683233,-1443.564697265625,296.3680419921875,0.5669199228286743,0.050000000745058,0.2282934933900833,291.1421813964844,291.1499938964844,273.1499938964844,270.6141662597656,284.8549499511719,293.2011413574219,291.14227294921875,1.0,0.1902514696121215,0.8060073852539062,0.8060073852539062,1.0,1.0,-0.8885443210601807,0.3700679540634155,0.5184763669967651,0.1617020666599273,0.0,0.0,0.1699730604887008,24.56012535095215,25.0,0.991255819797516,-5634.9326171875,76.94274139404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00714111328125,306.5941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.1266868561506271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293495446443557,0.129353791475296,-4.2576552914397325e-06,0.0,0.0001285710604861,0.0,0.0,5.072433471679688,0.0,0.0,0.0,0.2743517160415649,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842173397541046,-1997.0087890625,304.14715576171875,0.8048246502876282,0.1405776888132095,0.1269007921218872,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5671339631080627,0.050000000745058,0.0481256060302257,293.1405944824219,297.1499938964844,293.1499938964844,0.0843564867973327,-1555.1673583984375,304.1479187011719,0.8051514625549316,0.1407205164432525,0.0988178849220275,293.1234130859375,297.1499938964844,293.1499938964844,0.1750625520944595,-3777.93408203125,304.14697265625,0.9821727871894836,0.2532896995544433,0.240073412656784,293.1816711425781,297.1499938964844,293.1499938964844,0.0038255397230386,-1442.7601318359375,296.3656921386719,0.5671339631080627,0.050000000745058,0.2282871603965759,291.142822265625,291.1499938964844,273.1499938964844,270.6155700683594,284.8520202636719,293.1999816894531,291.1429138183594,1.0,0.1904727816581726,0.8059661388397217,0.8059661388397217,1.0,1.0,-0.8907056450843811,0.3710657656192779,0.5196398496627808,0.1620137989521026,0.0,0.0,0.1708859801292419,24.54678726196289,25.0,0.8815933465957642,-5651.6259765625,77.30401611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172119140625,306.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.166015625,18000.0,0.0,0.0,0.1271366477012634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298195123672485,0.1298237740993499,-4.258492936060065e-06,0.0,0.000129027524963,0.0,0.0,5.0923919677734375,0.0,0.0,0.0,0.2744289040565491,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842173397541046,-1997.0087890625,304.14715576171875,0.8048246502876282,0.1405776888132095,0.1269007921218872,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5671339631080627,0.050000000745058,0.0481256060302257,293.1405944824219,297.1499938964844,293.1499938964844,0.0843564867973327,-1555.1673583984375,304.1479187011719,0.8051514625549316,0.1407205164432525,0.0988178849220275,293.1234130859375,297.1499938964844,293.1499938964844,0.1750625520944595,-3777.93408203125,304.14697265625,0.9821727871894836,0.2532896995544433,0.240073412656784,293.1816711425781,297.1499938964844,293.1499938964844,0.0038255397230386,-1442.7601318359375,296.3656921386719,0.5671339631080627,0.050000000745058,0.2282871603965759,291.142822265625,291.1499938964844,273.1499938964844,270.6155700683594,284.8520202636719,293.1999816894531,291.1429138183594,1.0,0.1904727816581726,0.8059661388397217,0.8059661388397217,1.0,1.0,-0.8907056450843811,0.3710657656192779,0.5196398496627808,0.1620137989521026,0.0,0.0,0.1708859801292419,24.54678726196289,25.0,0.8815933465957642,-5651.6259765625,77.30401611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172119140625,306.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.166015625,18000.0,0.0,0.0,0.1271366477012634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298195123672485,0.1298237740993499,-4.258492936060065e-06,0.0,0.000129027524963,0.0,0.0,5.0923919677734375,0.0,0.0,0.0,0.2744289040565491,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847900584340095,-2007.6309814453125,304.14715576171875,0.8065548539161682,0.1413362920284271,0.1275808960199356,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5673494935035706,0.050000000745058,0.0481242649257183,293.1383972167969,297.1499938964844,293.1499938964844,0.0848640501499176,-1562.5028076171875,304.14776611328125,0.8067185282707214,0.1414051055908203,0.099289134144783,293.1231689453125,297.1499938964844,293.1499938964844,0.1756758242845535,-3788.4736328125,304.14697265625,0.9832486510276794,0.2540120482444763,0.2407530695199966,293.17828369140625,297.1499938964844,293.1499938964844,0.0038243043236434,-1442.283935546875,296.3644714355469,0.5673494935035706,0.050000000745058,0.2282807976007461,291.1433410644531,291.1499938964844,273.1499938964844,270.6168212890625,284.849609375,293.19873046875,291.1434020996094,1.0,0.1906998306512832,0.8059201240539551,0.8059201240539551,1.0,1.0,-0.8928939700126648,0.3720520734786987,0.5208418965339661,0.1623908877372741,0.0,0.0,0.1717355996370315,24.53476333618164,25.0,0.6975120306015015,-5667.7587890625,77.67337799072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02838134765625,306.62811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.127533346414566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302565187215805,0.1302607804536819,-4.25927009928273e-06,0.0,0.0001294301328016,0.0,0.0,5.110960006713867,0.0,0.0,0.0,0.2745007276535034,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847900584340095,-2007.6309814453125,304.14715576171875,0.8065548539161682,0.1413362920284271,0.1275808960199356,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5673494935035706,0.050000000745058,0.0481242649257183,293.1383972167969,297.1499938964844,293.1499938964844,0.0848640501499176,-1562.5028076171875,304.14776611328125,0.8067185282707214,0.1414051055908203,0.099289134144783,293.1231689453125,297.1499938964844,293.1499938964844,0.1756758242845535,-3788.4736328125,304.14697265625,0.9832486510276794,0.2540120482444763,0.2407530695199966,293.17828369140625,297.1499938964844,293.1499938964844,0.0038243043236434,-1442.283935546875,296.3644714355469,0.5673494935035706,0.050000000745058,0.2282807976007461,291.1433410644531,291.1499938964844,273.1499938964844,270.6168212890625,284.849609375,293.19873046875,291.1434020996094,1.0,0.1906998306512832,0.8059201240539551,0.8059201240539551,1.0,1.0,-0.8928939700126648,0.3720520734786987,0.5208418965339661,0.1623908877372741,0.0,0.0,0.1717355996370315,24.53476333618164,25.0,0.6975120306015015,-5667.7587890625,77.67337799072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02838134765625,306.62811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.127533346414566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302565187215805,0.1302607804536819,-4.25927009928273e-06,0.0,0.0001294301328016,0.0,0.0,5.110960006713867,0.0,0.0,0.0,0.2745007276535034,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853630602359771,-2018.26953125,304.1471252441406,0.8082496523857117,0.142093151807785,0.128259539604187,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5675617456436157,0.050000000745058,0.0481229461729526,293.1363220214844,297.1499938964844,293.1499938964844,0.0853974968194961,-1570.218994140625,304.14764404296875,0.8083176612854004,0.142120823264122,0.0997825637459755,293.1229553222656,297.1499938964844,293.1499938964844,0.1762942224740982,-3799.098388671875,304.1469421386719,0.9843082427978516,0.2547351419925689,0.2414334565401077,293.17486572265625,297.1499938964844,293.1499938964844,0.0038240232970565,-1442.16748046875,296.3642883300781,0.5675617456436157,0.050000000745058,0.2282745391130447,291.14361572265625,291.1499938964844,273.1499938964844,270.61798095703125,284.8472595214844,293.1973876953125,291.1436462402344,1.0,0.1909322589635849,0.8058741092681885,0.8058741092681885,1.0,1.0,-0.895108163356781,0.3730437159538269,0.5220644474029541,0.162789762020111,0.0,0.0,0.1725628674030304,24.52392578125,25.0,0.3649137914180755,-5683.6298828125,78.05052185058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,306.6441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.1278796046972274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306768953800201,0.1306811571121215,-4.260003152012359e-06,0.0,0.0001297815324505,0.0,0.0,5.128815174102783,0.0,0.0,0.0,0.2745696008205414,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853630602359771,-2018.26953125,304.1471252441406,0.8082496523857117,0.142093151807785,0.128259539604187,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5675617456436157,0.050000000745058,0.0481229461729526,293.1363220214844,297.1499938964844,293.1499938964844,0.0853974968194961,-1570.218994140625,304.14764404296875,0.8083176612854004,0.142120823264122,0.0997825637459755,293.1229553222656,297.1499938964844,293.1499938964844,0.1762942224740982,-3799.098388671875,304.1469421386719,0.9843082427978516,0.2547351419925689,0.2414334565401077,293.17486572265625,297.1499938964844,293.1499938964844,0.0038240232970565,-1442.16748046875,296.3642883300781,0.5675617456436157,0.050000000745058,0.2282745391130447,291.14361572265625,291.1499938964844,273.1499938964844,270.61798095703125,284.8472595214844,293.1973876953125,291.1436462402344,1.0,0.1909322589635849,0.8058741092681885,0.8058741092681885,1.0,1.0,-0.895108163356781,0.3730437159538269,0.5220644474029541,0.162789762020111,0.0,0.0,0.1725628674030304,24.52392578125,25.0,0.3649137914180755,-5683.6298828125,78.05052185058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,306.6441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.1278796046972274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306768953800201,0.1306811571121215,-4.260003152012359e-06,0.0,0.0001297815324505,0.0,0.0,5.128815174102783,0.0,0.0,0.0,0.2745696008205414,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856495127081871,-2023.591552734375,304.1471252441406,0.8090839385986328,0.1424706578254699,0.1285981237888336,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5676668882369995,0.050000000745058,0.0481222942471504,293.1353454589844,297.1499938964844,293.1499938964844,0.085673302412033,-1574.2108154296875,304.1475524902344,0.8091276288032532,0.1424895077943802,0.100037045776844,293.12286376953125,297.1499938964844,293.1499938964844,0.1766051948070526,-3804.43994140625,304.1469421386719,0.9848319888114928,0.2550967335700989,0.2417737990617752,293.1731872558594,297.1499938964844,293.1499938964844,0.0038242440205067,-1442.2451171875,296.3645935058594,0.5676668882369995,0.050000000745058,0.2282714396715164,291.1436767578125,291.1499938964844,273.1499938964844,270.6185302734375,284.8461303710937,293.1966857910156,291.1436767578125,1.0,0.1910503208637237,0.8058511018753052,0.8058511018753052,1.0,1.0,-0.8962239027023315,0.373540848493576,0.5226830244064331,0.1629977524280548,0.0,0.0,0.1729796975851059,24.518922805786133,25.0,0.2092915624380111,-5691.572265625,78.24180603027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0456237792969,306.65203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.345703125,18000.0,0.0,0.0,0.1280363053083419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308877915143966,0.1308920532464981,-4.260364676156314e-06,0.0,0.000129940584884,0.0,0.0,5.13776969909668,0.0,0.0,0.0,0.2746040523052215,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859356820583343,-2028.9105224609373,304.1471252441406,0.809909999370575,0.1428474932909011,0.1289361268281936,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5677715539932251,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.0859542489051818,-1578.2781982421875,304.1474914550781,0.809942901134491,0.1428645551204681,0.1002960205078125,293.1227722167969,297.1499938964844,293.1499938964844,0.1769169121980667,-3809.792724609375,304.1469421386719,0.985351860523224,0.2554583251476288,0.2421141266822815,293.1714782714844,297.1499938964844,293.1499938964844,0.0038246866315603,-1442.4052734375,296.3651428222656,0.5677715539932251,0.050000000745058,0.2282683700323104,291.1436767578125,291.1499938964844,273.1499938964844,270.6190185546875,284.8450012207031,293.1959228515625,291.1436767578125,1.0,0.1911694556474685,0.8058240413665771,0.8058240413665771,1.0,1.0,-0.8973443508148193,0.3740379214286804,0.5233064293861389,0.1632114052772522,0.0,0.0,0.1734005659818649,24.51417350769043,25.0,0.0783974602818489,-5699.5302734375,78.43467712402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05108642578125,306.65985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.12818443775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311007440090179,0.1311050057411193,-4.2607275645423215e-06,0.0,0.0001300909061683,0.0,0.0,5.146811485290527,0.0,0.0,0.0,0.2746388018131256,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.086506575345993,-2039.5267333984373,304.14715576171875,0.8115381002426147,0.1435984224081039,0.1296098530292511,293.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679791569709778,0.050000000745058,0.0481203570961952,293.1325378417969,297.1499938964844,293.1499938964844,0.0865316838026046,-1586.6414794921875,304.1473693847656,0.8115907311439514,0.1436337977647781,0.1008277535438537,293.12261962890625,297.1499938964844,293.1499938964844,0.1775419265031814,-3820.520263671875,304.1469116210937,0.9863796830177308,0.2561810910701751,0.2427945137023925,293.1680908203125,297.1499938964844,293.1499938964844,0.0038262840826064,-1442.9884033203125,296.3671264648437,0.5679791569709778,0.050000000745058,0.228262260556221,291.1435852050781,291.1499938964844,273.1499938964844,270.6199645996094,284.84283447265625,293.1943359375,291.1435852050781,1.0,0.1914108991622924,0.8057699203491211,0.8057699203491211,1.0,1.0,-0.8995988965034485,0.3750318586826324,0.5245670080184937,0.1636580675840377,0.0,0.0,0.1742594838142395,24.505460739135746,25.0,-0.1104567348957061,-5715.48779296875,78.82514953613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06103515625,306.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.1284586191177368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131535604596138,0.1315398663282394,-4.26146561949281e-06,0.0,0.0001303691678913,0.0,0.0,5.165280342102051,0.0,0.0,0.0,0.2747097313404083,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.086506575345993,-2039.5267333984373,304.14715576171875,0.8115381002426147,0.1435984224081039,0.1296098530292511,293.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679791569709778,0.050000000745058,0.0481203570961952,293.1325378417969,297.1499938964844,293.1499938964844,0.0865316838026046,-1586.6414794921875,304.1473693847656,0.8115907311439514,0.1436337977647781,0.1008277535438537,293.12261962890625,297.1499938964844,293.1499938964844,0.1775419265031814,-3820.520263671875,304.1469116210937,0.9863796830177308,0.2561810910701751,0.2427945137023925,293.1680908203125,297.1499938964844,293.1499938964844,0.0038262840826064,-1442.9884033203125,296.3671264648437,0.5679791569709778,0.050000000745058,0.228262260556221,291.1435852050781,291.1499938964844,273.1499938964844,270.6199645996094,284.84283447265625,293.1943359375,291.1435852050781,1.0,0.1914108991622924,0.8057699203491211,0.8057699203491211,1.0,1.0,-0.8995988965034485,0.3750318586826324,0.5245670080184937,0.1636580675840377,0.0,0.0,0.1742594838142395,24.505460739135746,25.0,-0.1104567348957061,-5715.48779296875,78.82514953613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06103515625,306.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.1284586191177368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131535604596138,0.1315398663282394,-4.26146561949281e-06,0.0,0.0001303691678913,0.0,0.0,5.165280342102051,0.0,0.0,0.0,0.2747097313404083,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870747417211532,-2050.097900390625,304.14715576171875,0.8131360411643982,0.1443450450897216,0.1302799880504608,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5681852102279663,0.050000000745058,0.0481190830469131,293.1308288574219,297.1499938964844,293.1499938964844,0.0871267542243003,-1595.26416015625,304.1472473144531,0.8132562041282654,0.1444251090288162,0.1013753414154052,293.1224670410156,297.1499938964844,293.1499938964844,0.1781678199768066,-3831.2548828125,304.1469116210937,0.9873916506767272,0.2569026052951813,0.243473932147026,293.1646728515625,297.1499938964844,293.1499938964844,0.0038287641946226,-1443.895263671875,296.3702087402344,0.5681852102279663,0.050000000745058,0.2282562106847763,291.1434326171875,291.1499938964844,273.1499938964844,270.62078857421875,284.8407897949219,293.19256591796875,291.1434326171875,1.0,0.1916559934616089,0.805715799331665,0.805715799331665,1.0,1.0,-0.9018670320510864,0.3760224282741546,0.5258446335792542,0.1641328930854797,0.0,0.0,0.1751441359519958,24.497732162475582,25.0,-0.2192213684320449,-5731.48388671875,79.22107696533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693664550781,306.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.1287135779857635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319844275712967,0.1319887042045593,-4.2622255023161415e-06,0.0,0.000130627915496,0.0,0.0,5.184351921081543,0.0,0.0,0.0,0.2747829258441925,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870747417211532,-2050.097900390625,304.14715576171875,0.8131360411643982,0.1443450450897216,0.1302799880504608,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5681852102279663,0.050000000745058,0.0481190830469131,293.1308288574219,297.1499938964844,293.1499938964844,0.0871267542243003,-1595.26416015625,304.1472473144531,0.8132562041282654,0.1444251090288162,0.1013753414154052,293.1224670410156,297.1499938964844,293.1499938964844,0.1781678199768066,-3831.2548828125,304.1469116210937,0.9873916506767272,0.2569026052951813,0.243473932147026,293.1646728515625,297.1499938964844,293.1499938964844,0.0038287641946226,-1443.895263671875,296.3702087402344,0.5681852102279663,0.050000000745058,0.2282562106847763,291.1434326171875,291.1499938964844,273.1499938964844,270.62078857421875,284.8407897949219,293.19256591796875,291.1434326171875,1.0,0.1916559934616089,0.805715799331665,0.805715799331665,1.0,1.0,-0.9018670320510864,0.3760224282741546,0.5258446335792542,0.1641328930854797,0.0,0.0,0.1751441359519958,24.497732162475582,25.0,-0.2192213684320449,-5731.48388671875,79.22107696533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693664550781,306.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.1287135779857635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319844275712967,0.1319887042045593,-4.2622255023161415e-06,0.0,0.000130627915496,0.0,0.0,5.184351921081543,0.0,0.0,0.0,0.2747829258441925,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.087639071047306,-2060.602294921875,304.14715576171875,0.8147048950195312,0.1450863778591156,0.1309455335140228,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.568389892578125,0.050000000745058,0.0481178201735019,293.12921142578125,297.1499938964844,293.1499938964844,0.0877380296587944,-1604.1246337890625,304.14715576171875,0.8149380683898926,0.1452370434999466,0.101937748491764,293.12237548828125,297.1499938964844,293.1499938964844,0.1787933409214019,-3841.9736328125,304.1468811035156,0.9883873462677002,0.2576223015785217,0.244151771068573,293.1612854003906,297.1499938964844,293.1499938964844,0.0038321611937135,-1445.135498046875,296.3744506835937,0.568389892578125,0.050000000745058,0.2282502204179763,291.14324951171875,291.1499938964844,273.1499938964844,270.6214904785156,284.8388977050781,293.190673828125,291.14324951171875,1.0,0.1919043511152267,0.8056568503379822,0.8056568503379822,1.0,1.0,-0.9041456580162048,0.3770062923431396,0.5271393656730652,0.1646388471126556,0.0,0.0,0.1760560274124145,24.491003036499023,25.0,-0.26063072681427,-5747.4765625,79.6219482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0757141113281,306.703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.171875,18000.0,0.0,0.0,0.1289590448141098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324488669633865,0.1324531286954879,-4.263012669980526e-06,0.0,0.0001308770442847,0.0,0.0,5.204100131988525,0.0,0.0,0.0,0.2748587131500244,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.087639071047306,-2060.602294921875,304.14715576171875,0.8147048950195312,0.1450863778591156,0.1309455335140228,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.568389892578125,0.050000000745058,0.0481178201735019,293.12921142578125,297.1499938964844,293.1499938964844,0.0877380296587944,-1604.1246337890625,304.14715576171875,0.8149380683898926,0.1452370434999466,0.101937748491764,293.12237548828125,297.1499938964844,293.1499938964844,0.1787933409214019,-3841.9736328125,304.1468811035156,0.9883873462677002,0.2576223015785217,0.244151771068573,293.1612854003906,297.1499938964844,293.1499938964844,0.0038321611937135,-1445.135498046875,296.3744506835937,0.568389892578125,0.050000000745058,0.2282502204179763,291.14324951171875,291.1499938964844,273.1499938964844,270.6214904785156,284.8388977050781,293.190673828125,291.14324951171875,1.0,0.1919043511152267,0.8056568503379822,0.8056568503379822,1.0,1.0,-0.9041456580162048,0.3770062923431396,0.5271393656730652,0.1646388471126556,0.0,0.0,0.1760560274124145,24.491003036499023,25.0,-0.26063072681427,-5747.4765625,79.6219482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0757141113281,306.703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.171875,18000.0,0.0,0.0,0.1289590448141098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324488669633865,0.1324531286954879,-4.263012669980526e-06,0.0,0.0001308770442847,0.0,0.0,5.204100131988525,0.0,0.0,0.0,0.2748587131500244,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881986767053604,-2071.02197265625,304.1471862792969,0.8162460923194885,0.145821526646614,0.1316056698560714,293.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.568593442440033,0.050000000745058,0.0481165647506713,293.1277160644531,297.1499938964844,293.1499938964844,0.0883639827370643,-1613.2000732421875,304.1470642089844,0.8166349530220032,0.1460678577423095,0.102513737976551,293.1222839355469,297.1499938964844,293.1499938964844,0.1794174760580063,-3852.659912109375,304.1468811035156,0.9893669486045836,0.2583396434783935,0.244827464222908,293.1578674316406,297.1499938964844,293.1499938964844,0.0038365013897418,-1446.7171630859375,296.37994384765625,0.568593442440033,0.050000000745058,0.2282442599534988,291.14306640625,291.1499938964844,273.1499938964844,270.62213134765625,284.8371887207031,293.1885681152344,291.14306640625,1.0,0.1921556293964386,0.8055978417396545,0.8055978417396545,1.0,1.0,-0.9064315557479858,0.3779809772968292,0.528450608253479,0.1651795506477356,0.0,0.0,0.1769936084747314,24.485260009765625,25.0,-0.2594315707683563,-5763.41845703125,80.02720642089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07989501953125,306.7161560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.11328125,18000.0,0.0,0.0,0.1292047798633575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329285502433776,0.1329328119754791,-4.263828031980665e-06,0.0,0.0001311264350079,0.0,0.0,5.224513053894043,0.0,0.0,0.0,0.2749371230602264,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881986767053604,-2071.02197265625,304.1471862792969,0.8162460923194885,0.145821526646614,0.1316056698560714,293.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.568593442440033,0.050000000745058,0.0481165647506713,293.1277160644531,297.1499938964844,293.1499938964844,0.0883639827370643,-1613.2000732421875,304.1470642089844,0.8166349530220032,0.1460678577423095,0.102513737976551,293.1222839355469,297.1499938964844,293.1499938964844,0.1794174760580063,-3852.659912109375,304.1468811035156,0.9893669486045836,0.2583396434783935,0.244827464222908,293.1578674316406,297.1499938964844,293.1499938964844,0.0038365013897418,-1446.7171630859375,296.37994384765625,0.568593442440033,0.050000000745058,0.2282442599534988,291.14306640625,291.1499938964844,273.1499938964844,270.62213134765625,284.8371887207031,293.1885681152344,291.14306640625,1.0,0.1921556293964386,0.8055978417396545,0.8055978417396545,1.0,1.0,-0.9064315557479858,0.3779809772968292,0.528450608253479,0.1651795506477356,0.0,0.0,0.1769936084747314,24.485260009765625,25.0,-0.2594315707683563,-5763.41845703125,80.02720642089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07989501953125,306.7161560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.11328125,18000.0,0.0,0.0,0.1292047798633575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329285502433776,0.1329328119754791,-4.263828031980665e-06,0.0,0.0001311264350079,0.0,0.0,5.224513053894043,0.0,0.0,0.0,0.2749371230602264,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884765982627868,-2076.19775390625,304.1471862792969,0.8170071244239807,0.1461865901947021,0.1319336146116256,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5686951875686646,0.050000000745058,0.0481159389019012,293.12701416015625,297.1499938964844,293.1499938964844,0.0886815264821052,-1617.8046875,304.1470031738281,0.8174877762794495,0.1464890986680984,0.1028060093522071,293.12225341796875,297.1499938964844,293.1499938964844,0.1797288358211517,-3857.987060546875,304.1468811035156,0.9898509979248048,0.2586972117424011,0.2451643943786621,293.1561889648437,297.1499938964844,293.1499938964844,0.0038389987312257,-1447.6259765625,296.38311767578125,0.5686951875686646,0.050000000745058,0.2282412946224212,291.1429748535156,291.1499938964844,273.1499938964844,270.6224060058594,284.8363952636719,293.1874694824219,291.1429748535156,1.0,0.1922821551561355,0.8055683374404907,0.8055683374404907,1.0,1.0,-0.907576024532318,0.3784639239311218,0.5291121006011963,0.1654637902975082,0.0,0.0,0.1774702966213226,24.482725143432617,25.0,-0.2467477470636367,-5771.36181640625,80.23121643066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,306.7221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.083984375,18000.0,0.0,0.0,0.1293301433324813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133173331618309,0.1331775933504104,-4.264245035301428e-06,0.0,0.0001312536478508,0.0,0.0,5.234936237335205,0.0,0.0,0.0,0.2749771475791931,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887529700994491,-2081.3447265625,304.1471862792969,0.8177614808082581,0.1465497463941574,0.1322598308324813,293.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5687966346740723,0.050000000745058,0.0481153130531311,293.1263427734375,297.1499938964844,293.1499938964844,0.0890019908547401,-1622.451904296875,304.14697265625,0.8183434009552002,0.1469142436981201,0.1031010448932647,293.1222229003906,297.1499938964844,293.1499938964844,0.1800394505262375,-3863.299072265625,304.1468811035156,0.9903308153152466,0.2590540051460266,0.2455005347728729,293.15447998046875,297.1499938964844,293.1499938964844,0.0038417356554418,-1448.6209716796875,296.3865966796875,0.5687966346740723,0.050000000745058,0.2282383292913437,291.1429138183594,291.1499938964844,273.1499938964844,270.6226501464844,284.8356628417969,293.1863098144531,291.14288330078125,1.0,0.1924092322587967,0.8055348992347717,0.8055348992347717,1.0,1.0,-0.9087207913398744,0.3789430856704712,0.5297777056694031,0.1657574772834777,0.0,0.0,0.1779514700174331,24.480440139770508,25.0,-0.2251502424478531,-5779.27490234375,80.4360580444336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08203125,306.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.129458487033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334211528301239,0.1334254145622253,-4.264668859832455e-06,0.0,0.0001313839165959,0.0,0.0,5.245494842529297,0.0,0.0,0.0,0.2750177383422851,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0893012955784797,-2091.557861328125,304.147216796875,0.8192521929740906,0.1472703665494918,0.1329073905944824,293.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5689996480941772,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.0896498709917068,-1631.84765625,304.1469116210937,0.8200604915618896,0.1477734744548797,0.1036977469921112,293.1221923828125,297.1499938964844,293.1499938964844,0.1806584894657135,-3873.87841796875,304.1468811035156,0.9912788271903992,0.2597648799419403,0.2461704760789871,293.15106201171875,297.1499938964844,293.1499938964844,0.0038478448987007,-1450.838623046875,296.3944702148437,0.5689996480941772,0.050000000745058,0.2282324135303497,291.1427917480469,291.1499938964844,273.1499938964844,270.6230773925781,284.8343811035156,293.183837890625,291.1427917480469,1.0,0.1926646679639816,0.8054680228233337,0.8054680228233337,1.0,1.0,-0.9110096096992492,0.3798902630805969,0.5311193466186523,0.1663737744092941,0.0,0.0,0.1789222508668899,24.476505279541016,25.0,-0.1667881608009338,-5795.00830078125,80.84779357910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823974609375,306.7390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01953125,18000.0,0.0,0.0,0.1297252923250198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339232772588729,0.1339275389909744,-4.2655301513150334e-06,0.0,0.0001316546840826,0.0,0.0,5.266901969909668,0.0,0.0,0.0,0.2751000523567199,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0893012955784797,-2091.557861328125,304.147216796875,0.8192521929740906,0.1472703665494918,0.1329073905944824,293.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5689996480941772,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.0896498709917068,-1631.84765625,304.1469116210937,0.8200604915618896,0.1477734744548797,0.1036977469921112,293.1221923828125,297.1499938964844,293.1499938964844,0.1806584894657135,-3873.87841796875,304.1468811035156,0.9912788271903992,0.2597648799419403,0.2461704760789871,293.15106201171875,297.1499938964844,293.1499938964844,0.0038478448987007,-1450.838623046875,296.3944702148437,0.5689996480941772,0.050000000745058,0.2282324135303497,291.1427917480469,291.1499938964844,273.1499938964844,270.6230773925781,284.8343811035156,293.183837890625,291.1427917480469,1.0,0.1926646679639816,0.8054680228233337,0.8054680228233337,1.0,1.0,-0.9110096096992492,0.3798902630805969,0.5311193466186523,0.1663737744092941,0.0,0.0,0.1789222508668899,24.476505279541016,25.0,-0.1667881608009338,-5795.00830078125,80.84779357910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823974609375,306.7390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01953125,18000.0,0.0,0.0,0.1297252923250198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339232772588729,0.1339275389909744,-4.2655301513150334e-06,0.0,0.0001316546840826,0.0,0.0,5.266901969909668,0.0,0.0,0.0,0.2751000523567199,4.0,0.0,1.0
