time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898425802588462,-2101.64013671875,304.1472473144531,0.8207173943519592,0.1479820907115936,0.1335471272468567,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5692020654678345,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903063043951988,-1641.367431640625,304.1468505859375,0.8217845559120178,0.1486438810825348,0.1043026521801948,293.1221923828125,297.1499938964844,293.1499938964844,0.1812736839056015,-3884.382080078125,304.1469116210937,0.9922099113464355,0.2604714930057525,0.2468364983797073,293.14764404296875,297.1499938964844,293.1499938964844,0.0038548749871551,-1453.3858642578125,296.4035339355469,0.5692020654678345,0.050000000745058,0.2282265126705169,291.1427001953125,291.1499938964844,273.1499938964844,270.6234130859375,284.8332824707031,293.18115234375,291.1427307128906,1.0,0.1929215788841247,0.8054011464118958,0.8054011464118958,1.0,1.0,-0.91329425573349,0.3808206021785736,0.5324736833572388,0.1670294255018234,0.0,0.0,0.1798992604017257,24.473506927490234,25.0,-0.0992669612169265,-5810.5771484375,81.26179504394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,306.7492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.994140625,18000.0,0.0,0.0,0.1300093084573745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344315409660339,0.1344358026981353,-4.266407358954893e-06,0.0,0.0001319429284194,0.0,0.0,5.28859281539917,0.0,0.0,0.0,0.2751834988594055,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898425802588462,-2101.64013671875,304.1472473144531,0.8207173943519592,0.1479820907115936,0.1335471272468567,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5692020654678345,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0903063043951988,-1641.367431640625,304.1468505859375,0.8217845559120178,0.1486438810825348,0.1043026521801948,293.1221923828125,297.1499938964844,293.1499938964844,0.1812736839056015,-3884.382080078125,304.1469116210937,0.9922099113464355,0.2604714930057525,0.2468364983797073,293.14764404296875,297.1499938964844,293.1499938964844,0.0038548749871551,-1453.3858642578125,296.4035339355469,0.5692020654678345,0.050000000745058,0.2282265126705169,291.1427001953125,291.1499938964844,273.1499938964844,270.6234130859375,284.8332824707031,293.18115234375,291.1427307128906,1.0,0.1929215788841247,0.8054011464118958,0.8054011464118958,1.0,1.0,-0.91329425573349,0.3808206021785736,0.5324736833572388,0.1670294255018234,0.0,0.0,0.1798992604017257,24.473506927490234,25.0,-0.0992669612169265,-5810.5771484375,81.26179504394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,306.7492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.994140625,18000.0,0.0,0.0,0.1300093084573745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344315409660339,0.1344358026981353,-4.266407358954893e-06,0.0,0.0001319429284194,0.0,0.0,5.28859281539917,0.0,0.0,0.0,0.2751834988594055,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903763771057128,-2111.582763671875,304.14727783203125,0.822157621383667,0.1486842930316925,0.1341784745454788,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5694039463996887,0.050000000745058,0.0481115840375423,293.1228332519531,297.1499938964844,293.1499938964844,0.0909694582223892,-1650.983642578125,304.14678955078125,0.8235130906105042,0.1495229750871658,0.1049140319228172,293.1221923828125,297.1499938964844,293.1499938964844,0.1818845719099044,-3894.802978515625,304.1469116210937,0.9931240081787108,0.2611733675003052,0.2474981695413589,293.1442565917969,297.1499938964844,293.1499938964844,0.0038628191687166,-1456.2598876953125,296.41387939453125,0.5694039463996887,0.050000000745058,0.2282206416130066,291.1427001953125,291.1499938964844,273.1499938964844,270.6236572265625,284.8323669433594,293.17828369140625,291.1427001953125,1.0,0.193179503083229,0.8053290843963623,0.8053290843963623,1.0,1.0,-0.9155714511871338,0.3817325234413147,0.5338389277458191,0.1677228808403015,0.0,0.0,0.180875539779663,24.471406936645508,25.0,-0.0271970871835947,-5825.96728515625,81.67741394042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,306.7587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.1303117722272873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349423080682754,0.1349465698003769,-4.26729320679442e-06,0.0,0.0001322498865192,0.0,0.0,5.310412406921387,0.0,0.0,0.0,0.2752675414085388,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903763771057128,-2111.582763671875,304.14727783203125,0.822157621383667,0.1486842930316925,0.1341784745454788,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5694039463996887,0.050000000745058,0.0481115840375423,293.1228332519531,297.1499938964844,293.1499938964844,0.0909694582223892,-1650.983642578125,304.14678955078125,0.8235130906105042,0.1495229750871658,0.1049140319228172,293.1221923828125,297.1499938964844,293.1499938964844,0.1818845719099044,-3894.802978515625,304.1469116210937,0.9931240081787108,0.2611733675003052,0.2474981695413589,293.1442565917969,297.1499938964844,293.1499938964844,0.0038628191687166,-1456.2598876953125,296.41387939453125,0.5694039463996887,0.050000000745058,0.2282206416130066,291.1427001953125,291.1499938964844,273.1499938964844,270.6236572265625,284.8323669433594,293.17828369140625,291.1427001953125,1.0,0.193179503083229,0.8053290843963623,0.8053290843963623,1.0,1.0,-0.9155714511871338,0.3817325234413147,0.5338389277458191,0.1677228808403015,0.0,0.0,0.180875539779663,24.471406936645508,25.0,-0.0271970871835947,-5825.96728515625,81.67741394042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,306.7587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.1303117722272873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349423080682754,0.1349465698003769,-4.26729320679442e-06,0.0,0.0001322498865192,0.0,0.0,5.310412406921387,0.0,0.0,0.0,0.2752675414085388,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0909024626016616,-2121.381103515625,304.1473083496094,0.8235741257667542,0.1493766158819198,0.1348011046648025,293.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5696055889129639,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916455388069152,-1660.787109375,304.146728515625,0.8252624273300171,0.1504263281822204,0.1055377721786499,293.1222839355469,297.1499938964844,293.1499938964844,0.182484969496727,-3905.03271484375,304.1469421386719,0.9940144419670104,0.261858195066452,0.2481483668088913,293.1408386230469,297.1499938964844,293.1499938964844,0.0038716460112482,-1459.448974609375,296.4253845214844,0.5696055889129639,0.050000000745058,0.2282148003578186,291.1427307128906,291.1499938964844,273.1499938964844,270.6238098144531,284.8316650390625,293.1751403808594,291.1427307128906,1.0,0.1934380382299423,0.8052570819854736,0.8052570819854736,1.0,1.0,-0.9178392291069032,0.3826264142990112,0.5352128744125366,0.1684519797563552,0.0,0.0,0.1818445771932602,24.470088958740234,25.0,0.0402911305427551,-5841.18017578125,82.0941162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760192871094,306.7677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.130631536245346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354520469903946,0.135456308722496,-4.268182237865403e-06,0.0,0.0001325743942288,0.0,0.0,5.332209587097168,0.0,0.0,0.0,0.2753515839576721,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0909024626016616,-2121.381103515625,304.1473083496094,0.8235741257667542,0.1493766158819198,0.1348011046648025,293.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5696055889129639,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916455388069152,-1660.787109375,304.146728515625,0.8252624273300171,0.1504263281822204,0.1055377721786499,293.1222839355469,297.1499938964844,293.1499938964844,0.182484969496727,-3905.03271484375,304.1469421386719,0.9940144419670104,0.261858195066452,0.2481483668088913,293.1408386230469,297.1499938964844,293.1499938964844,0.0038716460112482,-1459.448974609375,296.4253845214844,0.5696055889129639,0.050000000745058,0.2282148003578186,291.1427307128906,291.1499938964844,273.1499938964844,270.6238098144531,284.8316650390625,293.1751403808594,291.1427307128906,1.0,0.1934380382299423,0.8052570819854736,0.8052570819854736,1.0,1.0,-0.9178392291069032,0.3826264142990112,0.5352128744125366,0.1684519797563552,0.0,0.0,0.1818445771932602,24.470088958740234,25.0,0.0402911305427551,-5841.18017578125,82.0941162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760192871094,306.7677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.130631536245346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354520469903946,0.135456308722496,-4.268182237865403e-06,0.0,0.0001325743942288,0.0,0.0,5.332209587097168,0.0,0.0,0.0,0.2753515839576721,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911630317568779,-2126.23388671875,304.1473083496094,0.8242747187614441,0.1497212052345276,0.1351096481084823,293.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5697062015533447,0.050000000745058,0.0481097362935543,293.1212463378906,297.1499938964844,293.1499938964844,0.0919923037290573,-1665.8153076171875,304.1466979980469,0.8261538743972778,0.1508868634700775,0.1058578565716743,293.12237548828125,297.1499938964844,293.1499938964844,0.1827771663665771,-3910.005615234375,304.14697265625,0.9944461584091188,0.2621916830539703,0.2484645396471023,293.1391296386719,297.1499938964844,293.1499938964844,0.0038764155469834,-1461.1707763671875,296.4316101074219,0.5697062015533447,0.050000000745058,0.2282118797302246,291.14276123046875,291.1499938964844,273.1499938964844,270.6238708496094,284.8313293457031,293.1734924316406,291.14276123046875,1.0,0.1935674250125885,0.8052210211753845,0.8052210211753845,1.0,1.0,-0.9189689755439758,0.383066713809967,0.5359022617340088,0.1688287109136581,0.0,0.0,0.1823248118162155,24.469715118408203,25.0,0.067015491425991,-5848.7197265625,82.30274200439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743713378906,306.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.990234375,18000.0,0.0,0.0,0.1307978183031082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357055753469467,0.1357098370790481,-4.2686260712798685e-06,0.0,0.0001327431527897,0.0,0.0,5.3430585861206055,0.0,0.0,0.0,0.2753934264183044,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914278477430343,-2131.167236328125,304.1473388671875,0.824984610080719,0.1500780582427978,0.1354235112667083,293.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.569807231426239,0.050000000745058,0.0481091178953647,293.1208190917969,297.1499938964844,293.1499938964844,0.0923358649015426,-1670.795166015625,304.14666748046875,0.827036440372467,0.1513348221778869,0.106174811720848,293.1224670410156,297.1499938964844,293.1499938964844,0.1830659508705139,-3914.91845703125,304.1470031738281,0.9948719143867492,0.2625221014022827,0.2487770020961761,293.13739013671875,297.1499938964844,293.1499938964844,0.0038814034778624,-1462.9705810546875,296.4381408691406,0.569807231426239,0.050000000745058,0.2282089442014694,291.1427917480469,291.1499938964844,273.1499938964844,270.6239013671875,284.8310546875,293.1717529296875,291.1427917480469,1.0,0.1936968713998794,0.8051820397377014,0.8051820397377014,1.0,1.0,-0.9200968742370604,0.38350310921669,0.5365937948226929,0.1692127138376236,0.0,0.0,0.1828020513057708,24.469446182250977,25.0,0.0909486338496208,-5856.22412109375,82.51158142089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727233886719,306.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.99609375,18000.0,0.0,0.0,0.1309675723314285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359580606222152,0.1359623372554779,-4.269068995199632e-06,0.0,0.0001329154329141,0.0,0.0,5.35386848449707,0.0,0.0,0.0,0.2754351198673248,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919783636927604,-2141.42626953125,304.1473083496094,0.826448380947113,0.1508120000362396,0.1360766738653183,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5700088143348694,0.050000000745058,0.0481078885495662,293.1202087402344,297.1499938964844,293.1499938964844,0.0929958149790763,-1680.3538818359375,304.1466979980469,0.8287343978881836,0.1521967053413391,0.1067829057574272,293.1226806640625,297.1499938964844,293.1499938964844,0.183636799454689,-3924.62451171875,304.14703369140625,0.9957077503204346,0.2631764113903045,0.2493946105241775,293.13397216796875,297.1499938964844,293.1499938964844,0.0038920789957046,-1466.8203125,296.4521179199219,0.5700088143348694,0.050000000745058,0.2282031178474426,291.14288330078125,291.1499938964844,273.1499938964844,270.6239013671875,284.8304138183594,293.1679077148437,291.14288330078125,1.0,0.1939557343721389,0.80510413646698,0.80510413646698,1.0,1.0,-0.9223434925079346,0.3843640983104706,0.5379794239997864,0.1700000464916229,0.0,0.0,0.1837462335824966,24.469390869140625,25.0,0.1045258045196533,-5871.14599609375,82.92949676513672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694274902344,306.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.1313166469335556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13645900785923,0.1364632695913314,-4.269949386070948e-06,0.0,0.0001332696992903,0.0,0.0,5.37532901763916,0.0,0.0,0.0,0.2755179405212402,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919783636927604,-2141.42626953125,304.1473083496094,0.826448380947113,0.1508120000362396,0.1360766738653183,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5700088143348694,0.050000000745058,0.0481078885495662,293.1202087402344,297.1499938964844,293.1499938964844,0.0929958149790763,-1680.3538818359375,304.1466979980469,0.8287343978881836,0.1521967053413391,0.1067829057574272,293.1226806640625,297.1499938964844,293.1499938964844,0.183636799454689,-3924.62451171875,304.14703369140625,0.9957077503204346,0.2631764113903045,0.2493946105241775,293.13397216796875,297.1499938964844,293.1499938964844,0.0038920789957046,-1466.8203125,296.4521179199219,0.5700088143348694,0.050000000745058,0.2282031178474426,291.14288330078125,291.1499938964844,273.1499938964844,270.6239013671875,284.8304138183594,293.1679077148437,291.14288330078125,1.0,0.1939557343721389,0.80510413646698,0.80510413646698,1.0,1.0,-0.9223434925079346,0.3843640983104706,0.5379794239997864,0.1700000464916229,0.0,0.0,0.1837462335824966,24.469390869140625,25.0,0.1045258045196533,-5871.14599609375,82.92949676513672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694274902344,306.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.1313166469335556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13645900785923,0.1364632695913314,-4.269949386070948e-06,0.0,0.0001332696992903,0.0,0.0,5.37532901763916,0.0,0.0,0.0,0.2755179405212402,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925104394555091,-2151.33935546875,304.1473083496094,0.8278384804725647,0.1514914631843567,0.1367049515247345,293.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5701904892921448,0.050000000745058,0.0481067821383476,293.1197814941406,297.1499938964844,293.1499938964844,0.0936376005411148,-1689.648193359375,304.146728515625,0.830359935760498,0.1530381292104721,0.1073721274733543,293.1228942871094,297.1499938964844,293.1499938964844,0.1842056810855865,-3934.301025390625,304.1470947265625,0.996505856513977,0.2638250291347503,0.250006228685379,293.13055419921875,297.1499938964844,293.1499938964844,0.0039036727976053,-1471.0125732421875,296.46710205078125,0.5701904892921448,0.050000000745058,0.2281978577375412,291.1427307128906,291.1499938964844,273.1499938964844,270.62384033203125,284.8280944824219,293.160888671875,291.1427001953125,1.0,0.194213330745697,0.8050261735916138,0.8050261735916138,1.0,1.0,-0.9245312213897704,0.3851897716522217,0.5393414497375488,0.1708009243011474,0.0,0.0,0.1847191751003265,24.47236061096192,25.0,-0.2721819579601288,-5886.5107421875,83.34273529052734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663452148437,306.79302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.1316759288311004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369667798280716,0.136971041560173,-4.270827957952861e-06,0.0,0.0001336343266302,0.0,0.0,5.397080421447754,0.0,0.0,0.0,0.2756018340587616,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925104394555091,-2151.33935546875,304.1473083496094,0.8278384804725647,0.1514914631843567,0.1367049515247345,293.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5701904892921448,0.050000000745058,0.0481067821383476,293.1197814941406,297.1499938964844,293.1499938964844,0.0936376005411148,-1689.648193359375,304.146728515625,0.830359935760498,0.1530381292104721,0.1073721274733543,293.1228942871094,297.1499938964844,293.1499938964844,0.1842056810855865,-3934.301025390625,304.1470947265625,0.996505856513977,0.2638250291347503,0.250006228685379,293.13055419921875,297.1499938964844,293.1499938964844,0.0039036727976053,-1471.0125732421875,296.46710205078125,0.5701904892921448,0.050000000745058,0.2281978577375412,291.1427307128906,291.1499938964844,273.1499938964844,270.62384033203125,284.8280944824219,293.160888671875,291.1427001953125,1.0,0.194213330745697,0.8050261735916138,0.8050261735916138,1.0,1.0,-0.9245312213897704,0.3851897716522217,0.5393414497375488,0.1708009243011474,0.0,0.0,0.1847191751003265,24.47236061096192,25.0,-0.2721819579601288,-5886.5107421875,83.34273529052734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663452148437,306.79302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.1316759288311004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369667798280716,0.136971041560173,-4.270827957952861e-06,0.0,0.0001336343266302,0.0,0.0,5.397080421447754,0.0,0.0,0.0,0.2756018340587616,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929866135120391,-2160.201416015625,304.1474304199219,0.8292094469070435,0.1521061211824417,0.1372652649879455,293.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5704697966575623,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945347920060157,-1702.6927490234375,304.1462707519531,0.8326765298843384,0.1545752733945846,0.108204111456871,293.12310791015625,297.1499938964844,293.1499938964844,0.1847705245018005,-3943.90673828125,304.1471252441406,0.9973939061164856,0.2644692063331604,0.2506128847599029,293.1271057128906,297.1499938964844,293.1499938964844,0.0039162337779998,-1475.55322265625,296.4833068847656,0.5704697966575623,0.050000000745058,0.2281898260116577,291.1425170898437,291.1499938964844,273.1499938964844,270.6236877441406,284.8258056640625,293.1539001464844,291.1424560546875,1.0,0.1944731920957565,0.8049448728561401,0.8049448728561401,1.0,1.0,-0.9269185066223145,0.3861019313335418,0.5408165454864502,0.1716484725475311,0.0,0.0,0.1857368648052215,24.46287727355957,25.0,-0.3935941457748413,-5902.94970703125,83.77537536621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634765625,306.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8671875,18000.0,0.0,0.0,0.1320454776287078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375055611133575,0.1375098377466201,-4.271752004569862e-06,0.0,0.0001340093731414,0.0,0.0,5.420168876647949,0.0,0.0,0.0,0.2756905555725097,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929866135120391,-2160.201416015625,304.1474304199219,0.8292094469070435,0.1521061211824417,0.1372652649879455,293.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5704697966575623,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945347920060157,-1702.6927490234375,304.1462707519531,0.8326765298843384,0.1545752733945846,0.108204111456871,293.12310791015625,297.1499938964844,293.1499938964844,0.1847705245018005,-3943.90673828125,304.1471252441406,0.9973939061164856,0.2644692063331604,0.2506128847599029,293.1271057128906,297.1499938964844,293.1499938964844,0.0039162337779998,-1475.55322265625,296.4833068847656,0.5704697966575623,0.050000000745058,0.2281898260116577,291.1425170898437,291.1499938964844,273.1499938964844,270.6236877441406,284.8258056640625,293.1539001464844,291.1424560546875,1.0,0.1944731920957565,0.8049448728561401,0.8049448728561401,1.0,1.0,-0.9269185066223145,0.3861019313335418,0.5408165454864502,0.1716484725475311,0.0,0.0,0.1857368648052215,24.46287727355957,25.0,-0.3935941457748413,-5902.94970703125,83.77537536621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634765625,306.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8671875,18000.0,0.0,0.0,0.1320454776287078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375055611133575,0.1375098377466201,-4.271752004569862e-06,0.0,0.0001340093731414,0.0,0.0,5.420168876647949,0.0,0.0,0.0,0.2756905555725097,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934493243694305,-2168.830810546875,304.1474914550781,0.8310057520866394,0.1526979357004165,0.1377966403961181,293.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5711696743965149,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.09673722833395,-1734.80517578125,304.1438293457031,0.8383867144584656,0.157903790473938,0.1102534756064415,293.1231689453125,297.1499938964844,293.1499938964844,0.1851110011339187,-3949.579833984375,304.1475524902344,0.998441755771637,0.2651386559009552,0.2509330213069916,293.12359619140625,297.1499938964844,293.1499938964844,0.0039297379553318,-1480.501708984375,296.5001525878906,0.5711696743965149,0.050000000745058,0.2281698733568191,291.1410827636719,291.1499938964844,273.1499938964844,270.6234741210937,284.822998046875,293.14752197265625,291.1407775878906,1.0,0.1947655081748962,0.8048635125160217,0.8048635125160217,1.0,1.0,-0.9303760528564452,0.3874996900558471,0.5428763628005981,0.172689139842987,0.0,0.0,0.1870003938674926,24.401073455810547,25.0,-2.241546154022217,-5923.24853515625,84.3284912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,306.8093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.1324300915002823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138125866651535,0.1381301432847976,-4.2727433537947945e-06,0.0,0.0001343997137155,0.0,0.0,5.446681022644043,0.0,0.0,0.0,0.275792121887207,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934493243694305,-2168.830810546875,304.1474914550781,0.8310057520866394,0.1526979357004165,0.1377966403961181,293.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5711696743965149,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.09673722833395,-1734.80517578125,304.1438293457031,0.8383867144584656,0.157903790473938,0.1102534756064415,293.1231689453125,297.1499938964844,293.1499938964844,0.1851110011339187,-3949.579833984375,304.1475524902344,0.998441755771637,0.2651386559009552,0.2509330213069916,293.12359619140625,297.1499938964844,293.1499938964844,0.0039297379553318,-1480.501708984375,296.5001525878906,0.5711696743965149,0.050000000745058,0.2281698733568191,291.1410827636719,291.1499938964844,273.1499938964844,270.6234741210937,284.822998046875,293.14752197265625,291.1407775878906,1.0,0.1947655081748962,0.8048635125160217,0.8048635125160217,1.0,1.0,-0.9303760528564452,0.3874996900558471,0.5428763628005981,0.172689139842987,0.0,0.0,0.1870003938674926,24.401073455810547,25.0,-2.241546154022217,-5923.24853515625,84.3284912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,306.8093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.1324300915002823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138125866651535,0.1381301432847976,-4.2727433537947945e-06,0.0,0.0001343997137155,0.0,0.0,5.446681022644043,0.0,0.0,0.0,0.275792121887207,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936793014407157,-2173.123291015625,304.1475524902344,0.8318185210227966,0.1529895961284637,0.1380578726530075,293.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5714516639709473,0.050000000745058,0.0480991937220096,293.0964660644531,297.1499938964844,293.1499938964844,0.0981820523738861,-1755.8101806640625,304.142333984375,0.8419128060340881,0.1599138528108596,0.1115922182798385,293.1227722167969,297.1499938964844,293.1499938964844,0.1849524825811386,-3946.748291015625,304.1482849121094,0.998537540435791,0.2655576467514038,0.2507207989692688,293.1217956542969,297.1499938964844,293.1499938964844,0.0039371489547193,-1483.2271728515625,296.50897216796875,0.5714516639709473,0.050000000745058,0.2281618565320968,291.1399841308594,291.1499938964844,273.1499938964844,270.62335205078125,284.8216552734375,293.144287109375,291.1397705078125,1.0,0.1949196457862854,0.8048228621482849,0.8048228621482849,1.0,1.0,-0.9320249557495116,0.388159841299057,0.5438651442527771,0.1732029616832733,0.0,0.0,0.187780275940895,24.38001823425293,25.0,-2.3200807571411133,-5935.06689453125,84.60736846923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580749511719,306.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.015625,18000.0,0.0,0.0,0.132633626461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138522669672966,0.1385269463062286,-4.273349986760877e-06,0.0,0.0001346062781522,0.0,0.0,5.46361780166626,0.0,0.0,0.0,0.2758561968803406,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0939039662480354,-2177.30810546875,304.1475830078125,0.8325674533843994,0.153279036283493,0.1383173614740371,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5716805458068848,0.050000000745058,0.0480978228151798,293.089111328125,297.1499938964844,293.1499938964844,0.0997402891516685,-1778.384033203125,304.1408996582031,0.8456246852874756,0.1620384156703949,0.1130343377590179,293.1218566894531,297.1499938964844,293.1499938964844,0.1846250146627426,-3940.9619140625,304.149169921875,0.99840247631073,0.266078770160675,0.2503245174884796,293.11993408203125,297.1499938964844,293.1499938964844,0.0039448421448469,-1486.0257568359375,296.5184631347656,0.5716805458068848,0.050000000745058,0.2281553596258163,291.1393737792969,291.1499938964844,273.1499938964844,270.6231994628906,284.8204345703125,293.1410217285156,291.1392822265625,1.0,0.1950761526823043,0.8047743439674377,0.8047743439674377,1.0,1.0,-0.9335830807685852,0.3887772858142853,0.5448058247566223,0.1737029999494552,0.0,0.0,0.188554897904396,24.36620712280273,25.0,-1.6763226985931396,-5947.08349609375,84.88072204589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0553283691406,306.82281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7890625,18000.0,0.0,0.0,0.1328476667404174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389411687850952,0.1389454305171966,-4.274038019502768e-06,0.0,0.0001348234945908,0.0,0.0,5.481551170349121,0.0,0.0,0.0,0.275924414396286,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943406298756599,-2185.425048828125,304.14764404296875,0.8340182900428772,0.1538512855768203,0.1388305872678756,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5721058249473572,0.050000000745058,0.0480952858924865,293.0749206542969,297.1499938964844,293.1499938964844,0.1030511483550071,-1826.04931640625,304.138427734375,0.8534168004989624,0.1664645671844482,0.1160842850804328,293.1186218261719,297.1499938964844,293.1499938964844,0.1837811768054962,-3926.2109375,304.1508483886719,0.997924506664276,0.2674444019794464,0.2493534982204437,293.1161499023437,297.1499938964844,293.1499938964844,0.003961001522839,-1491.8428955078125,296.539306640625,0.5721058249473572,0.050000000745058,0.2281433194875717,291.1391906738281,291.1499938964844,273.1499938964844,270.6228332519531,284.8179931640625,293.13446044921875,291.13922119140625,1.0,0.1953961700201034,0.8046773672103882,0.8046773672103882,1.0,1.0,-0.9366763234138488,0.3900009095668793,0.546675443649292,0.1747028231620788,0.0,0.0,0.1900146007537841,24.34357452392578,25.0,-0.4840306341648102,-5970.11279296875,85.43329620361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0485534667969,306.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.82421875,18000.0,0.0,0.0,0.1333075761795044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397448778152465,0.139749139547348,-4.275467745173955e-06,0.0,0.0001352902472717,0.0,0.0,5.516159534454346,0.0,0.0,0.0,0.2760579586029053,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943406298756599,-2185.425048828125,304.14764404296875,0.8340182900428772,0.1538512855768203,0.1388305872678756,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5721058249473572,0.050000000745058,0.0480952858924865,293.0749206542969,297.1499938964844,293.1499938964844,0.1030511483550071,-1826.04931640625,304.138427734375,0.8534168004989624,0.1664645671844482,0.1160842850804328,293.1186218261719,297.1499938964844,293.1499938964844,0.1837811768054962,-3926.2109375,304.1508483886719,0.997924506664276,0.2674444019794464,0.2493534982204437,293.1161499023437,297.1499938964844,293.1499938964844,0.003961001522839,-1491.8428955078125,296.539306640625,0.5721058249473572,0.050000000745058,0.2281433194875717,291.1391906738281,291.1499938964844,273.1499938964844,270.6228332519531,284.8179931640625,293.13446044921875,291.13922119140625,1.0,0.1953961700201034,0.8046773672103882,0.8046773672103882,1.0,1.0,-0.9366763234138488,0.3900009095668793,0.546675443649292,0.1747028231620788,0.0,0.0,0.1900146007537841,24.34357452392578,25.0,-0.4840306341648102,-5970.11279296875,85.43329620361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0485534667969,306.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.82421875,18000.0,0.0,0.0,0.1333075761795044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397448778152465,0.139749139547348,-4.275467745173955e-06,0.0,0.0001352902472717,0.0,0.0,5.516159534454346,0.0,0.0,0.0,0.2760579586029053,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947722792625427,-2193.453857421875,304.147705078125,0.8355889320373535,0.1544153392314911,0.1393355280160904,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5726466178894043,0.050000000745058,0.0480920746922493,293.062255859375,297.1499938964844,293.1499938964844,0.1064767464995384,-1874.966064453125,304.1365966796875,0.8615462779998779,0.1709407120943069,0.1192066371440887,293.1142578125,297.1499938964844,293.1499938964844,0.183124154806137,-3914.846923828125,304.1516418457031,0.9977819919586182,0.2691274583339691,0.2486090213060379,293.1122436523437,297.1499938964844,293.1499938964844,0.0039783371612429,-1498.09228515625,296.56170654296875,0.5726466178894043,0.050000000745058,0.2281280905008316,291.1388244628906,291.1499938964844,273.1499938964844,270.6224365234375,284.8148498535156,293.1272277832031,291.13873291015625,1.0,0.1957340389490127,0.8045804500579834,0.8045804500579834,1.0,1.0,-0.9401139616966248,0.3913804292678833,0.5487335324287415,0.1757687777280807,0.0,0.0,0.1915211975574493,24.307758331298828,25.0,-0.7587237358093262,-5993.74755859375,86.03360748291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04083251953125,306.8460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.748046875,18000.0,0.0,0.0,0.1338061988353729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405471265316009,0.1405514031648636,-4.276873823982896e-06,0.0,0.0001357962901238,0.0,0.0,5.550719261169434,0.0,0.0,0.0,0.2761916518211365,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947722792625427,-2193.453857421875,304.147705078125,0.8355889320373535,0.1544153392314911,0.1393355280160904,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5726466178894043,0.050000000745058,0.0480920746922493,293.062255859375,297.1499938964844,293.1499938964844,0.1064767464995384,-1874.966064453125,304.1365966796875,0.8615462779998779,0.1709407120943069,0.1192066371440887,293.1142578125,297.1499938964844,293.1499938964844,0.183124154806137,-3914.846923828125,304.1516418457031,0.9977819919586182,0.2691274583339691,0.2486090213060379,293.1122436523437,297.1499938964844,293.1499938964844,0.0039783371612429,-1498.09228515625,296.56170654296875,0.5726466178894043,0.050000000745058,0.2281280905008316,291.1388244628906,291.1499938964844,273.1499938964844,270.6224365234375,284.8148498535156,293.1272277832031,291.13873291015625,1.0,0.1957340389490127,0.8045804500579834,0.8045804500579834,1.0,1.0,-0.9401139616966248,0.3913804292678833,0.5487335324287415,0.1757687777280807,0.0,0.0,0.1915211975574493,24.307758331298828,25.0,-0.7587237358093262,-5993.74755859375,86.03360748291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04083251953125,306.8460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.748046875,18000.0,0.0,0.0,0.1338061988353729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405471265316009,0.1405514031648636,-4.276873823982896e-06,0.0,0.0001357962901238,0.0,0.0,5.550719261169434,0.0,0.0,0.0,0.2761916518211365,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951995924115181,-2201.404052734375,304.14776611328125,0.8371179699897766,0.1549722999334335,0.1398341357707977,293.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5731589794158936,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099066957831382,-1923.5565185546875,304.1353759765625,0.8695909976959229,0.1753649413585662,0.1223021000623703,293.1094055175781,297.1499938964844,293.1499938964844,0.1825237274169922,-3904.52685546875,304.1520690917969,0.9976749420166016,0.2710140347480774,0.2479348629713058,293.10821533203125,297.1499938964844,293.1499938964844,0.0039970478974282,-1504.836669921875,296.5856018066406,0.5731589794158936,0.050000000745058,0.2281137108802795,291.1382141113281,291.1499938964844,273.1499938964844,270.6219482421875,284.8118896484375,293.12030029296875,291.13818359375,1.0,0.1960871517658233,0.8044716119766235,0.8044716119766235,1.0,1.0,-0.9435976147651672,0.3927804231643677,0.5508171916007996,0.1768439263105392,0.0,0.0,0.193138837814331,24.27720260620117,25.0,-0.5991719365119934,-6018.95361328125,86.65458679199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032470703125,306.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.498046875,18000.0,0.0,0.0,0.1343437582254409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414219290018081,0.141426220536232,-4.278374490240822e-06,0.0,0.0001363418414257,0.0,0.0,5.588408946990967,0.0,0.0,0.0,0.2763365805149078,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951995924115181,-2201.404052734375,304.14776611328125,0.8371179699897766,0.1549722999334335,0.1398341357707977,293.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5731589794158936,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099066957831382,-1923.5565185546875,304.1353759765625,0.8695909976959229,0.1753649413585662,0.1223021000623703,293.1094055175781,297.1499938964844,293.1499938964844,0.1825237274169922,-3904.52685546875,304.1520690917969,0.9976749420166016,0.2710140347480774,0.2479348629713058,293.10821533203125,297.1499938964844,293.1499938964844,0.0039970478974282,-1504.836669921875,296.5856018066406,0.5731589794158936,0.050000000745058,0.2281137108802795,291.1382141113281,291.1499938964844,273.1499938964844,270.6219482421875,284.8118896484375,293.12030029296875,291.13818359375,1.0,0.1960871517658233,0.8044716119766235,0.8044716119766235,1.0,1.0,-0.9435976147651672,0.3927804231643677,0.5508171916007996,0.1768439263105392,0.0,0.0,0.193138837814331,24.27720260620117,25.0,-0.5991719365119934,-6018.95361328125,86.65458679199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032470703125,306.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.498046875,18000.0,0.0,0.0,0.1343437582254409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414219290018081,0.141426220536232,-4.278374490240822e-06,0.0,0.0001363418414257,0.0,0.0,5.588408946990967,0.0,0.0,0.0,0.2763365805149078,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.095617726445198,-2209.173095703125,304.1478271484375,0.838592529296875,0.1555219888687133,0.1403265297412872,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5736317038536072,0.050000000745058,0.0480862595140934,293.04229736328125,297.1499938964844,293.1499938964844,0.1133095920085907,-1971.3953857421875,304.13458251953125,0.8774661421775818,0.1797155886888504,0.12535060942173,293.1043701171875,297.1499938964844,293.1499938964844,0.1819564402103424,-3894.80517578125,304.1523132324219,0.9975736141204834,0.273062914609909,0.2473119050264358,293.10418701171875,297.1499938964844,293.1499938964844,0.004016846884042,-1511.93505859375,296.6112976074219,0.5736317038536072,0.050000000745058,0.2281005084514618,291.1381225585937,291.1499938964844,273.1499938964844,270.6214294433594,284.8092041015625,293.1140441894531,291.1381225585937,1.0,0.1964518725872039,0.8043628334999084,0.8043628334999084,1.0,1.0,-0.9470806121826172,0.3941830098628998,0.5528976321220398,0.1779146045446396,0.0,0.0,0.1947341859340667,24.25289535522461,25.0,-0.156705617904663,-6044.22216796875,87.2890396118164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023681640625,306.8698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.46875,18000.0,0.0,0.0,0.1349193602800369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423041522502899,0.1423084288835525,-4.279942913854029e-06,0.0,0.0001369259989587,0.0,0.0,5.626537322998047,0.0,0.0,0.0,0.2764839231967926,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.095617726445198,-2209.173095703125,304.1478271484375,0.838592529296875,0.1555219888687133,0.1403265297412872,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5736317038536072,0.050000000745058,0.0480862595140934,293.04229736328125,297.1499938964844,293.1499938964844,0.1133095920085907,-1971.3953857421875,304.13458251953125,0.8774661421775818,0.1797155886888504,0.12535060942173,293.1043701171875,297.1499938964844,293.1499938964844,0.1819564402103424,-3894.80517578125,304.1523132324219,0.9975736141204834,0.273062914609909,0.2473119050264358,293.10418701171875,297.1499938964844,293.1499938964844,0.004016846884042,-1511.93505859375,296.6112976074219,0.5736317038536072,0.050000000745058,0.2281005084514618,291.1381225585937,291.1499938964844,273.1499938964844,270.6214294433594,284.8092041015625,293.1140441894531,291.1381225585937,1.0,0.1964518725872039,0.8043628334999084,0.8043628334999084,1.0,1.0,-0.9470806121826172,0.3941830098628998,0.5528976321220398,0.1779146045446396,0.0,0.0,0.1947341859340667,24.25289535522461,25.0,-0.156705617904663,-6044.22216796875,87.2890396118164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023681640625,306.8698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.46875,18000.0,0.0,0.0,0.1349193602800369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423041522502899,0.1423084288835525,-4.279942913854029e-06,0.0,0.0001369259989587,0.0,0.0,5.626537322998047,0.0,0.0,0.0,0.2764839231967926,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958240553736686,-2213.004638671875,304.1478271484375,0.8393083810806274,0.1557939797639846,0.1405702829360962,293.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5738525390625,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149939075112342,-1994.945068359375,304.13433837890625,0.8813166618347168,0.1818538755178451,0.1268510371446609,293.1018371582031,297.1499938964844,293.1499938964844,0.1816881895065307,-3890.217529296875,304.15240478515625,0.99752539396286,0.2741411030292511,0.2470205277204513,293.1021423339844,297.1499938964844,293.1499938964844,0.0040271528996527,-1515.62158203125,296.6247253417969,0.5738525390625,0.050000000745058,0.2280943393707275,291.1381530761719,291.1499938964844,273.1499938964844,270.62115478515625,284.80792236328125,293.111083984375,291.13818359375,1.0,0.1966377347707748,0.8043084144592285,0.8043084144592285,1.0,1.0,-0.9488154053688048,0.3948831260204315,0.553932249546051,0.1784450411796569,0.0,0.0,0.1955206245183944,24.2430419921875,25.0,0.0122280521318316,-6056.7568359375,87.61002349853516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01934814453125,306.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1352197080850601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427410244941711,0.1427453011274337,-4.280727807781659e-06,0.0,0.000137230817927,0.0,0.0,5.64544677734375,0.0,0.0,0.0,0.2765571773052215,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.096028596162796,-2216.80126953125,304.1478576660156,0.8400092720985413,0.1560640335083007,0.140812337398529,293.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5740626454353333,0.050000000745058,0.0480837263166904,293.0348205566406,297.1499938964844,293.1499938964844,0.1166623309254646,-2018.19091796875,304.1341552734375,0.8850961327552795,0.183962345123291,0.1283319145441055,293.0992736816406,297.1499938964844,293.1499938964844,0.1814311742782592,-3885.82666015625,304.1524353027344,0.9974790215492249,0.275252103805542,0.2467431128025055,293.1001281738281,297.1499938964844,293.1499938964844,0.004037725739181,-1519.3984375,296.6385192871094,0.5740626454353333,0.050000000745058,0.2280884981155395,291.13824462890625,291.1499938964844,273.1499938964844,270.620849609375,284.80670166015625,293.1082458496094,291.1382751464844,1.0,0.1968254595994949,0.8042476773262024,0.8042476773262024,1.0,1.0,-0.950541853904724,0.3955806195735931,0.5549612641334534,0.1789698898792266,0.0,0.0,0.1962970495223999,24.23470497131348,25.0,0.1622363924980163,-6069.22705078125,87.9327621459961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0151672363281,306.88140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.50390625,18000.0,0.0,0.0,0.1355270147323608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431744545698166,0.1431787312030792,-4.281509518477833e-06,0.0,0.0001375426945742,0.0,0.0,5.664224624633789,0.0,0.0,0.0,0.2766299545764923,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964326784014701,-2224.297607421875,304.1478881835937,0.84136563539505,0.1565989702939987,0.1412916183471679,293.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5744500756263733,0.050000000745058,0.0480814576148986,293.0289611816406,297.1499938964844,293.1499938964844,0.1199388578534126,-2063.612060546875,304.13397216796875,0.8924080729484558,0.1880749762058258,0.1312250345945358,293.0942077636719,297.1499938964844,293.1499938964844,0.1809525787830352,-3877.66259765625,304.15240478515625,0.9973921775817872,0.2775635421276092,0.2462311536073684,293.0960998535156,297.1499938964844,293.1499938964844,0.0040596290491521,-1527.2076416015625,296.6671447753906,0.5744500756263733,0.050000000745058,0.2280777245759964,291.1385192871094,291.1499938964844,273.1499938964844,270.6202392578125,284.8043212890625,293.10284423828125,291.1385803222656,1.0,0.1972049623727798,0.8041262030601501,0.8041262030601501,1.0,1.0,-0.9539594650268556,0.3969656825065613,0.5569937229156494,0.1799990832805633,0.0,0.0,0.1978103965520858,24.22246360778809,25.0,0.3949428796768188,-6093.8896484375,88.58124542236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,306.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.578125,18000.0,0.0,0.0,0.1361576616764068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440251022577285,0.1440293937921524,-4.283054749976145e-06,0.0,0.0001381827169097,0.0,0.0,5.701126575469971,0.0,0.0,0.0,0.2767731249332428,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964326784014701,-2224.297607421875,304.1478881835937,0.84136563539505,0.1565989702939987,0.1412916183471679,293.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5744500756263733,0.050000000745058,0.0480814576148986,293.0289611816406,297.1499938964844,293.1499938964844,0.1199388578534126,-2063.612060546875,304.13397216796875,0.8924080729484558,0.1880749762058258,0.1312250345945358,293.0942077636719,297.1499938964844,293.1499938964844,0.1809525787830352,-3877.66259765625,304.15240478515625,0.9973921775817872,0.2775635421276092,0.2462311536073684,293.0960998535156,297.1499938964844,293.1499938964844,0.0040596290491521,-1527.2076416015625,296.6671447753906,0.5744500756263733,0.050000000745058,0.2280777245759964,291.1385192871094,291.1499938964844,273.1499938964844,270.6202392578125,284.8043212890625,293.10284423828125,291.1385803222656,1.0,0.1972049623727798,0.8041262030601501,0.8041262030601501,1.0,1.0,-0.9539594650268556,0.3969656825065613,0.5569937229156494,0.1799990832805633,0.0,0.0,0.1978103965520858,24.22246360778809,25.0,0.3949428796768188,-6093.8896484375,88.58124542236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,306.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.578125,18000.0,0.0,0.0,0.1361576616764068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440251022577285,0.1440293937921524,-4.283054749976145e-06,0.0,0.0001381827169097,0.0,0.0,5.701126575469971,0.0,0.0,0.0,0.2767731249332428,4.0,0.0,1.0
