time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968405604362487,-2231.8623046875,304.1479187011719,0.8426863551139832,0.1571471542119979,0.1417765021324157,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5747958421707153,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231138035655021,-2107.34228515625,304.134033203125,0.8993420600891113,0.1920249909162521,0.1340094953775406,293.0892639160156,297.1499938964844,293.1499938964844,0.1805207729339599,-3870.308837890625,304.1523132324219,0.9973132610321044,0.2799843549728393,0.2457737326622009,293.0921325683594,297.1499938964844,293.1499938964844,0.0040824622847139,-1535.3311767578125,296.697021484375,0.5747958421707153,0.050000000745058,0.2280681431293487,291.1388854980469,291.1499938964844,273.1499938964844,270.6195373535156,284.8019714355469,293.0977783203125,291.13897705078125,1.0,0.1975877732038498,0.8040047287940979,0.8040047287940979,1.0,1.0,-0.957320511341095,0.3983348309993744,0.5589856505393982,0.1809951364994049,0.0,0.0,0.1992658078670501,24.21557807922364,25.0,0.5285298824310303,-6118.13623046875,89.23094940185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00146484375,306.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6796875,18000.0,0.0,0.0,0.1368013769388198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144848957657814,0.1448532491922378,-4.284562237444334e-06,0.0,0.0001388359960401,0.0,0.0,5.73692512512207,0.0,0.0,0.0,0.2769122123718261,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968405604362487,-2231.8623046875,304.1479187011719,0.8426863551139832,0.1571471542119979,0.1417765021324157,293.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5747958421707153,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231138035655021,-2107.34228515625,304.134033203125,0.8993420600891113,0.1920249909162521,0.1340094953775406,293.0892639160156,297.1499938964844,293.1499938964844,0.1805207729339599,-3870.308837890625,304.1523132324219,0.9973132610321044,0.2799843549728393,0.2457737326622009,293.0921325683594,297.1499938964844,293.1499938964844,0.0040824622847139,-1535.3311767578125,296.697021484375,0.5747958421707153,0.050000000745058,0.2280681431293487,291.1388854980469,291.1499938964844,273.1499938964844,270.6195373535156,284.8019714355469,293.0977783203125,291.13897705078125,1.0,0.1975877732038498,0.8040047287940979,0.8040047287940979,1.0,1.0,-0.957320511341095,0.3983348309993744,0.5589856505393982,0.1809951364994049,0.0,0.0,0.1992658078670501,24.21557807922364,25.0,0.5285298824310303,-6118.13623046875,89.23094940185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00146484375,306.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6796875,18000.0,0.0,0.0,0.1368013769388198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144848957657814,0.1448532491922378,-4.284562237444334e-06,0.0,0.0001388359960401,0.0,0.0,5.73692512512207,0.0,0.0,0.0,0.2769122123718261,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972635820508003,-2239.707275390625,304.1479187011719,0.843998908996582,0.1577139496803283,0.1422801613807678,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5751025676727295,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261646598577499,-2149.108154296875,304.13427734375,0.9059164524078368,0.1957889199256897,0.1366678178310394,293.0844116210937,297.1499938964844,293.1499938964844,0.18013396859169,-3863.730712890625,304.1521911621094,0.9972420930862428,0.2825056910514831,0.2453674525022506,293.0883178710937,297.1499938964844,293.1499938964844,0.0041061523370444,-1543.7435302734375,296.7279968261719,0.5751025676727295,0.050000000745058,0.2280596494674682,291.13934326171875,291.1499938964844,273.1499938964844,270.61883544921875,284.7996826171875,293.0931091308594,291.139404296875,1.0,0.1979716569185257,0.8038753271102905,0.8038753271102905,1.0,1.0,-0.9606156945228576,0.3996840119361877,0.5609316825866699,0.1819532960653305,0.0,0.0,0.2006603181362152,24.21343994140625,25.0,0.6206260919570923,-6141.94775390625,89.87896728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,306.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.79296875,18000.0,0.0,0.0,0.1374481469392776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456436961889267,0.1456479877233505,-4.286024250177434e-06,0.0,0.0001394923892803,0.0,0.0,5.771511077880859,0.0,0.0,0.0,0.2770466804504394,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972635820508003,-2239.707275390625,304.1479187011719,0.843998908996582,0.1577139496803283,0.1422801613807678,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5751025676727295,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261646598577499,-2149.108154296875,304.13427734375,0.9059164524078368,0.1957889199256897,0.1366678178310394,293.0844116210937,297.1499938964844,293.1499938964844,0.18013396859169,-3863.730712890625,304.1521911621094,0.9972420930862428,0.2825056910514831,0.2453674525022506,293.0883178710937,297.1499938964844,293.1499938964844,0.0041061523370444,-1543.7435302734375,296.7279968261719,0.5751025676727295,0.050000000745058,0.2280596494674682,291.13934326171875,291.1499938964844,273.1499938964844,270.61883544921875,284.7996826171875,293.0931091308594,291.139404296875,1.0,0.1979716569185257,0.8038753271102905,0.8038753271102905,1.0,1.0,-0.9606156945228576,0.3996840119361877,0.5609316825866699,0.1819532960653305,0.0,0.0,0.2006603181362152,24.21343994140625,25.0,0.6206260919570923,-6141.94775390625,89.87896728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,306.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.79296875,18000.0,0.0,0.0,0.1374481469392776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456436961889267,0.1456479877233505,-4.286024250177434e-06,0.0,0.0001394923892803,0.0,0.0,5.771511077880859,0.0,0.0,0.0,0.2770466804504394,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976941287517547,-2247.687255859375,304.1478881835937,0.8452844619750977,0.1582903116941452,0.142793983221054,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290753632783889,-2188.728759765625,304.1346740722656,0.912407398223877,0.1993545740842819,0.1391896158456802,293.0797119140625,297.1499938964844,293.1499938964844,0.1797935366630554,-3857.950439453125,304.15203857421875,0.9971795082092284,0.2851195335388183,0.2450149059295654,293.0845947265625,297.1499938964844,293.1499938964844,0.0041306405328214,-1552.4189453125,296.760009765625,0.5753685235977173,0.050000000745058,0.2280523031949997,291.1398620605469,291.1499938964844,273.1499938964844,270.6180725097656,284.7976379394531,293.0891418457031,291.13995361328125,1.0,0.1983542293310165,0.8037459254264832,0.8037459254264832,1.0,1.0,-0.9638253450393676,0.4010044932365417,0.5628208518028259,0.1828713864088058,0.0,0.0,0.201977327466011,24.21606636047364,25.0,0.7572194933891296,-6165.1279296875,90.52127838134766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,306.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.939453125,18000.0,0.0,0.0,0.1380881518125534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464019119739532,0.1464061886072158,-4.287432147975778e-06,0.0,0.0001401419140165,0.0,0.0,5.804563045501709,0.0,0.0,0.0,0.2771753370761871,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976941287517547,-2247.687255859375,304.1478881835937,0.8452844619750977,0.1582903116941452,0.142793983221054,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290753632783889,-2188.728759765625,304.1346740722656,0.912407398223877,0.1993545740842819,0.1391896158456802,293.0797119140625,297.1499938964844,293.1499938964844,0.1797935366630554,-3857.950439453125,304.15203857421875,0.9971795082092284,0.2851195335388183,0.2450149059295654,293.0845947265625,297.1499938964844,293.1499938964844,0.0041306405328214,-1552.4189453125,296.760009765625,0.5753685235977173,0.050000000745058,0.2280523031949997,291.1398620605469,291.1499938964844,273.1499938964844,270.6180725097656,284.7976379394531,293.0891418457031,291.13995361328125,1.0,0.1983542293310165,0.8037459254264832,0.8037459254264832,1.0,1.0,-0.9638253450393676,0.4010044932365417,0.5628208518028259,0.1828713864088058,0.0,0.0,0.201977327466011,24.21606636047364,25.0,0.7572194933891296,-6165.1279296875,90.52127838134766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,306.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.939453125,18000.0,0.0,0.0,0.1380881518125534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464019119739532,0.1464061886072158,-4.287432147975778e-06,0.0,0.0001401419140165,0.0,0.0,5.804563045501709,0.0,0.0,0.0,0.2771753370761871,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979114323854446,-2251.712646484375,304.1478881835937,0.8459150791168213,0.1585812419652938,0.1430536210536956,293.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5754863619804382,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304743736982345,-2207.6943359375,304.1349182128906,0.9155753254890442,0.2010590136051178,0.140396773815155,293.0774230957031,297.1499938964844,293.1499938964844,0.1796407848596573,-3855.35986328125,304.1519470214844,0.997151494026184,0.2864588797092438,0.2448585778474807,293.0827941894531,297.1499938964844,293.1499938964844,0.0041431691497564,-1556.8497314453125,296.7763977050781,0.5754863619804382,0.050000000745058,0.2280490398406982,291.1401672363281,291.1499938964844,273.1499938964844,270.61767578125,284.7967224121094,293.0874328613281,291.1402587890625,1.0,0.1985443383455276,0.8036811947822571,0.8036811947822571,1.0,1.0,-0.9653934836387634,0.4016513526439667,0.5637421607971191,0.1833158880472183,0.0,0.0,0.202602282166481,24.21910285949707,25.0,0.8202862739562988,-6176.4013671875,90.8392105102539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99444580078125,306.93475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.02734375,18000.0,0.0,0.0,0.1384027004241943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467639505863189,0.1467682272195816,-4.288109721528599e-06,0.0,0.0001404611393809,0.0,0.0,5.820365905761719,0.0,0.0,0.0,0.2772369384765625,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.09812992811203,-2255.7587890625,304.1478576660156,0.8465373516082764,0.1588738709688186,0.1433148384094238,293.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5755942463874817,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318335831165313,-2226.072509765625,304.1351928710937,0.9186612367630004,0.2027089595794677,0.1415665298700332,293.0751953125,297.1499938964844,293.1499938964844,0.1794996112585067,-3852.967529296875,304.15185546875,0.9971257448196412,0.2878186106681824,0.2447153627872467,293.0810241699219,297.1499938964844,293.1499938964844,0.0041558844968676,-1561.34130859375,296.79302978515625,0.5755942463874817,0.050000000745058,0.2280460596084594,291.1405029296875,291.1499938964844,273.1499938964844,270.6172790527344,284.7959289550781,293.0858764648437,291.1405944824219,1.0,0.1987332850694656,0.8036118149757385,0.8036118149757385,1.0,1.0,-0.9669348001480104,0.4022873640060425,0.5646474361419678,0.1837510019540786,0.0,0.0,0.2032035440206527,24.223249435424805,28.0,0.8819311261177063,-6187.43603515625,91.15441131591795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945983886719,306.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.1387120485305786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471137255430221,0.1471180021762848,-4.288767286197981e-06,0.0,0.0001407750969519,0.0,0.0,5.83564567565918,0.0,0.0,0.0,0.2772965431213379,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0986027270555496,-2264.56201171875,304.1477966308594,0.8448343276977539,0.1594553589820861,0.1438502818346023,293.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.134423166513443,-2260.993408203125,304.13580322265625,0.920543909072876,0.2057256996631622,0.1437554955482483,293.0733947753906,297.1499938964844,293.1499938964844,0.1821290105581283,-3899.220703125,304.1466979980469,0.9976391792297364,0.2900904715061188,0.2477123141288757,293.0776062011719,297.1499938964844,293.1499938964844,0.004183146636933,-1571.1422119140625,296.8253479003906,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1385803222656,291.1499938964844,273.1499938964844,270.6164245605469,284.79315185546875,293.0841369628906,291.13775634765625,1.0,0.2003926336765289,0.8034729361534119,0.8034729361534119,1.0,1.0,-0.9738900661468506,0.4052720367908478,0.5686180591583252,0.1854710131883621,0.0,0.0,0.2047650963068008,24.64033508300781,25.0,-4.8102898597717285,-6218.85888671875,93.24705505371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,306.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.1393195241689682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478833854198455,0.1478876620531082,-4.2900464904960245e-06,0.0,0.0001413916033925,0.0,0.0,5.869071960449219,0.0,0.0,0.0,0.277426540851593,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0986027270555496,-2264.56201171875,304.1477966308594,0.8448343276977539,0.1594553589820861,0.1438502818346023,293.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.134423166513443,-2260.993408203125,304.13580322265625,0.920543909072876,0.2057256996631622,0.1437554955482483,293.0733947753906,297.1499938964844,293.1499938964844,0.1821290105581283,-3899.220703125,304.1466979980469,0.9976391792297364,0.2900904715061188,0.2477123141288757,293.0776062011719,297.1499938964844,293.1499938964844,0.004183146636933,-1571.1422119140625,296.8253479003906,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1385803222656,291.1499938964844,273.1499938964844,270.6164245605469,284.79315185546875,293.0841369628906,291.13775634765625,1.0,0.2003926336765289,0.8034729361534119,0.8034729361534119,1.0,1.0,-0.9738900661468506,0.4052720367908478,0.5686180591583252,0.1854710131883621,0.0,0.0,0.2047650963068008,24.64033508300781,25.0,-4.8102898597717285,-6218.85888671875,93.24705505371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,306.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.1393195241689682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478833854198455,0.1478876620531082,-4.2900464904960245e-06,0.0,0.0001413916033925,0.0,0.0,5.869071960449219,0.0,0.0,0.0,0.277426540851593,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460724353790283,0.0,0.1443784385919571,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.5735370516777039,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256640672683716,0.0,0.1456865519285202,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474357932806015,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8577880859375,0.5735370516777039,0.0,0.2281022667884826,291.1353454589844,294.1499938964844,273.1499938964844,270.6155700683594,284.79327392578125,293.0838623046875,291.1360778808594,0.0,0.0,0.8033340573310852,0.8033340573310852,1.0,1.0,-0.9765042066574096,0.4063304662704468,0.5701737403869629,0.1862619519233703,0.0,0.0,0.0,24.64431953430176,60.0,0.9584367275238036,-6254.27880859375,93.7861099243164,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,306.974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.73046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492508500814438,0.1492551416158676,-4.292131052352488e-06,0.0,0.0,0.0,0.0,5.9282989501953125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460724353790283,0.0,0.1443784385919571,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.5735370516777039,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256640672683716,0.0,0.1456865519285202,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474357932806015,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8577880859375,0.5735370516777039,0.0,0.2281022667884826,291.1353454589844,294.1499938964844,273.1499938964844,270.6155700683594,284.79327392578125,293.0838623046875,291.1360778808594,0.0,0.0,0.8033340573310852,0.8033340573310852,1.0,1.0,-0.9765042066574096,0.4063304662704468,0.5701737403869629,0.1862619519233703,0.0,0.0,0.0,24.64431953430176,60.0,0.9584367275238036,-6254.27880859375,93.7861099243164,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,306.974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.73046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492508500814438,0.1492551416158676,-4.292131052352488e-06,0.0,0.0,0.0,0.0,5.9282989501953125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9374694824219,0.0,0.0,0.0006234083557501,292.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0002768881386145,292.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5563659667969,0.0,0.0,0.0006075288983993,292.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3270263671875,0.0,0.0,0.0011106234742328,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0913391113281,0.0,0.0,0.0013134380569681,291.1713256835937,294.1499938964844,273.15399169921875,270.6177978515625,282.5156555175781,287.3655090332031,291.1460876464844,0.0,0.0,0.4820004403591156,0.4820004403591156,1.0,1.0,-0.0030697479378432,0.0082761719822883,-0.0052064242772758,-0.0262044481933116,0.0,0.0,0.0,-0.0192368049174547,60.0,-121.1427764892578,-0.0,-1.517988039267948e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.5836320552700722e-18,-2.5885736322494632e-18,4.941588288501725e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9374694824219,0.0,0.0,0.0006234083557501,292.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0002768881386145,292.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5563659667969,0.0,0.0,0.0006075288983993,292.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3270263671875,0.0,0.0,0.0011106234742328,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0913391113281,0.0,0.0,0.0013134380569681,291.1713256835937,294.1499938964844,273.15399169921875,270.6177978515625,282.5156555175781,287.3655090332031,291.1460876464844,0.0,0.0,0.4820004403591156,0.4820004403591156,1.0,1.0,-0.0030697479378432,0.0082761719822883,-0.0052064242772758,-0.0262044481933116,0.0,0.0,0.0,-0.0192368049174547,60.0,-121.1427764892578,-0.0,-1.517988039267948e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.5836320552700722e-18,-2.5885736322494632e-18,4.941588288501725e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.87646484375,0.0,0.0,0.000115778784675,292.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001106239797081,292.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4918212890625,0.0,0.0,9.37008808250539e-05,292.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25128173828125,0.0,0.0,0.0001354357227683,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0632629394531,0.0,0.0,0.0005247525405138,291.17144775390625,294.1499938964844,273.1588439941406,270.62115478515625,282.3432006835937,283.72332763671875,291.143798828125,0.0,0.0,0.3213336169719696,0.3213336169719696,1.0,1.0,-0.001176421996206,0.003593191737309,-0.002416769741103,-0.0315584763884544,0.0,0.0,0.0,-0.0109783317893743,60.0,-62.95230102539063,-0.0,-9.435776604505008e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2096232874610152e-20,1.5070145086162188e-20,-2.9739124135004277e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.85076904296875,0.0,0.0,0.0001003439174382,292.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001055819739121,292.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4685363769531,0.0,0.0,7.807258953107521e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2292175292969,0.0,0.0,0.0001057681147358,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0437927246094,0.0,0.0,0.0005008354200981,291.1715087890625,294.1499938964844,273.16552734375,270.6259460449219,282.2535705566406,280.9508056640625,291.1424865722656,0.0,0.0,0.1606668084859848,0.1606668084859848,1.0,1.0,-0.0010688161710277,0.0010202856501564,4.853060454479419e-05,-0.0341804064810276,0.0,0.0,0.0,-0.0113092316314578,60.0,-31.533279418945312,-0.0,-7.788145239828739e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841652915160528e-21,7.377236950241887e-21,-2.5355838331329668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8262939453125,0.0,0.0,0.0001002417047857,292.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001055580578395,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4466247558594,0.0,0.0,7.796602585585788e-05,292.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2088928222656,0.0,0.0,0.0001055603206623,292.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02471923828125,0.0,0.0,0.000500721973367,291.1715393066406,294.1499938964844,273.1739807128906,270.632080078125,282.1672668457031,278.9031982421875,291.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681520216166,4.8719268619379363e-08,0.0010681032435968,-0.0352643057703971,0.0,0.0,0.0,-0.0116681708022952,60.0,-19.77476501464844,-0.0,-7.778454147455707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834742645092086e-21,7.384171050220554e-21,-2.5494288090252518e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.802001953125,0.0,0.0,0.0001002610588329,292.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0001055791435646,292.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4248352050781,0.0,0.0,7.798085425747558e-05,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1886901855469,0.0,0.0,0.0001055798566085,292.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0057373046875,0.0,0.0,0.0005008219741284,291.1716003417969,294.1499938964844,273.1841125488281,270.6395263671875,282.0818786621094,277.3947448730469,291.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683215223252,1.3853878044756133e-08,0.0010683076689019,-0.0353303961455822,0.0,0.0,0.0,-0.0116804605349898,60.0,-15.53454303741455,-0.0,-7.781505217963058e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8346824644713475e-21,7.384226787976673e-21,-2.5495443235053248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7538452148437,0.0,0.0,0.0001003015349851,292.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001056217806763,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3816833496094,0.0,0.0,7.801233005011454e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.148681640625,0.0,0.0,0.0001056224646163,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9681701660156,0.0,0.0,0.0005010242457501,291.17169189453125,294.1499938964844,273.2091064453125,270.6581726074219,281.9137878417969,275.46942138671875,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.427300453186035,-0.0,-7.78777931031982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8346808488842136e-21,7.384225980183106e-21,-2.549545737144067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7538452148437,0.0,0.0,0.0001003015349851,292.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001056217806763,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3816833496094,0.0,0.0,7.801233005011454e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.148681640625,0.0,0.0,0.0001056224646163,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9681701660156,0.0,0.0,0.0005010242457501,291.17169189453125,294.1499938964844,273.2091064453125,270.6581726074219,281.9137878417969,275.46942138671875,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.427300453186035,-0.0,-7.78777931031982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8346808488842136e-21,7.384225980183106e-21,-2.549545737144067e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7063293457031,0.0,0.0,0.0001003417710307,292.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001056641631294,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.339111328125,0.0,0.0,7.804362394381315e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.10919189453125,0.0,0.0,0.0001056648325175,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9310607910156,0.0,0.0,0.0005012252950109,291.1717834472656,294.1499938964844,273.2399597167969,270.6813659667969,281.74932861328125,274.4371337890625,291.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136000633239746,-0.0,-7.79401858608253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7063293457031,0.0,0.0,0.0001003417710307,292.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001056641631294,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.339111328125,0.0,0.0,7.804362394381315e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.10919189453125,0.0,0.0,0.0001056648325175,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9310607910156,0.0,0.0,0.0005012252950109,291.1717834472656,294.1499938964844,273.2399597167969,270.6813659667969,281.74932861328125,274.4371337890625,291.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136000633239746,-0.0,-7.79401858608253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6593933105469,0.0,0.0,0.0001003816723823,292.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001057061890605,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.29705810546875,0.0,0.0,7.807465590303764e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0701904296875,0.0,0.0,0.0001057068584486,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8944396972656,0.0,0.0,0.0005014246562495,291.1718444824219,294.1499938964844,273.276123046875,270.70867919921875,281.58856201171875,273.893798828125,291.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078978538513184,-0.0,-7.800208834396474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6593933105469,0.0,0.0,0.0001003816723823,292.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001057061890605,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.29705810546875,0.0,0.0,7.807465590303764e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0701904296875,0.0,0.0,0.0001057068584486,292.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8944396972656,0.0,0.0,0.0005014246562495,291.1718444824219,294.1499938964844,273.276123046875,270.70867919921875,281.58856201171875,273.893798828125,291.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078978538513184,-0.0,-7.800208834396474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6130676269531,0.0,0.0,0.0001004211662802,292.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001057477857102,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.25555419921875,0.0,0.0,7.810537499608472e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0317077636719,0.0,0.0,0.0001057484405464,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8582763671875,0.0,0.0,0.00050162198022,291.171875,294.1499938964844,273.3170166015625,270.7396545410156,281.4315185546875,273.6177978515625,291.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048632621765137,-0.0,-7.806337265492402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6130676269531,0.0,0.0,0.0001004211662802,292.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001057477857102,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.25555419921875,0.0,0.0,7.810537499608472e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0317077636719,0.0,0.0,0.0001057484405464,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8582763671875,0.0,0.0,0.00050162198022,291.171875,294.1499938964844,273.3170166015625,270.7396545410156,281.4315185546875,273.6177978515625,291.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048632621765137,-0.0,-7.806337265492402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5901184082031,0.0,0.0,0.0001004407313303,292.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0001057683912222,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2349853515625,0.0,0.0,7.812058902345598e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0126342773437,0.0,0.0,0.0001057690460584,292.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84039306640625,0.0,0.0,0.0005017197108827,291.1719055175781,294.1499938964844,273.33905029296875,270.7563781738281,281.3544006347656,273.5403747558594,291.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.03391170501709,-0.0,-7.809374835687778e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5673217773437,0.0,0.0,0.000100460165413,292.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001057888584909,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2145690917969,0.0,0.0,7.813570846337825e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9936828613281,0.0,0.0,0.0001057895060512,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82257080078125,0.0,0.0,0.0005018168012611,291.17193603515625,294.1499938964844,273.362060546875,270.7738647460937,281.2782287597656,273.4896240234375,291.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018562316894531,-0.0,-7.812391800143814e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.52215576171875,0.0,0.0,0.0001004985897452,292.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001058293273672,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.174072265625,0.0,0.0,7.81655908212997e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9561462402344,0.0,0.0,0.0001058299676515,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7873229980469,0.0,0.0,0.0005020087701268,291.17193603515625,294.1499938964844,273.41070556640625,270.81085205078125,281.1286315917969,273.4423828125,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985647201538086,-0.0,-7.818359648581463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.52215576171875,0.0,0.0,0.0001004985897452,292.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001058293273672,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.174072265625,0.0,0.0,7.81655908212997e-05,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9561462402344,0.0,0.0,0.0001058299676515,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7873229980469,0.0,0.0,0.0005020087701268,291.17193603515625,294.1499938964844,273.41070556640625,270.81085205078125,281.1286315917969,273.4423828125,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985647201538086,-0.0,-7.818359648581463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4775695800781,0.0,0.0,0.0001005363519652,292.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001058690977515,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1341247558594,0.0,0.0,7.819495658623055e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9190979003906,0.0,0.0,0.0001058697307598,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75250244140625,0.0,0.0,0.0005021974211558,291.17193603515625,294.1499938964844,273.4623413085937,270.8501892089844,280.9827880859375,273.4407958984375,291.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949911117553713,-0.0,-7.8242258894079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4775695800781,0.0,0.0,0.0001005363519652,292.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001058690977515,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1341247558594,0.0,0.0,7.819495658623055e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9190979003906,0.0,0.0,0.0001058697307598,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75250244140625,0.0,0.0,0.0005021974211558,291.17193603515625,294.1499938964844,273.4623413085937,270.8501892089844,280.9827880859375,273.4407958984375,291.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949911117553713,-0.0,-7.8242258894079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4335327148437,0.0,0.0,0.0001005733647616,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001059080823324,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0946655273437,0.0,0.0,7.822374755050987e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.88250732421875,0.0,0.0,0.0001059087080648,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7181396484375,0.0,0.0,0.0005023823468945,291.17193603515625,294.1499938964844,273.5164489746094,270.8913879394531,280.8406677246094,273.4646301269531,291.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911758422851562,-0.0,-7.829979153939348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4335327148437,0.0,0.0,0.0001005733647616,292.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001059080823324,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0946655273437,0.0,0.0,7.822374755050987e-05,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.88250732421875,0.0,0.0,0.0001059087080648,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7181396484375,0.0,0.0,0.0005023823468945,291.17193603515625,294.1499938964844,273.5164489746094,270.8913879394531,280.8406677246094,273.4646301269531,291.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911758422851562,-0.0,-7.829979153939348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3900756835937,0.0,0.0,0.0001006095480988,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001059461937984,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05572509765625,0.0,0.0,7.825189095456153e-05,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.84637451171875,0.0,0.0,0.0001059468122548,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6842041015625,0.0,0.0,0.0005025631398893,291.171875,294.1499938964844,273.5723876953125,270.9340209960937,280.7022399902344,273.5032653808594,291.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871617317199709,-0.0,-7.835605231321099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3900756835937,0.0,0.0,0.0001006095480988,292.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001059461937984,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05572509765625,0.0,0.0,7.825189095456153e-05,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.84637451171875,0.0,0.0,0.0001059468122548,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6842041015625,0.0,0.0,0.0005025631398893,291.171875,294.1499938964844,273.5723876953125,270.9340209960937,280.7022399902344,273.5032653808594,291.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871617317199709,-0.0,-7.835605231321099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
