time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761100,291.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3685302734375,0.0,0.0,0.0001006273014354,292.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001059648930095,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0364074707031,0.0,0.0,7.826570072211325e-05,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8284912109375,0.0,0.0,0.0001059655041899,292.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673889160156,0.0,0.0,0.0005026518483646,291.171875,294.1499938964844,273.6009216308594,270.95574951171875,280.6343688964844,273.5260925292969,291.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850934982299805,-0.0,-7.838365689849527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3471374511719,0.0,0.0,0.0001006448146654,292.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.000105983337562,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0172424316406,0.0,0.0,7.8279321314767e-05,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8106994628906,0.0,0.0,0.0001059839487425,292.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65069580078125,0.0,0.0,0.0005027393344789,291.1718444824219,294.1499938964844,273.6296691894531,270.9776916503906,280.56744384765625,273.550537109375,291.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.82992172241211,-0.0,-7.84108991069843e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.30474853515625,0.0,0.0,0.0001006790844257,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001060194263118,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9792785644531,0.0,0.0,7.830597314750776e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7754821777344,0.0,0.0,0.0001060200229403,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6175842285156,0.0,0.0,0.0005029105232097,291.1717529296875,294.1499938964844,273.68768310546875,271.0218811035156,280.436279296875,273.6028137207031,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787117958068848,-0.0,-7.846420402302101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.30474853515625,0.0,0.0,0.0001006790844257,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001060194263118,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9792785644531,0.0,0.0,7.830597314750776e-05,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7754821777344,0.0,0.0,0.0001060200229403,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6175842285156,0.0,0.0,0.0005029105232097,291.1717529296875,294.1499938964844,273.68768310546875,271.0218811035156,280.436279296875,273.6028137207031,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.787117958068848,-0.0,-7.846420402302101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2629089355469,0.0,0.0,0.0001007122555165,292.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001060543654602,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9417724609375,0.0,0.0,7.833177369320765e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406921386719,0.0,0.0,0.0001060549620888,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5848999023437,0.0,0.0,0.0005030762404203,291.1716613769531,294.1499938964844,273.7458190917969,271.0661926269531,280.30865478515625,273.657958984375,291.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743626594543455,-0.0,-7.851583205820134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2629089355469,0.0,0.0,0.0001007122555165,292.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001060543654602,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9417724609375,0.0,0.0,7.833177369320765e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406921386719,0.0,0.0,0.0001060549620888,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5848999023437,0.0,0.0,0.0005030762404203,291.1716613769531,294.1499938964844,273.7458190917969,271.0661926269531,280.30865478515625,273.657958984375,291.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743626594543455,-0.0,-7.851583205820134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2215881347656,0.0,0.0,0.0001007442551781,292.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001060880676959,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9047241210937,0.0,0.0,7.835666474420577e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7063293457031,0.0,0.0,0.0001060886570485,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5526123046875,0.0,0.0,0.0005032361368648,291.1715087890625,294.1499938964844,273.8035888671875,271.1101989746094,280.1845092773437,273.714599609375,291.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699881553649902,-0.0,-7.856564110397812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2215881347656,0.0,0.0,0.0001007442551781,292.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001060880676959,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9047241210937,0.0,0.0,7.835666474420577e-05,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7063293457031,0.0,0.0,0.0001060886570485,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5526123046875,0.0,0.0,0.0005032361368648,291.1715087890625,294.1499938964844,273.8035888671875,271.1101989746094,280.1845092773437,273.714599609375,291.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699881553649902,-0.0,-7.856564110397812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1807861328125,0.0,0.0,0.000100774996099,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001061204457073,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8681335449219,0.0,0.0,7.838056626496837e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6723937988281,0.0,0.0,0.0001061210205079,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.520751953125,0.0,0.0,0.0005033896886743,291.1713562011719,294.1499938964844,273.8603820800781,271.1534729003906,280.06378173828125,273.7716369628906,291.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656309127807615,-0.0,-7.861350326265892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1807861328125,0.0,0.0,0.000100774996099,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001061204457073,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8681335449219,0.0,0.0,7.838056626496837e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6723937988281,0.0,0.0,0.0001061210205079,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.520751953125,0.0,0.0,0.0005033896886743,291.1713562011719,294.1499938964844,273.8603820800781,271.1534729003906,280.06378173828125,273.7716369628906,291.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.656309127807615,-0.0,-7.861350326265892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1605834960937,0.0,0.0,0.0001007898608804,292.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001061361035681,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8500366210937,0.0,0.0,7.839213503757492e-05,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6556091308594,0.0,0.0,0.0001061366783687,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50494384765625,0.0,0.0,0.0005034640198573,291.1712646484375,294.1499938964844,273.8882141113281,271.1746826171875,280.0046691894531,273.800048828125,291.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634719848632812,-0.0,-7.86366669558447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405029296875,0.0,0.0,0.0001008043909678,292.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001061514049069,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.83203125,0.0,0.0,7.840343459974974e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6388854980469,0.0,0.0,0.0001061519724316,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4892578125,0.0,0.0,0.0005035365466028,291.1711730957031,294.1499938964844,273.91558837890625,271.1955261230469,279.9463806152344,273.8282775878906,291.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.61333465576172,-0.0,-7.865928353112396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1007080078125,0.0,0.0,0.0001008323524729,292.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001061808579834,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7963562011719,0.0,0.0,7.842518243705854e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058044433594,0.0,0.0,0.0001061814255081,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4581604003906,0.0,0.0,0.0005036763031966,291.17095947265625,294.1499938964844,273.9687194824219,271.2359619140625,279.83221435546875,273.8838195800781,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571383476257324,-0.0,-7.870285401168078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1007080078125,0.0,0.0,0.0001008323524729,292.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001061808579834,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7963562011719,0.0,0.0,7.842518243705854e-05,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058044433594,0.0,0.0,0.0001061814255081,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4581604003906,0.0,0.0,0.0005036763031966,291.17095947265625,294.1499938964844,273.9687194824219,271.2359619140625,279.83221435546875,273.8838195800781,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571383476257324,-0.0,-7.870285401168078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0614318847656,0.0,0.0,0.0001008588078548,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.000106208724901,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611389160156,0.0,0.0,7.844575884519145e-05,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5731201171875,0.0,0.0,0.0001062092851498,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4274597167969,0.0,0.0,0.0005038084927946,291.17071533203125,294.1499938964844,274.0191345214844,271.2743835449219,279.72119140625,273.9376220703125,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530877113342283,-0.0,-7.87440725957822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0614318847656,0.0,0.0,0.0001008588078548,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.000106208724901,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611389160156,0.0,0.0,7.844575884519145e-05,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5731201171875,0.0,0.0,0.0001062092851498,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4274597167969,0.0,0.0,0.0005038084927946,291.17071533203125,294.1499938964844,274.0191345214844,271.2743835449219,279.72119140625,273.9376220703125,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530877113342283,-0.0,-7.87440725957822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0226135253906,0.0,0.0,0.0001008836770779,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001062349183484,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7263488769531,0.0,0.0,7.846509834052995e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.54083251953125,0.0,0.0,0.0001062354640453,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3971252441406,0.0,0.0,0.000503932707943,291.17047119140625,294.1499938964844,274.0663146972656,271.310302734375,279.6131591796875,273.98907470703125,291.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49224090576172,-0.0,-7.87828184911632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0226135253906,0.0,0.0,0.0001008836770779,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001062349183484,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7263488769531,0.0,0.0,7.846509834052995e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.54083251953125,0.0,0.0,0.0001062354640453,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3971252441406,0.0,0.0,0.000503932707943,291.17047119140625,294.1499938964844,274.0663146972656,271.310302734375,279.6131591796875,273.98907470703125,291.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49224090576172,-0.0,-7.87828184911632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9843139648437,0.0,0.0,0.0001009068655548,292.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001062593437382,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6919860839844,0.0,0.0,7.848313543945551e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50897216796875,0.0,0.0,0.000106259882159,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671569824219,0.0,0.0,0.0005040485993959,291.1701354980469,294.1499938964844,274.1096496582031,271.34332275390625,279.5080261230469,274.0375671386719,291.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455893516540527,-0.0,-7.881896380013131e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9843139648437,0.0,0.0,0.0001009068655548,292.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001062593437382,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6919860839844,0.0,0.0,7.848313543945551e-05,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50897216796875,0.0,0.0,0.000106259882159,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671569824219,0.0,0.0,0.0005040485993959,291.1701354980469,294.1499938964844,274.1096496582031,271.34332275390625,279.5080261230469,274.0375671386719,291.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455893516540527,-0.0,-7.881896380013131e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.96533203125,0.0,0.0,0.0001009178085951,292.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.000106270868855,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6749572753906,0.0,0.0,7.84916483098641e-05,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4931640625,0.0,0.0,0.0001062714072759,292.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523254394531,0.0,0.0,0.0005041032563894,291.16998291015625,294.1499938964844,274.12969970703125,271.3586120605469,279.4565124511719,274.0605163574219,291.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.438709259033203,-0.0,-7.883601682578958e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.94647216796875,0.0,0.0,0.0001009283078019,292.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0001062819283106,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6580505371094,0.0,0.0,7.849981193430722e-05,291.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4774780273437,0.0,0.0,0.0001062824594555,292.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0005041557014919,291.1697998046875,294.1499938964844,274.1485595703125,271.3729858398437,279.4056396484375,274.0824890136719,291.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.422256469726562,-0.0,-7.885238062499411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9090881347656,0.0,0.0,0.0001009479237836,292.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001063025920302,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.62451171875,0.0,0.0,7.851506961742416e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44635009765625,0.0,0.0,0.0001063031158992,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.0005042537231929,291.16943359375,294.1499938964844,274.1825256347656,271.39892578125,279.305908203125,274.1233215332031,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39175033569336,-0.0,-7.888294817348651e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9090881347656,0.0,0.0,0.0001009479237836,292.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001063025920302,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.62451171875,0.0,0.0,7.851506961742416e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44635009765625,0.0,0.0,0.0001063031158992,292.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.0005042537231929,291.16943359375,294.1499938964844,274.1825256347656,271.39892578125,279.305908203125,274.1233215332031,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39175033569336,-0.0,-7.888294817348651e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8721618652344,0.0,0.0,0.0001009656334645,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001063212403096,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5914306640625,0.0,0.0,7.852884300518781e-05,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156494140625,0.0,0.0,0.0001063217641785,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,0.0005043421988375,291.16900634765625,294.1499938964844,274.2109680175781,271.4206848144531,279.2086181640625,274.1594543457031,290.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364795684814451,-0.0,-7.891054565334343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8721618652344,0.0,0.0,0.0001009656334645,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001063212403096,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5914306640625,0.0,0.0,7.852884300518781e-05,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156494140625,0.0,0.0,0.0001063217641785,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,0.0005043421988375,291.16900634765625,294.1499938964844,274.2109680175781,271.4206848144531,279.2086181640625,274.1594543457031,290.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364795684814451,-0.0,-7.891054565334343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8357238769531,0.0,0.0,0.0001009813640848,292.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.000106337814941,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5587158203125,0.0,0.0,7.854107388993725e-05,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3852844238281,0.0,0.0,0.0001063383242581,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,0.0005044207791797,291.1685791015625,294.1499938964844,274.2332763671875,271.43780517578125,279.1136779785156,274.1903381347656,290.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341802597045898,-0.0,-7.893505937772717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8357238769531,0.0,0.0,0.0001009813640848,292.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.000106337814941,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5587158203125,0.0,0.0,7.854107388993725e-05,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3852844238281,0.0,0.0,0.0001063383242581,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,0.0005044207791797,291.1685791015625,294.1499938964844,274.2332763671875,271.43780517578125,279.1136779785156,274.1903381347656,290.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341802597045898,-0.0,-7.893505937772717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7997131347656,0.0,0.0,0.0001009950428851,292.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001063522213371,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5263977050781,0.0,0.0,7.855171133996919e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,0.0001063527306541,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,0.0005044891731813,291.1680908203125,294.1499938964844,274.2489013671875,271.44989013671875,279.0208740234375,274.21539306640625,290.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.323199272155762,-0.0,-7.89563685543726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7997131347656,0.0,0.0,0.0001009950428851,292.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001063522213371,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5263977050781,0.0,0.0,7.855171133996919e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,0.0001063527306541,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22271728515625,0.0,0.0,0.0005044891731813,291.1680908203125,294.1499938964844,274.2489013671875,271.44989013671875,279.0208740234375,274.21539306640625,290.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.323199272155762,-0.0,-7.89563685543726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7818603515625,0.0,0.0,0.0001010010892059,292.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.000106358595076,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5104064941406,0.0,0.0,7.855641888454556e-05,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,0.000106359097117,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.0005045193829573,291.1678161621094,294.1499938964844,274.2540283203125,271.45391845703125,278.9752197265625,274.2255554199219,290.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.315675735473633,-0.0,-7.896578324562142e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7641296386719,0.0,0.0,0.0001010065971058,292.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001063643940142,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4945068359375,0.0,0.0,7.856070442358032e-05,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32568359375,0.0,0.0,0.0001063648960553,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19488525390625,0.0,0.0,0.0005045469151809,291.16754150390625,294.1499938964844,274.2572937011719,271.45654296875,278.9300537109375,274.2340393066406,290.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.309405326843262,-0.0,-7.897435949644206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72900390625,0.0,0.0,0.0001010159539873,292.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001063742602127,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4629821777344,0.0,0.0,7.85679803811945e-05,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,0.0001063747549778,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,0.0005045936559326,291.1669921875,294.1499938964844,274.2578430175781,271.457275390625,278.8410339355469,274.2456970214844,290.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300836563110352,-0.0,-7.898891851709777e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72900390625,0.0,0.0,0.0001010159539873,292.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001063742602127,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4629821777344,0.0,0.0,7.85679803811945e-05,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,0.0001063747549778,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,0.0005045936559326,291.1669921875,294.1499938964844,274.2578430175781,271.457275390625,278.8410339355469,274.2456970214844,290.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300836563110352,-0.0,-7.898891851709777e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6943054199219,0.0,0.0,0.000101023048046,292.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001063817398971,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43182373046875,0.0,0.0,7.857350283302367e-05,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0001063822201103,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0005046291626058,291.1663818359375,294.1499938964844,274.25,271.45166015625,278.753662109375,274.2497863769531,290.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800821013238874e-08,0.0010764098260551,-0.0378085635602474,0.0,0.0,0.0,-0.0121502084657549,60.0,-12.297910690307615,-0.0,-7.899994614035678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6943054199219,0.0,0.0,0.000101023048046,292.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001063817398971,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43182373046875,0.0,0.0,7.857350283302367e-05,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0001063822201103,292.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0005046291626058,291.1663818359375,294.1499938964844,274.25,271.45166015625,278.753662109375,274.2497863769531,290.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800821013238874e-08,0.0010764098260551,-0.0378085635602474,0.0,0.0,0.0,-0.0121502084657549,60.0,-12.297910690307615,-0.0,-7.899994614035678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6600341796875,0.0,0.0,0.0001010147680062,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.000106373016024,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.40106201171875,0.0,0.0,7.85670563345775e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0001063734962372,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,0.0005045877769589,291.16571044921875,294.1499938964844,274.2375793457031,271.4430236816406,278.667724609375,274.24664306640625,290.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.299196243286133,-0.0,-7.898690768115557e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6600341796875,0.0,0.0,0.0001010147680062,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.000106373016024,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.40106201171875,0.0,0.0,7.85670563345775e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0001063734962372,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,0.0005045877769589,291.16571044921875,294.1499938964844,274.2375793457031,271.4430236816406,278.667724609375,274.24664306640625,290.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.299196243286133,-0.0,-7.898690768115557e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6261901855469,0.0,0.0,0.0001009792322292,292.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001063356030499,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706970214844,0.0,0.0,7.853942224755883e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107238769531,0.0,0.0,0.0001063360832631,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867919921875,0.0,0.0,0.0005044103600084,291.1650085449219,294.1499938964844,274.2248229980469,271.4349365234375,278.58319091796875,274.2389221191406,290.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746106558050089e-08,0.0010759421857073,-0.0376654900610446,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.29938507080078,-0.0,-7.893127929037291e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
