time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763440,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6261901855469,0.0,0.0,0.0001009792322292,292.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001063356030499,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706970214844,0.0,0.0,7.853942224755883e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107238769531,0.0,0.0,0.0001063360832631,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867919921875,0.0,0.0,0.0005044103600084,291.1650085449219,294.1499938964844,274.2248229980469,271.4349365234375,278.58319091796875,274.2389221191406,290.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746106558050089e-08,0.0010759421857073,-0.0376654900610446,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.29938507080078,-0.0,-7.893127929037291e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.60943603515625,0.0,0.0,0.0001009519255603,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001063068557414,291.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556213378906,0.0,0.0,7.851818372728303e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,0.0001063073214027,292.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736389160156,0.0,0.0,0.0005042739212512,291.1646423339844,294.1499938964844,274.2182922363281,271.4310607910156,278.5414733886719,274.2340393066406,290.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712053797438784e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.298465728759766,-0.0,-7.888856146109904e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5927734375,0.0,0.0,0.0001009186453302,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001062718074535,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,7.849229587009177e-05,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.182861328125,0.0,0.0,0.0001062722731148,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605773925781,0.0,0.0,0.0005041076801717,291.1642761230469,294.1499938964844,274.2117004394531,271.4273376464844,278.5000915527344,274.22869873046875,290.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.296855926513672,-0.0,-7.883652131113197e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5597839355469,0.0,0.0,0.0001008353356155,292.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001061840812326,291.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,7.842749619157985e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,0.0001061845468939,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346984863281,0.0,0.0,0.0005036915536038,291.1634826660156,294.1499938964844,274.1982421875,271.42022705078125,278.4183654785156,274.2170715332031,290.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690076378565e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.29167652130127,-0.0,-7.870633567108598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5597839355469,0.0,0.0,0.0001008353356155,292.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001061840812326,291.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,7.842749619157985e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,0.0001061845468939,292.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346984863281,0.0,0.0,0.0005036915536038,291.1634826660156,294.1499938964844,274.1982421875,271.42022705078125,278.4183654785156,274.2170715332031,290.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690076378565e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.29167652130127,-0.0,-7.870633567108598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5272216796875,0.0,0.0,0.000100731747807,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.000106075007352,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,7.8346929512918e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001060754584614,292.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.0005031741457059,291.16265869140625,294.1499938964844,274.1844177246094,271.4136047363281,278.3380126953125,274.2045288085937,290.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437563145008882e-08,0.0010733042145147,-0.0368586182594299,0.0,0.0,0.0,-0.0119701288640499,60.0,-12.284099578857422,-0.0,-7.854464456613641e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5272216796875,0.0,0.0,0.000100731747807,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.000106075007352,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,7.8346929512918e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001060754584614,292.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.0005031741457059,291.16265869140625,294.1499938964844,274.1844177246094,271.4136047363281,278.3380126953125,274.2045288085937,290.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437563145008882e-08,0.0010733042145147,-0.0368586182594299,0.0,0.0,0.0,-0.0119701288640499,60.0,-12.284099578857422,-0.0,-7.854464456613641e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4950866699219,0.0,0.0,0.0001006104212137,292.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001059472488122,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,7.825256034266204e-05,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1013488769531,0.0,0.0,0.0001059476926457,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98388671875,0.0,0.0,0.0005025681457482,291.1617736816406,294.1499938964844,274.1702575683594,271.4073791503906,278.2590026855469,274.19140625,290.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.42863312291297e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.274420738220217,-0.0,-7.8355476773595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4950866699219,0.0,0.0,0.0001006104212137,292.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001059472488122,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,7.825256034266204e-05,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1013488769531,0.0,0.0,0.0001059476926457,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98388671875,0.0,0.0,0.0005025681457482,291.1617736816406,294.1499938964844,274.1702575683594,271.4073791503906,278.2590026855469,274.19140625,290.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.42863312291297e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.274420738220217,-0.0,-7.8355476773595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4633483886719,0.0,0.0,0.0001004739970085,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001058035923051,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244567871094,0.0,0.0,7.81464550527744e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,0.0001058040288626,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.958984375,0.0,0.0,0.0005018867086619,291.1608581542969,294.1499938964844,274.1557922363281,271.4015808105469,278.1813049316406,274.1778259277344,290.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262948036193848,-0.0,-7.814306002273953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4633483886719,0.0,0.0,0.0001004739970085,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001058035923051,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244567871094,0.0,0.0,7.81464550527744e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,0.0001058040288626,292.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.958984375,0.0,0.0,0.0005018867086619,291.1608581542969,294.1499938964844,274.1557922363281,271.4015808105469,278.1813049316406,274.1778259277344,290.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262948036193848,-0.0,-7.814306002273953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476623535156,0.0,0.0,0.0001004009318421,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001057266563293,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,7.808962982380763e-05,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,0.0001057270928868,292.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466552734375,0.0,0.0,0.0005015217466279,291.1603698730469,294.1499938964844,274.1484375,271.3988342285156,278.1429748535156,274.1708984375,290.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.256632804870604,-0.0,-7.80294229230094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320678710937,0.0,0.0,0.0001003251745714,292.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.00010564688273,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19635009765625,0.0,0.0,7.803070911904797e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487365722656,0.0,0.0,0.0001056473192875,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344177246094,0.0,0.0,0.0005011433386243,291.1598815917969,294.1499938964844,274.1409912109375,271.39617919921875,278.1049499511719,274.1639099121094,290.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.249994277954102,-0.0,-7.791168599169397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40118408203125,0.0,0.0,0.0001001668861135,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.000105480205093,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,7.790759264025837e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,0.0001054806343745,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9101257324219,0.0,0.0,0.0005003527039662,291.15887451171875,294.1499938964844,274.1258850097656,271.39111328125,278.02984619140625,274.1496276855469,290.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733529868886762e-08,0.0010672844946384,-0.0350172407925128,0.0,0.0,0.0,-0.0116211120039224,60.0,-12.235916137695312,-0.0,-7.76659661028134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40118408203125,0.0,0.0,0.0001001668861135,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.000105480205093,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,7.790759264025837e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,0.0001054806343745,292.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9101257324219,0.0,0.0,0.0005003527039662,291.15887451171875,294.1499938964844,274.1258850097656,271.39111328125,278.02984619140625,274.1496276855469,290.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733529868886762e-08,0.0010672844946384,-0.0350172407925128,0.0,0.0,0.0,-0.0116211120039224,60.0,-12.235916137695312,-0.0,-7.76659661028134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,0.0001000018164631,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001053063751896,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,7.777920109219849e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,0.0001053067971952,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861694335937,0.0,0.0,0.0004995281342417,291.1578063964844,294.1499938964844,274.1105041503906,271.3863830566406,277.9559936523437,274.1351013183594,290.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.22101879119873,-0.0,-7.741012097994826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,0.0001000018164631,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001053063751896,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,7.777920109219849e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,0.0001053067971952,292.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861694335937,0.0,0.0,0.0004995281342417,291.1578063964844,294.1499938964844,274.1105041503906,271.3863830566406,277.9559936523437,274.1351013183594,290.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.22101879119873,-0.0,-7.741012097994826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,9.98328541754745e-05,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001051284561981,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,7.764779002172872e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,0.0001051288709277,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625183105469,0.0,0.0,0.0004986841231584,291.1566772460937,294.1499938964844,274.09478759765625,271.3819885253906,277.88336181640625,274.1202697753906,290.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205659866333008,-0.0,-7.71486980966074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,9.98328541754745e-05,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001051284561981,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,7.764779002172872e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,0.0001051288709277,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625183105469,0.0,0.0,0.0004986841231584,291.1566772460937,294.1499938964844,274.09478759765625,271.3819885253906,277.88336181640625,274.1202697753906,290.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.205659866333008,-0.0,-7.71486980966074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,9.966268407879396e-05,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001049492711899,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,7.751543307676911e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476013183594,0.0,0.0,0.0001049496786436,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83917236328125,0.0,0.0,0.0004978341166861,291.155517578125,294.1499938964844,274.07879638671875,271.3778686523437,277.8119201660156,274.10516357421875,290.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.190165519714355,-0.0,-7.68858612332224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,9.966268407879396e-05,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001049492711899,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,7.751543307676911e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476013183594,0.0,0.0,0.0001049496786436,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83917236328125,0.0,0.0,0.0004978341166861,291.155517578125,294.1499938964844,274.07879638671875,271.3778686523437,277.8119201660156,274.10516357421875,290.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.190165519714355,-0.0,-7.68858612332224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,9.957796282833442e-05,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0001048600533977,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,7.744953472865745e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.935302734375,0.0,0.0,0.0001048604608513,292.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8276062011719,0.0,0.0,0.0004974109469912,291.1549377441406,294.1499938964844,274.0707092285156,271.3758850097656,277.7766418457031,274.0975341796875,290.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.182467460632324,-0.0,-7.675516400240667e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28173828125,0.0,0.0,9.949388913810252e-05,292.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001047715195454,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611877441406,0.0,0.0,7.738414569757879e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.923095703125,0.0,0.0,0.000104771926999,292.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8161315917969,0.0,0.0,0.0004969909787178,291.1543273925781,294.1499938964844,274.0625305175781,271.3739929199219,277.7416687011719,274.0898132324219,290.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.174853324890137,-0.0,-7.662557521825877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,9.932882676366717e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001045977114699,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,7.725576870143414e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8989562988281,0.0,0.0,0.0001045981116476,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933654785156,0.0,0.0,0.0004961665254086,291.153076171875,294.1499938964844,274.0459899902344,271.370361328125,277.6725158691406,274.0741882324219,290.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.011103325523436,60.0,-12.16002082824707,-0.0,-7.637149224137829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,9.932882676366717e-05,292.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001045977114699,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,7.725576870143414e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8989562988281,0.0,0.0,0.0001045981116476,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933654785156,0.0,0.0,0.0004961665254086,291.153076171875,294.1499938964844,274.0459899902344,271.370361328125,277.6725158691406,274.0741882324219,290.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.011103325523436,60.0,-12.16002082824707,-0.0,-7.637149224137829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243347167969,0.0,0.0,9.916964336298406e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001044300879584,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0095520019531,0.0,0.0,7.713196100667119e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,0.0001044304808601,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709045410156,0.0,0.0,0.0004953713505528,291.1517639160156,294.1499938964844,274.0291748046875,271.366943359375,277.6044616699219,274.0583190917969,290.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.145939826965332,-0.0,-7.612684527202873e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243347167969,0.0,0.0,9.916964336298406e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001044300879584,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0095520019531,0.0,0.0,7.713196100667119e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,0.0001044304808601,292.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709045410156,0.0,0.0,0.0004953713505528,291.1517639160156,294.1499938964844,274.0291748046875,271.366943359375,277.6044616699219,274.0583190917969,290.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.145939826965332,-0.0,-7.612684527202873e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,9.901818702928722e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001042705989675,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,7.701415597693995e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515319824219,0.0,0.0,0.0001042709845933,292.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74871826171875,0.0,0.0,0.0004946148255839,291.1504211425781,294.1499938964844,274.0120849609375,271.3637084960937,277.5374755859375,274.04217529296875,290.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.132855415344238,-0.0,-7.589443384858896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,9.901818702928722e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001042705989675,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,7.701415597693995e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515319824219,0.0,0.0,0.0001042709845933,292.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74871826171875,0.0,0.0,0.0004946148255839,291.1504211425781,294.1499938964844,274.0120849609375,271.3637084960937,277.5374755859375,274.04217529296875,290.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.132855415344238,-0.0,-7.589443384858896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,9.887600026559085e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001041208743117,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,7.690356869716197e-05,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282775878906,0.0,0.0,0.0001041212526615,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.726806640625,0.0,0.0,0.0004939046339131,291.14898681640625,294.1499938964844,273.9947814941406,271.3606262207031,277.4715576171875,274.0257873535156,290.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235506340861,60.0,-12.120979309082031,-0.0,-7.567657434037758e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,9.887600026559085e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001041208743117,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,7.690356869716197e-05,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282775878906,0.0,0.0,0.0001041212526615,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.726806640625,0.0,0.0,0.0004939046339131,291.14898681640625,294.1499938964844,273.9947814941406,271.3606262207031,277.4715576171875,274.0257873535156,290.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235506340861,60.0,-12.120979309082031,-0.0,-7.567657434037758e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.880895959213376e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.000104050275695,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468688964844,0.0,0.0,7.685142190894112e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167419433594,0.0,0.0,0.0001040506540448,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159423828125,0.0,0.0,0.0004935697070322,291.1482849121094,294.1499938964844,273.98602294921875,271.3591613769531,277.43902587890625,274.0175170898437,290.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528257116675,1.20411476345339e-08,0.001052813604474,-0.0305894650518894,0.0,0.0,0.0,-0.0107821281999349,60.0,-12.115582466125488,-0.0,-7.557395065305172e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,9.874442912405355e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001039823255268,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,7.680123235331848e-05,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052978515625,0.0,0.0,0.0001039827038766,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7051696777344,0.0,0.0,0.0004932474112138,291.1475524902344,294.1499938964844,273.9772033691406,271.3576965332031,277.4067077636719,274.0091552734375,290.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521378135308,1.1960722190451634e-08,0.001052125939168,-0.0303790029138326,0.0,0.0,0.0,-0.0107422582805156,60.0,-12.110518455505373,-0.0,-7.54752491616273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,9.862421575235204e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001038557384163,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9101867675781,0.0,0.0,7.670773629797623e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825927734375,0.0,0.0,0.0001038561094901,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68377685546875,0.0,0.0,0.0004926469409838,291.1460266113281,294.1499938964844,273.9593811035156,271.3548889160156,277.3427734375,273.99224853515625,290.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810896261010841e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.101491928100586,-0.0,-7.529153833729654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,9.862421575235204e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001038557384163,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9101867675781,0.0,0.0,7.670773629797623e-05,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825927734375,0.0,0.0,0.0001038561094901,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68377685546875,0.0,0.0,0.0004926469409838,291.1460266113281,294.1499938964844,273.9593811035156,271.3548889160156,277.3427734375,273.99224853515625,290.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810896261010841e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.101491928100586,-0.0,-7.529153833729654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,9.851630602497607e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001037421170622,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860778808594,0.0,0.0,7.662380812689662e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601623535156,0.0,0.0,0.00010374248086,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66259765625,0.0,0.0,0.0004921079380437,291.1444702148437,294.1499938964844,273.9413452148437,271.3521423339844,277.2796936035156,273.9751281738281,290.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.094001770019531,-0.0,-7.512682032029262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,9.851630602497607e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001037421170622,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8860778808594,0.0,0.0,7.662380812689662e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601623535156,0.0,0.0,0.00010374248086,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66259765625,0.0,0.0,0.0004921079380437,291.1444702148437,294.1499938964844,273.9413452148437,271.3521423339844,277.2796936035156,273.9751281738281,290.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.094001770019531,-0.0,-7.512682032029262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.0,0.0,9.84212092589587e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001036419780575,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,7.654984074179083e-05,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73797607421875,0.0,0.0,0.0001036423345794,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416931152344,0.0,0.0,0.000491632905323,291.14288330078125,294.1499938964844,273.923095703125,271.3494873046875,277.217529296875,273.9577331542969,290.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.088252067565918,-0.0,-7.498180565335133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.0,0.0,9.84212092589587e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001036419780575,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,7.654984074179083e-05,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.73797607421875,0.0,0.0,0.0001036423345794,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416931152344,0.0,0.0,0.000491632905323,291.14288330078125,294.1499938964844,273.923095703125,271.3494873046875,277.217529296875,273.9577331542969,290.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.088252067565918,-0.0,-7.498180565335133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
