time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
765780,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345458984375,0.0,0.0,9.833933290792628e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001035557652357,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83868408203125,0.0,0.0,7.64861615607515e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160339355469,0.0,0.0,0.0001035561144817,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210021972656,0.0,0.0,0.0004912239382974,291.1412353515625,294.1499938964844,273.9046325683594,271.34686279296875,277.1562194824219,273.9400939941406,290.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.084259033203123,-0.0,-7.485704855980657e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345458984375,0.0,0.0,9.833933290792628e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001035557652357,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83868408203125,0.0,0.0,7.64861615607515e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160339355469,0.0,0.0,0.0001035561144817,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210021972656,0.0,0.0,0.0004912239382974,291.1412353515625,294.1499938964844,273.9046325683594,271.34686279296875,277.1562194824219,273.9400939941406,290.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.084259033203123,-0.0,-7.485704855980657e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216064453125,0.0,0.0,9.830346971284598e-05,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001035179957398,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269958496094,0.0,0.0,7.645826553925872e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70513916015625,0.0,0.0,0.0001035183449857,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,0.0004910448333248,291.140380859375,294.1499938964844,273.89532470703125,271.3455505371094,277.1258850097656,273.9311828613281,290.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.141111027891384e-08,0.0010474262526258,-0.0289406329393386,0.0,0.0,0.0,-0.0104697914794087,60.0,-12.082962989807127,-0.0,-7.480242913970869e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087280273437,0.0,0.0,9.827114990912378e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.000103483966086,291.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153991699219,0.0,0.0,7.643312710570171e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943359375,0.0,0.0,0.000103484315332,292.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005554199219,0.0,0.0,0.0004908833652734,291.1395263671875,294.1499938964844,273.8859558105469,271.34423828125,277.0957946777344,273.9222106933594,290.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470930719748,1.137082339397466e-08,0.0010470817796885,-0.028835192322731,0.0,0.0,0.0,-0.0104498192667961,60.0,-12.08212661743164,-0.0,-7.475323116068466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,9.821666753850876e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001034265951602,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923889160156,0.0,0.0,7.639075192855671e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728820800781,0.0,0.0,0.0001034269444062,292.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,0.0004906112444587,291.13775634765625,294.1499938964844,273.8670654296875,271.34161376953125,277.03619384765625,273.904052734375,290.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.081748962402344,-0.0,-7.467031792884883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,9.821666753850876e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001034265951602,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923889160156,0.0,0.0,7.639075192855671e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728820800781,0.0,0.0,0.0001034269444062,292.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,0.0004906112444587,291.13775634765625,294.1499938964844,273.8670654296875,271.34161376953125,277.03619384765625,273.904052734375,290.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.081748962402344,-0.0,-7.467031792884883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.0,9.817665704758838e-05,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001033844673656,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.76959228515625,0.0,0.0,7.635963265784085e-05,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65167236328125,0.0,0.0,0.0001033848093356,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.560302734375,0.0,0.0,0.0004904114175587,291.13592529296875,294.1499938964844,273.8479919433594,271.3389587402344,276.97735595703125,273.8856506347656,290.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08321475982666,-0.0,-7.460944573267626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.0,9.817665704758838e-05,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001033844673656,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.76959228515625,0.0,0.0,7.635963265784085e-05,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65167236328125,0.0,0.0,0.0001033848093356,292.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.560302734375,0.0,0.0,0.0004904114175587,291.13592529296875,294.1499938964844,273.8479919433594,271.3389587402344,276.97735595703125,273.8856506347656,290.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.08321475982666,-0.0,-7.460944573267626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,9.815157682169227e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0001033580556395,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,7.634012581547722e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63067626953125,0.0,0.0,0.0001033583903335,292.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404968261719,0.0,0.0,0.0004902861546725,291.1340637207031,294.1499938964844,273.8287353515625,271.3362731933594,276.91925048828125,273.8670349121094,290.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.08663272857666,-0.0,-7.457127537691123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,9.815157682169227e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0001033580556395,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,7.634012581547722e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63067626953125,0.0,0.0,0.0001033583903335,292.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404968261719,0.0,0.0,0.0004902861546725,291.1340637207031,294.1499938964844,273.8287353515625,271.3362731933594,276.91925048828125,273.8670349121094,290.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.08663272857666,-0.0,-7.457127537691123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90826416015625,0.0,0.0,9.814215445658192e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001033481457852,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72479248046875,0.0,0.0,7.633279892615974e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6098937988281,0.0,0.0,0.0001033484732033,292.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209045410156,0.0,0.0,0.0004902391228824,291.13214111328125,294.1499938964844,273.8092956542969,271.33349609375,276.8619079589844,273.84814453125,290.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141190350055,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.092060089111328,-0.0,-7.455692241364886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90826416015625,0.0,0.0,9.814215445658192e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001033481457852,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72479248046875,0.0,0.0,7.633279892615974e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6098937988281,0.0,0.0,0.0001033484732033,292.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209045410156,0.0,0.0,0.0004902391228824,291.13214111328125,294.1499938964844,273.8092956542969,271.33349609375,276.8619079589844,273.84814453125,290.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141190350055,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.092060089111328,-0.0,-7.455692241364886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8960266113281,0.0,0.0,9.81437406153418e-05,292.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0001033498192555,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137145996094,0.0,0.0,7.633403583895415e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995788574219,0.0,0.0,0.0001033501466736,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111694335937,0.0,0.0,0.0004902470391243,291.13116455078125,294.1499938964844,273.7995300292969,271.3320617675781,276.83349609375,273.8385925292969,290.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457338066771,1.1211901629337716e-08,0.0010457226308062,-0.0284192487597465,0.0,0.0,0.0,-0.0103710340335965,60.0,-12.09559154510498,-0.0,-7.455930983724103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8838195800781,0.0,0.0,9.81496341410093e-05,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0001033560256473,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027282714844,0.0,0.0,7.633861969225109e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893249511719,0.0,0.0,0.0001033563530654,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014953613281,0.0,0.0,0.0004902764922007,291.13018798828125,294.1499938964844,273.7897033691406,271.33062744140625,276.8052673339844,273.8289794921875,290.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457964381203,1.1219224660408145e-08,0.001045785145834,-0.0284384135156869,0.0,0.0,0.0,-0.0103746643289923,60.0,-12.099679946899414,-0.0,-7.456824135942952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.859619140625,0.0,0.0,9.817448153626174e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001033821899909,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808776855469,0.0,0.0,7.635793735971674e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5689697265625,0.0,0.0,0.000103382510133,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48223876953125,0.0,0.0,0.0004904005909338,291.1281433105469,294.1499938964844,273.7699279785156,271.3276062011719,276.7492980957031,273.8096008300781,290.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.028519332408905,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.109396934509276,-0.0,-7.460594986241631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.859619140625,0.0,0.0,9.817448153626174e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001033821899909,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808776855469,0.0,0.0,7.635793735971674e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5689697265625,0.0,0.0,0.000103382510133,292.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48223876953125,0.0,0.0,0.0004904005909338,291.1281433105469,294.1499938964844,273.7699279785156,271.3276062011719,276.7492980957031,273.8096008300781,290.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.028519332408905,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.109396934509276,-0.0,-7.460594986241631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356628417969,0.0,0.0,9.82189885689877e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0001034290617099,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65924072265625,0.0,0.0,7.639255636604503e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487670898437,0.0,0.0,0.000103429381852,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46319580078125,0.0,0.0,0.0004906229441985,291.1260681152344,294.1499938964844,273.75,271.324462890625,276.6939392089844,273.7899780273437,290.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305563596408774e-08,0.0010465233353897,-0.0286643914878368,0.0,0.0,0.0,-0.0104174660518765,60.0,-12.12156581878662,-0.0,-7.46735722145786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356628417969,0.0,0.0,9.82189885689877e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0001034290617099,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65924072265625,0.0,0.0,7.639255636604503e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487670898437,0.0,0.0,0.000103429381852,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46319580078125,0.0,0.0,0.0004906229441985,291.1260681152344,294.1499938964844,273.75,271.324462890625,276.6939392089844,273.7899780273437,290.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305563596408774e-08,0.0010465233353897,-0.0286643914878368,0.0,0.0,0.0,-0.0104174660518765,60.0,-12.12156581878662,-0.0,-7.46735722145786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119506835937,0.0,0.0,9.8282442195341e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001034958913805,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378173828125,0.0,0.0,7.644190918654203e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287780761719,0.0,0.0,0.0001034962042467,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443054199219,0.0,0.0,0.0004909399431198,291.1239318847656,294.1499938964844,273.7300109863281,271.3215026855469,276.63922119140625,273.7701110839844,290.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.136225700378418,-0.0,-7.477004260181276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119506835937,0.0,0.0,9.8282442195341e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001034958913805,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6378173828125,0.0,0.0,7.644190918654203e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287780761719,0.0,0.0,0.0001034962042467,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443054199219,0.0,0.0,0.0004909399431198,291.1239318847656,294.1499938964844,273.7300109863281,271.3215026855469,276.63922119140625,273.7701110839844,290.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.136225700378418,-0.0,-7.477004260181276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7884521484375,0.0,0.0,9.836284880293532e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0001035805616993,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6165771484375,0.0,0.0,7.650444604223594e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50897216796875,0.0,0.0,0.0001035808672895,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42559814453125,0.0,0.0,0.0004913415759801,291.12176513671875,294.1499938964844,273.7099914550781,271.3190002441406,276.5851135253906,273.75006103515625,290.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.153132438659668,-0.0,-7.489238385005592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7884521484375,0.0,0.0,9.836284880293532e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0001035805616993,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6165771484375,0.0,0.0,7.650444604223594e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50897216796875,0.0,0.0,0.0001035808672895,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42559814453125,0.0,0.0,0.0004913415759801,291.12176513671875,294.1499938964844,273.7099914550781,271.3190002441406,276.5851135253906,273.75006103515625,290.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.153132438659668,-0.0,-7.489238385005592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767944335937,0.0,0.0,9.84094658633694e-05,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001036296525853,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60601806640625,0.0,0.0,7.654070941498503e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991149902344,0.0,0.0,0.0001036299654515,292.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162902832031,0.0,0.0,0.0004915744648315,291.1206359863281,294.1499938964844,273.70001220703125,271.3179016113281,276.55828857421875,273.739990234375,290.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542802269559616e-08,0.0010485517559573,-0.0292852949351072,0.0,0.0,0.0,-0.0105350743979215,60.0,-12.162415504455566,-0.0,-7.496336706935838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7651672363281,0.0,0.0,9.846022294368596e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.00010368310177,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5955505371094,0.0,0.0,7.658018148504198e-05,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.48931884765625,0.0,0.0,0.0001036834146361,292.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40704345703125,0.0,0.0,0.0004918280174024,291.1195068359375,294.1499938964844,273.69000244140625,271.3169250488281,276.5316162109375,273.7298889160156,290.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606025474009133e-08,0.0010490922722965,-0.0294507592916488,0.0,0.0,0.0,-0.010566416196525,60.0,-12.172231674194336,-0.0,-7.504069543529114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7513122558594,0.0,0.0,9.852630319073796e-05,292.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0001037526890286,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830078125,0.0,0.0,7.663157884962857e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776306152344,0.0,0.0,0.0001037529946188,292.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39599609375,0.0,0.0,0.0004921580548398,291.1181335449219,294.1499938964844,273.6780090332031,271.3158569335937,276.4997863769531,273.7177124023437,290.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498077608644,1.168833207998432e-08,0.0010497961193323,-0.0296661630272865,0.0,0.0,0.0,-0.0106072183698415,60.0,-12.18463134765625,-0.0,-7.514142197351249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7420959472656,0.0,0.0,9.85737206065096e-05,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001038026239257,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746765136719,0.0,0.0,7.666846067877486e-05,291.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698486328125,0.0,0.0,0.0001038029295159,292.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886413574219,0.0,0.0,0.0004923949600197,291.1171875,294.1499938964844,273.6700134277344,271.3152160644531,276.4786682128906,273.7095642089844,290.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.193277359008787,-0.0,-7.52137481185855e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71923828125,0.0,0.0,9.870401117950678e-05,292.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001039398266584,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5539855957031,0.0,0.0,7.67697929404676e-05,291.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505310058594,0.0,0.0,0.0001039401322486,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703918457031,0.0,0.0,0.0004930457798764,291.1148376464844,294.1499938964844,273.6499938964844,271.3138732910156,276.4262390136719,273.6891784667969,290.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.216437339782717,-0.0,-7.54126716628889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71923828125,0.0,0.0,9.870401117950678e-05,292.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001039398266584,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5539855957031,0.0,0.0,7.67697929404676e-05,291.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505310058594,0.0,0.0,0.0001039401322486,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703918457031,0.0,0.0,0.0004930457798764,291.1148376464844,294.1499938964844,273.6499938964844,271.3138732910156,276.4262390136719,273.6891784667969,290.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.216437339782717,-0.0,-7.54126716628889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965637207031,0.0,0.0,9.885085455607624e-05,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001040944698615,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334777832031,0.0,0.0,7.688401092309505e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.431396484375,0.0,0.0,0.0001040947608998,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522644042969,0.0,0.0,0.0004937793128192,291.1124267578125,294.1499938964844,273.6300048828125,271.31280517578125,276.3743591308594,273.668701171875,290.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.241686820983888,-0.0,-7.563718185110704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965637207031,0.0,0.0,9.885085455607624e-05,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0001040944698615,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334777832031,0.0,0.0,7.688401092309505e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.431396484375,0.0,0.0,0.0001040947608998,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522644042969,0.0,0.0,0.0004937793128192,291.1124267578125,294.1499938964844,273.6300048828125,271.31280517578125,276.3743591308594,273.668701171875,290.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.241686820983888,-0.0,-7.563718185110704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741027832031,0.0,0.0,9.901428711600602e-05,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001042665753629,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131530761719,0.0,0.0,7.701112190261483e-05,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4123840332031,0.0,0.0,0.0001042668664013,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343200683594,0.0,0.0,0.0004945957334712,291.1099548339844,294.1499938964844,273.6099853515625,271.3119812011719,276.3229675292969,273.64813232421875,290.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.269015312194824,-0.0,-7.588744921349645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741027832031,0.0,0.0,9.901428711600602e-05,292.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001042665753629,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131530761719,0.0,0.0,7.701112190261483e-05,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4123840332031,0.0,0.0,0.0001042668664013,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343200683594,0.0,0.0,0.0004945957334712,291.1099548339844,294.1499938964844,273.6099853515625,271.3119812011719,276.3229675292969,273.64813232421875,290.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.269015312194824,-0.0,-7.588744921349645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629333496094,0.0,0.0,9.910238441079856e-05,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0001043593438225,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030517578125,0.0,0.0,7.70796395954676e-05,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029235839844,0.0,0.0,0.0001043596348608,292.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32537841796875,0.0,0.0,0.0004950357833877,291.1086730957031,294.1499938964844,273.6000061035156,271.3116455078125,276.2974853515625,273.6378173828125,290.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.24059837958157e-08,0.0010559322545304,-0.0315441451966762,0.0,0.0,0.0,-0.0109629882499575,60.0,-12.28349494934082,-0.0,-7.602253049299179e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517944335937,0.0,0.0,9.919457806972788e-05,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.000104456426925,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49298095703125,0.0,0.0,7.715134415775537e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935241699219,0.0,0.0,0.0001044567179633,292.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.31646728515625,0.0,0.0,0.0004954963224008,291.1073913574219,294.1499938964844,273.5899963378906,271.3113708496094,276.2721252441406,273.62750244140625,290.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520836811802384e-08,0.00105691421777,-0.0318446680903434,0.0,0.0,0.0,-0.0110199246555566,60.0,-12.298502922058104,-0.0,-7.61640208679637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62969970703125,0.0,0.0,9.93911235127598e-05,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0001046633988153,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729309082031,0.0,0.0,7.730421202722937e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37481689453125,0.0,0.0,0.0001046636898536,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987670898437,0.0,0.0,0.0004964781110174,291.10479736328125,294.1499938964844,273.57000732421875,271.3109130859375,276.22174072265625,273.6068420410156,290.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329963684082031,-0.0,-7.646610100664476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62969970703125,0.0,0.0,9.93911235127598e-05,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0001046633988153,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4729309082031,0.0,0.0,7.730421202722937e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37481689453125,0.0,0.0,0.0001046636898536,292.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987670898437,0.0,0.0,0.0004964781110174,291.10479736328125,294.1499938964844,273.57000732421875,271.3109130859375,276.22174072265625,273.6068420410156,290.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329963684082031,-0.0,-7.646610100664476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,9.960459283320232e-05,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001048882040777,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530639648437,0.0,0.0,7.747024937998503e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.356201171875,0.0,0.0,0.00010488848784,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,0.0004975444753654,291.1021423339844,294.1499938964844,273.54998779296875,271.3105773925781,276.1717834472656,273.58612060546875,290.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.363560676574709,-0.0,-7.679488334133566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,9.960459283320232e-05,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001048882040777,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530639648437,0.0,0.0,7.747024937998503e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.356201171875,0.0,0.0,0.00010488848784,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,0.0004975444753654,291.1021423339844,294.1499938964844,273.54998779296875,271.3105773925781,276.1717834472656,273.58612060546875,290.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.363560676574709,-0.0,-7.679488334133566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859680175781,0.0,0.0,9.98347604763694e-05,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0001051305807777,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333190917969,0.0,0.0,7.76492670411244e-05,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377685546875,0.0,0.0,0.0001051308645401,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26373291015625,0.0,0.0,0.0004986941930837,291.09942626953125,294.1499938964844,273.5299987792969,271.3103332519531,276.122314453125,273.5653686523437,290.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39928150177002,-0.0,-7.715016181464307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
