time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768120,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859680175781,0.0,0.0,9.98347604763694e-05,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0001051305807777,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333190917969,0.0,0.0,7.76492670411244e-05,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377685546875,0.0,0.0,0.0001051308645401,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26373291015625,0.0,0.0,0.0004986941930837,291.09942626953125,294.1499938964844,273.5299987792969,271.3103332519531,276.122314453125,273.5653686523437,290.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39928150177002,-0.0,-7.715016181464307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643615722656,0.0,0.0,0.0001000815391307,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001053904488799,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137268066406,0.0,0.0,7.784120680298656e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194274902344,0.0,0.0,0.0001053907253663,292.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2463684082031,0.0,0.0,0.0004999269149266,291.0966491699219,294.1499938964844,273.510009765625,271.31011962890625,276.0732727050781,273.5445861816406,290.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.437108993530272,-0.0,-7.753200037541319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643615722656,0.0,0.0,0.0001000815391307,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001053904488799,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137268066406,0.0,0.0,7.784120680298656e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194274902344,0.0,0.0,0.0001053907253663,292.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2463684082031,0.0,0.0,0.0004999269149266,291.0966491699219,294.1499938964844,273.510009765625,271.31011962890625,276.0732727050781,273.5445861816406,290.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.437108993530272,-0.0,-7.753200037541319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536193847656,0.0,0.0,0.0001002112403512,292.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.0001055270331562,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40399169921875,0.0,0.0,7.794208795530722e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.310302734375,0.0,0.0,0.0001055273096426,292.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377319335937,0.0,0.0,0.0005005748244002,291.0952453613281,294.1499938964844,273.5,271.3099975585937,276.0489196777344,273.5341796875,290.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436081713622e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.456841468811035,-0.0,-7.773306975877858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429077148437,0.0,0.0,0.0001003449724521,292.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0001056678665918,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.394287109375,0.0,0.0,7.804609776940197e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3012390136719,0.0,0.0,0.0001056681358022,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291259765625,0.0,0.0,0.0005012428737245,291.09381103515625,294.1499938964844,273.489990234375,271.30987548828125,276.0246887207031,273.52374267578125,290.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954051247822008e-08,0.0010691686766222,-0.0355940461158752,0.0,0.0,0.0,-0.0117304259911179,60.0,-12.477102279663086,-0.0,-7.79406548190309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216064453125,0.0,0.0,0.0001006241218419,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001059618225554,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749389648437,0.0,0.0,7.82632123446092e-05,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831420898437,0.0,0.0,0.0001059620917658,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120056152344,0.0,0.0,0.0005026372382417,291.0909118652344,294.1499938964844,273.4700012207031,271.3096008300781,275.9764709472656,273.5029296875,290.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.519036293029783,-0.0,-7.837486037942656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216064453125,0.0,0.0,0.0001006241218419,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001059618225554,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749389648437,0.0,0.0,7.82632123446092e-05,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831420898437,0.0,0.0,0.0001059620917658,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120056152344,0.0,0.0,0.0005026372382417,291.0909118652344,294.1499938964844,273.4700012207031,271.3096008300781,275.9764709472656,273.5029296875,290.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.519036293029783,-0.0,-7.837486037942656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004272460937,0.0,0.0,0.0001009192128549,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0001062725714291,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3557434082031,0.0,0.0,7.8492725151591e-05,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26513671875,0.0,0.0,0.0001062728333636,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949462890625,0.0,0.0,0.0005041112890467,291.08795166015625,294.1499938964844,273.45001220703125,271.3092346191406,275.9286804199219,273.4820556640625,290.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.563032150268556,-0.0,-7.883517838536137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004272460937,0.0,0.0,0.0001009192128549,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0001062725714291,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3557434082031,0.0,0.0,7.8492725151591e-05,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26513671875,0.0,0.0,0.0001062728333636,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949462890625,0.0,0.0,0.0005041112890467,291.08795166015625,294.1499938964844,273.45001220703125,271.3092346191406,275.9286804199219,273.4820556640625,290.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.563032150268556,-0.0,-7.883517838536137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794311523437,0.0,0.0,0.0001012294233078,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0001065992400981,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.336669921875,0.0,0.0,7.873400318203494e-05,291.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472839355469,0.0,0.0,0.0001065995020326,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17803955078125,0.0,0.0,0.0005056608933955,291.0848999023437,294.1499938964844,273.42999267578125,271.3087158203125,275.8812561035156,273.4612121582031,290.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60901165008545,-0.0,-7.932053591730438e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794311523437,0.0,0.0,0.0001012294233078,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0001065992400981,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.336669921875,0.0,0.0,7.873400318203494e-05,291.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472839355469,0.0,0.0,0.0001065995020326,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17803955078125,0.0,0.0,0.0005056608933955,291.0848999023437,294.1499938964844,273.42999267578125,271.3087158203125,275.8812561035156,273.4612121582031,290.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.60901165008545,-0.0,-7.932053591730438e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,0.0001015539455693,292.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0001069409772753,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,7.898640615167096e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.0001069412392098,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16119384765625,0.0,0.0,0.0005072819767519,291.0818176269531,294.1499938964844,273.4100036621094,271.3080444335937,275.8341979980469,273.4403381347656,290.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.656874656677246,-0.0,-7.9829888477434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,0.0001015539455693,292.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0001069409772753,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,7.898640615167096e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.0001069412392098,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16119384765625,0.0,0.0,0.0005072819767519,291.0818176269531,294.1499938964844,273.4100036621094,271.3080444335937,275.8341979980469,273.4403381347656,290.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.656874656677246,-0.0,-7.9829888477434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481506347656,0.0,0.0,0.0001017213508021,292.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001071172664524,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082580566406,0.0,0.0,7.911661668913439e-05,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206420898437,0.0,0.0,0.0001071175283868,292.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528015136719,0.0,0.0,0.0005081181880086,291.0802307128906,294.1499938964844,273.3999938964844,271.3076171875,275.8108215332031,273.429931640625,290.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668877750840693e-08,0.0010838309535756,-0.0400781892240047,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.68150520324707,-0.0,-8.009327245872555e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377746582031,0.0,0.0,0.0001018919574562,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0001072969243978,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.298828125,0.0,0.0,7.924930832814425e-05,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118225097656,0.0,0.0,0.0001072971863322,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444396972656,0.0,0.0,0.0005089704063721,291.0786437988281,294.1499938964844,273.3900146484375,271.30712890625,275.7875366210937,273.41949462890625,290.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881445492027524e-08,0.00108564842958,-0.0406338758766651,0.0,0.0,0.0,-0.0126859117299318,60.0,-12.70658016204834,-0.0,-8.036214893536453e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41717529296875,0.0,0.0,0.0001022414508042,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001076649568858,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28009033203125,0.0,0.0,7.952113810461015e-05,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942749023437,0.0,0.0,0.0001076652188203,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277770996094,0.0,0.0,0.0005107162287458,291.0754089355469,294.1499938964844,273.3699951171875,271.30596923828125,275.7412109375,273.3986511230469,290.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720787227153,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75778579711914,-0.0,-8.091434011703313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41717529296875,0.0,0.0,0.0001022414508042,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001076649568858,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28009033203125,0.0,0.0,7.952113810461015e-05,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942749023437,0.0,0.0,0.0001076652188203,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277770996094,0.0,0.0,0.0005107162287458,291.0754089355469,294.1499938964844,273.3699951171875,271.30596923828125,275.7412109375,273.3986511230469,290.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720787227153,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75778579711914,-0.0,-8.091434011703313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.0,0.0,0.0001026015015668,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0001080441070371,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2614440917969,0.0,0.0,7.980117516126484e-05,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767883300781,0.0,0.0,0.0001080443616956,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112060546875,0.0,0.0,0.0005125147290527,291.0721130371094,294.1499938964844,273.3500061035156,271.3045349121094,275.6952514648437,273.3778381347656,290.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.81047248840332,-0.0,-8.14851901509428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.0,0.0,0.0001026015015668,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0001080441070371,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2614440917969,0.0,0.0,7.980117516126484e-05,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767883300781,0.0,0.0,0.0001080443616956,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112060546875,0.0,0.0,0.0005125147290527,291.0721130371094,294.1499938964844,273.3500061035156,271.3045349121094,275.6952514648437,273.3778381347656,290.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.81047248840332,-0.0,-8.14851901509428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,0.0001029698687489,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0001084320247173,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428894042969,0.0,0.0,8.008768782019615e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593933105469,0.0,0.0,0.0001084322720998,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946960449219,0.0,0.0,0.0005143548478372,291.0687561035156,294.1499938964844,273.3299865722656,271.302734375,275.64959716796875,273.3570251464844,290.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224452975028726e-08,0.0010971314040943,-0.0441438518464565,0.0,0.0,0.0,-0.0133516937494277,60.0,-12.864401817321776,-0.0,-8.207130974824396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,0.0001029698687489,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0001084320247173,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428894042969,0.0,0.0,8.008768782019615e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593933105469,0.0,0.0,0.0001084322720998,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946960449219,0.0,0.0,0.0005143548478372,291.0687561035156,294.1499938964844,273.3299865722656,271.302734375,275.64959716796875,273.3570251464844,290.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224452975028726e-08,0.0010971314040943,-0.0441438518464565,0.0,0.0,0.0,-0.0133516937494277,60.0,-12.864401817321776,-0.0,-8.207130974824396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35601806640625,0.0,0.0,0.00010334423132,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0001088262433768,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2244567871094,0.0,0.0,8.037884981604293e-05,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14208984375,0.0,0.0,0.0001088264907593,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782775878906,0.0,0.0,0.0005162248271517,291.0653076171875,294.1499938964844,273.3099975585937,271.3005676269531,275.60430908203125,273.33624267578125,290.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690886977561604e-08,0.0011011194437742,-0.0453625209629535,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.91928482055664,-0.0,-8.266911066812099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35601806640625,0.0,0.0,0.00010334423132,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0001088262433768,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2244567871094,0.0,0.0,8.037884981604293e-05,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14208984375,0.0,0.0,0.0001088264907593,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782775878906,0.0,0.0,0.0005162248271517,291.0653076171875,294.1499938964844,273.3099975585937,271.3005676269531,275.60430908203125,273.33624267578125,290.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690886977561604e-08,0.0011011194437742,-0.0453625209629535,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.91928482055664,-0.0,-8.266911066812099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.345947265625,0.0,0.0,0.0001035328314173,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,0.0001090248551918,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152709960937,0.0,0.0,8.05255476734601e-05,291.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13348388671875,0.0,0.0,0.0001090251025743,292.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0700988769531,0.0,0.0,0.0005171669763512,291.0635681152344,294.1499938964844,273.29998779296875,271.2993469238281,275.581787109375,273.32586669921875,290.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.94699764251709,-0.0,-8.297111264710112e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358764648437,0.0,0.0,0.0001037218462442,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0001092238962883,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20611572265625,0.0,0.0,8.067255839705467e-05,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1248779296875,0.0,0.0,0.0001092241436708,292.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619506835937,0.0,0.0,0.0005181111628189,291.0617980957031,294.1499938964844,273.2900085449219,271.2980041503906,275.5593566894531,273.31549072265625,290.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.974820137023926,-0.0,-8.327432254873204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158569335937,0.0,0.0,0.0001040995703078,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0001096216583391,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878662109375,0.0,0.0,8.096633973764256e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1077575683594,0.0,0.0,0.0001096219057217,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0456848144531,0.0,0.0,0.0005199979641474,291.0582275390625,294.1499938964844,273.2699890136719,271.2949523925781,275.51470947265625,273.2947998046875,290.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.030610084533691,-0.0,-8.388190053665313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158569335937,0.0,0.0,0.0001040995703078,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0001096216583391,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878662109375,0.0,0.0,8.096633973764256e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1077575683594,0.0,0.0,0.0001096219057217,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0456848144531,0.0,0.0,0.0005199979641474,291.0582275390625,294.1499938964844,273.2699890136719,271.2949523925781,275.51470947265625,273.2947998046875,290.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.030610084533691,-0.0,-8.388190053665313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2959289550781,0.0,0.0,0.0001044738528435,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.000110015804239,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16973876953125,0.0,0.0,8.125745080178604e-05,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906982421875,0.0,0.0,0.0001100160443456,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02947998046875,0.0,0.0,0.000521867594216,291.0545654296875,294.1499938964844,273.25,271.2914123535156,275.47039794921875,273.27410888671875,290.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.086265563964844,-0.0,-8.44861318682888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2959289550781,0.0,0.0,0.0001044738528435,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.000110015804239,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16973876953125,0.0,0.0,8.125745080178604e-05,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906982421875,0.0,0.0,0.0001100160443456,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02947998046875,0.0,0.0,0.000521867594216,291.0545654296875,294.1499938964844,273.25,271.2914123535156,275.47039794921875,273.27410888671875,290.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.086265563964844,-0.0,-8.44861318682888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2761535644531,0.0,0.0,0.0001048407357302,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0001104021430364,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15167236328125,0.0,0.0,8.154279930749908e-05,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,0.000110402383143,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133972167969,0.0,0.0,0.0005237002624198,291.0508728027344,294.1499938964844,273.2300109863281,271.287353515625,275.4263916015625,273.25347900390625,290.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321757376194,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.14130687713623,-0.0,-8.50805079721795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2761535644531,0.0,0.0,0.0001048407357302,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0001104021430364,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15167236328125,0.0,0.0,8.154279930749908e-05,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,0.000110402383143,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133972167969,0.0,0.0,0.0005237002624198,291.0508728027344,294.1499938964844,273.2300109863281,271.287353515625,275.4263916015625,273.25347900390625,290.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.95554861193159e-08,0.0011170618236064,-0.0502321757376194,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.14130687713623,-0.0,-8.50805079721795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564697265625,0.0,0.0,0.0001051958897733,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0001107761418097,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337280273437,0.0,0.0,8.181903103832155e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.056884765625,0.0,0.0,0.0001107763746404,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,0.0005254743155092,291.0470886230469,294.1499938964844,273.2099914550781,271.2826843261719,275.3827209472656,273.2328796386719,290.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.195215225219728,-0.0,-8.56578665775487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564697265625,0.0,0.0,0.0001051958897733,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0001107761418097,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337280273437,0.0,0.0,8.181903103832155e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.056884765625,0.0,0.0,0.0001107763746404,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9973449707031,0.0,0.0,0.0005254743155092,291.0470886230469,294.1499938964844,273.2099914550781,271.2826843261719,275.3827209472656,273.2328796386719,290.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.195215225219728,-0.0,-8.56578665775487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466735839844,0.0,0.0,0.0001053675150615,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0001109568765969,291.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1247863769531,0.0,0.0,8.195252303266898e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484924316406,0.0,0.0,0.0001109571094275,292.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,0.0005263316561467,291.045166015625,294.1499938964844,273.20001220703125,271.2801513671875,275.3609924316406,273.2226257324219,290.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211844642403776e-08,0.0011226737406104,-0.0519455298781394,0.0,0.0,0.0,-0.0148326596245169,60.0,-13.22154140472412,-0.0,-8.593758593633538e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369079589844,0.0,0.0,0.0001055342290783,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001111324309022,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158752441406,0.0,0.0,8.208218787331134e-05,291.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,0.0001111326637328,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814147949219,0.0,0.0,0.0005271644331514,291.043212890625,294.1499938964844,273.19000244140625,271.2774353027344,275.3393859863281,273.2123413085937,290.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244701454415,2.0419564705775883e-08,0.0011244497727602,-0.0524876676499843,0.0,0.0,0.0,-0.014935634098947,60.0,-13.247326850891112,-0.0,-8.620971669870414e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174377441406,0.0,0.0,0.0001058519701473,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0001114670376409,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981140136719,0.0,0.0,8.23293230496347e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234069824219,0.0,0.0,0.0001114672631956,292.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96551513671875,0.0,0.0,0.0005287516396492,291.0392761230469,294.1499938964844,273.1700134277344,271.2715148925781,275.29638671875,273.1918640136719,290.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815466683643532e-08,0.0011278346646577,-0.0535208210349082,0.0,0.0,0.0,-0.0151318972930312,60.0,-13.297303199768066,-0.0,-8.672957818589566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174377441406,0.0,0.0,0.0001058519701473,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0001114670376409,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981140136719,0.0,0.0,8.23293230496347e-05,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234069824219,0.0,0.0,0.0001114672631956,292.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96551513671875,0.0,0.0,0.0005287516396492,291.0392761230469,294.1499938964844,273.1700134277344,271.2715148925781,275.29638671875,273.1918640136719,290.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815466683643532e-08,0.0011278346646577,-0.0535208210349082,0.0,0.0,0.0,-0.0151318972930312,60.0,-13.297303199768066,-0.0,-8.672957818589566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981201171875,0.0,0.0,0.0001061427465174,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0001117732317652,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804748535156,0.0,0.0,8.255547436419874e-05,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068054199219,0.0,0.0,0.0001117734645958,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497375488281,0.0,0.0,0.000530204095412,291.0353088378906,294.1499938964844,273.1499938964844,271.2649230957031,275.2536926269531,273.1714172363281,290.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776176646657e-08,0.0011309323599562,-0.0544661320745945,0.0,0.0,0.0,-0.0153115019202232,60.0,-13.344247817993164,-0.0,-8.720667921124915e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981201171875,0.0,0.0,0.0001061427465174,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0001117732317652,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804748535156,0.0,0.0,8.255547436419874e-05,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068054199219,0.0,0.0,0.0001117734645958,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497375488281,0.0,0.0,0.000530204095412,291.0353088378906,294.1499938964844,273.1499938964844,271.2649230957031,275.2536926269531,273.1714172363281,290.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776176646657e-08,0.0011309323599562,-0.0544661320745945,0.0,0.0,0.0,-0.0153115019202232,60.0,-13.344247817993164,-0.0,-8.720667921124915e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
