time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770460,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1789245605469,0.0,0.0,0.000106399100332,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0001120431916206,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629272460937,0.0,0.0,8.275486470665783e-05,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99029541015625,0.0,0.0,0.0001120434171753,292.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340209960937,0.0,0.0,0.0005314846639521,291.03125,294.1499938964844,273.1300048828125,271.2578125,275.2113647460937,273.1510314941406,290.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.38742733001709,-0.0,-8.762838632492277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1789245605469,0.0,0.0,0.000106399100332,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0001120431916206,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629272460937,0.0,0.0,8.275486470665783e-05,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99029541015625,0.0,0.0,0.0001120434171753,292.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340209960937,0.0,0.0,0.0005314846639521,291.03125,294.1499938964844,273.1300048828125,271.2578125,275.2113647460937,273.1510314941406,290.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.38742733001709,-0.0,-8.762838632492277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15985107421875,0.0,0.0,0.0001066156473825,292.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001122712274082,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,8.292328857351094e-05,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.973876953125,0.0,0.0,0.0001122714529628,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183959960937,0.0,0.0,0.0005325663951225,291.027099609375,294.1499938964844,273.1099853515625,271.2504272460937,275.1693725585937,273.1307067871094,290.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425955772399902,-0.0,-8.798539852250543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15985107421875,0.0,0.0,0.0001066156473825,292.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001122712274082,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,8.292328857351094e-05,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.973876953125,0.0,0.0,0.0001122714529628,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183959960937,0.0,0.0,0.0005325663951225,291.027099609375,294.1499938964844,273.1099853515625,271.2504272460937,275.1693725585937,273.1307067871094,290.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425955772399902,-0.0,-8.798539852250543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1503601074219,0.0,0.0,0.0001067084813257,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0001123689798987,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03680419921875,0.0,0.0,8.299548790091649e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657287597656,0.0,0.0,0.0001123692054534,292.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.91064453125,0.0,0.0,0.0005330300773493,291.0250244140625,294.1499938964844,273.1000061035156,271.2466125488281,275.1485290527344,273.1205749511719,290.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369810672476,2.1882636147552148e-08,0.0011369591811671,-0.0563048906624317,0.0,0.0,0.0,-0.0156609360128641,60.0,-13.443275451660156,-0.0,-8.813866259060887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14093017578125,0.0,0.0,0.0001067904959199,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001124553527915,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281677246094,0.0,0.0,8.305928349727765e-05,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95758056640625,0.0,0.0,0.0001124555783462,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90289306640625,0.0,0.0,0.0005334398010745,291.0229187011719,294.1499938964844,273.0899963378906,271.2427673339844,275.1278076171875,273.1104431152344,290.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378548806533,2.1984824627452333e-08,0.0011378329945728,-0.0565714202821254,0.0,0.0,0.0,-0.0157115943729877,60.0,-13.459236145019531,-0.0,-8.82741844066004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12213134765625,0.0,0.0,0.0001069248755811,292.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001125968628912,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.010986328125,0.0,0.0,8.316380262840539e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413757324219,0.0,0.0,0.0001125970811699,292.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.887451171875,0.0,0.0,0.0005341110518202,291.0186767578125,294.1499938964844,273.07000732421875,271.23486328125,275.0865478515625,273.0902099609375,290.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48770236968994,-0.0,-8.849644217434618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12213134765625,0.0,0.0,0.0001069248755811,292.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001125968628912,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.010986328125,0.0,0.0,8.316380262840539e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413757324219,0.0,0.0,0.0001125970811699,292.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.887451171875,0.0,0.0,0.0005341110518202,291.0186767578125,294.1499938964844,273.07000732421875,271.23486328125,275.0865478515625,273.0902099609375,290.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48770236968994,-0.0,-8.849644217434618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034851074219,0.0,0.0,0.0001070165963028,292.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0001126934512285,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.993896484375,0.0,0.0,8.323513611685485e-05,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92529296875,0.0,0.0,0.0001126936695072,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87213134765625,0.0,0.0,0.0005345692043192,291.01434326171875,294.1499938964844,273.04998779296875,271.22674560546875,275.04571533203125,273.070068359375,290.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.510684967041016,-0.0,-8.86482851569781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034851074219,0.0,0.0,0.0001070165963028,292.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0001126934512285,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.993896484375,0.0,0.0,8.323513611685485e-05,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92529296875,0.0,0.0,0.0001126936695072,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87213134765625,0.0,0.0,0.0005345692043192,291.01434326171875,294.1499938964844,273.04998779296875,271.22674560546875,275.04571533203125,273.070068359375,290.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.510684967041016,-0.0,-8.86482851569781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849914550781,0.0,0.0,0.0001070664366125,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001127459399867,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,8.327390241902322e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093322753906,0.0,0.0,0.0001127461509895,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85693359375,0.0,0.0,0.0005348182166926,291.0099792480469,294.1499938964844,273.0299987792969,271.2184143066406,275.0052490234375,273.0499572753906,290.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407947167754,2.2328585203013066e-08,0.0011407723650336,-0.0574679225683212,0.0,0.0,0.0,-0.0158820115029811,60.0,-13.528268814086914,-0.0,-8.873084311744608e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849914550781,0.0,0.0,0.0001070664366125,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0001127459399867,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,8.327390241902322e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093322753906,0.0,0.0,0.0001127461509895,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85693359375,0.0,0.0,0.0005348182166926,291.0099792480469,294.1499938964844,273.0299987792969,271.2184143066406,275.0052490234375,273.0499572753906,290.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407947167754,2.2328585203013066e-08,0.0011407723650336,-0.0574679225683212,0.0,0.0,0.0,-0.0158820115029811,60.0,-13.528268814086914,-0.0,-8.873084311744608e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666809082031,0.0,0.0,0.0001070760336006,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001127560462919,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601745605469,0.0,0.0,8.328136755153537e-05,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,0.0001127562572946,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418273925781,0.0,0.0,0.0005348661215975,291.00555419921875,294.1499938964844,273.010009765625,271.2098999023437,274.9652099609375,273.0299072265625,290.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.23405116628328e-08,0.0011408744612708,-0.0574990212917327,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.540789604187012,-0.0,-8.874670953673559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666809082031,0.0,0.0,0.0001070760336006,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001127560462919,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601745605469,0.0,0.0,8.328136755153537e-05,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,0.0001127562572946,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418273925781,0.0,0.0,0.0005348661215975,291.00555419921875,294.1499938964844,273.010009765625,271.2098999023437,274.9652099609375,273.0299072265625,290.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.23405116628328e-08,0.0011408744612708,-0.0574990212917327,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.540789604187012,-0.0,-8.874670953673559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575561523437,0.0,0.0,0.0001070658909156,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001127453651861,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518127441406,0.0,0.0,8.327348041348159e-05,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,0.0001127455761888,292.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343200683594,0.0,0.0,0.0005348154809325,291.0033264160156,294.1499938964844,273.0,271.20556640625,274.9453430175781,273.0198669433594,290.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.545092582702637,-0.0,-8.872987677932542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484924316406,0.0,0.0,0.0001070461876224,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.000112724614155,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,8.325814997078851e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.0001127248251577,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,0.0005347170517779,291.0010681152344,294.1499938964844,272.989990234375,271.2012023925781,274.9255676269531,273.0098876953125,290.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.548150062561035,-0.0,-8.869719891890784e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0001069791978807,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001126540810219,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9269714355469,0.0,0.0,8.320605411427096e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621826171875,0.0,0.0,0.0001126542847487,292.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119506835937,0.0,0.0,0.000534382474143,290.9965209960937,294.1499938964844,272.9700012207031,271.1923828125,274.8863525390625,272.9898986816406,290.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.5507230758667,-0.0,-8.858618372187267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0001069791978807,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001126540810219,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9269714355469,0.0,0.0,8.320605411427096e-05,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621826171875,0.0,0.0,0.0001126542847487,292.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119506835937,0.0,0.0,0.000534382474143,290.9965209960937,294.1499938964844,272.9700012207031,271.1923828125,274.8863525390625,272.9898986816406,290.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.5507230758667,-0.0,-8.858618372187267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,0.0001068776036845,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001125470953411,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105834960937,0.0,0.0,8.312702993862331e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,0.0001125472917919,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972106933594,0.0,0.0,0.0005338749615475,290.991943359375,294.1499938964844,272.95001220703125,271.1833801269531,274.8475341796875,272.9700012207031,290.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.548643112182615,-0.0,-8.841796272918145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,0.0001068776036845,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001125470953411,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105834960937,0.0,0.0,8.312702993862331e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,0.0001125472917919,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972106933594,0.0,0.0,0.0005338749615475,290.991943359375,294.1499938964844,272.95001220703125,271.1833801269531,274.8475341796875,272.9700012207031,290.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.548643112182615,-0.0,-8.841796272918145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,0.0001067434059223,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0001124057889683,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89434814453125,0.0,0.0,8.302265632664785e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83135986328125,0.0,0.0,0.0001124059854191,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,0.0005332046421244,290.9873046875,294.1499938964844,272.92999267578125,271.1742858886719,274.80914306640625,272.9501037597656,290.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.542254447937012,-0.0,-8.81960389165215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,0.0001067434059223,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0001124057889683,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89434814453125,0.0,0.0,8.302265632664785e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83135986328125,0.0,0.0,0.0001124059854191,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,0.0005332046421244,290.9873046875,294.1499938964844,272.92999267578125,271.1742858886719,274.80914306640625,272.9501037597656,290.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.542254447937012,-0.0,-8.81960389165215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774475097656,0.0,0.0,0.0001065775941242,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001122311805374,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782653808594,0.0,0.0,8.289368997793645e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.816162109375,0.0,0.0,0.0001122313769883,292.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,0.0005323764053173,290.9826354980469,294.1499938964844,272.9100036621094,271.16510009765625,274.77117919921875,272.9302673339844,290.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.531742095947266,-0.0,-8.792220995701427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774475097656,0.0,0.0,0.0001065775941242,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001122311805374,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782653808594,0.0,0.0,8.289368997793645e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.816162109375,0.0,0.0,0.0001122313769883,292.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,0.0005323764053173,290.9826354980469,294.1499938964844,272.9100036621094,271.16510009765625,274.77117919921875,272.9302673339844,290.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.531742095947266,-0.0,-8.792220995701427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687805175781,0.0,0.0,0.0001064833122654,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001121318928198,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,8.282035560114309e-05,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086242675781,0.0,0.0,0.0001121320892707,292.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608642578125,0.0,0.0,0.0005319054471328,290.98028564453125,294.1499938964844,272.8999938964844,271.16046142578125,274.7523498535156,272.9203491210937,290.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345805833116,2.16017639331767e-08,0.0011345589300617,-0.0555722638964653,0.0,0.0,0.0,-0.0155217023566365,60.0,-13.524943351745604,-0.0,-8.776670057386583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96014404296875,0.0,0.0,0.0001063819800037,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0001120251909014,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,8.274154970422387e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,0.0001120253800763,292.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7536926269531,0.0,0.0,0.0005313992733135,290.9779052734375,294.1499938964844,272.8900146484375,271.15582275390625,274.733642578125,272.91046142578125,290.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.517227172851562,-0.0,-8.75997230309622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,0.0001061594957718,292.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0001117909050663,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465576171875,0.0,0.0,8.256849832832813e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78619384765625,0.0,0.0,0.0001117910869652,292.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73944091796875,0.0,0.0,0.0005302879144437,290.97314453125,294.1499938964844,272.8699951171875,271.146484375,274.6965026855469,272.89068603515625,290.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195005834102,0.0,0.0,0.0,-0.0153216505423188,60.0,-13.499140739440918,-0.0,-8.723365851892596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,0.0001061594957718,292.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0001117909050663,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465576171875,0.0,0.0,8.256849832832813e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78619384765625,0.0,0.0,0.0001117910869652,292.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73944091796875,0.0,0.0,0.0005302879144437,290.97314453125,294.1499938964844,272.8699951171875,271.146484375,274.6965026855469,272.89068603515625,290.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195005834102,0.0,0.0,0.0,-0.0153216505423188,60.0,-13.499140739440918,-0.0,-8.723365851892596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259948730469,0.0,0.0,0.0001059140849974,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0001115324776037,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309326171875,0.0,0.0,8.237762813223526e-05,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,0.0001115326595026,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253112792969,0.0,0.0,0.0005290620611049,290.96832275390625,294.1499938964844,272.8500061035156,271.1370849609375,274.6598205566406,272.8709716796875,290.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892390040216924e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700405403971,60.0,-13.477783203125,-0.0,-8.683076657689527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259948730469,0.0,0.0,0.0001059140849974,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0001115324776037,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309326171875,0.0,0.0,8.237762813223526e-05,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,0.0001115326595026,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253112792969,0.0,0.0,0.0005290620611049,290.96832275390625,294.1499938964844,272.8500061035156,271.1370849609375,274.6598205566406,272.8709716796875,290.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892390040216924e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700405403971,60.0,-13.477783203125,-0.0,-8.683076657689527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,0.0001056506516761,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0001112550744437,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,8.217273716581985e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,0.0001112552563427,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,0.0005277461605146,290.9634704589844,294.1499938964844,272.8299865722656,271.1276550292969,274.62353515625,272.8512878417969,290.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.4537353515625,-0.0,-8.639933923859645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,0.0001056506516761,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0001112550744437,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,8.217273716581985e-05,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,0.0001112552563427,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,0.0005277461605146,290.9634704589844,294.1499938964844,272.8299865722656,271.1276550292969,274.62353515625,272.8512878417969,290.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.4537353515625,-0.0,-8.639933923859645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925476074219,0.0,0.0,0.0001053732339642,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0001109629447455,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,8.195696864277124e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,0.0001109631266444,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69744873046875,0.0,0.0,0.0005263604107312,290.9585876464844,294.1499938964844,272.8099975585937,271.11822509765625,274.5876770019531,272.83160400390625,290.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626587629318,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.42758083343506,-0.0,-8.594617639801072e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925476074219,0.0,0.0,0.0001053732339642,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0001109629447455,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,8.195696864277124e-05,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,0.0001109631266444,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69744873046875,0.0,0.0,0.0005263604107312,290.9585876464844,294.1499938964844,272.8099975585937,271.11822509765625,274.5876770019531,272.83160400390625,290.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626587629318,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.42758083343506,-0.0,-8.594617639801072e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,0.0001052297302521,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0001108118231059,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79254150390625,0.0,0.0,8.184534817701206e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350769042969,0.0,0.0,0.0001108120050048,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905517578125,0.0,0.0,0.0005256435833871,290.9561462402344,294.1499938964844,272.79998779296875,271.1134948730469,274.5699157714844,272.8218078613281,290.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039575332475585e-08,0.0011212028330191,-0.0514958798885345,0.0,0.0,0.0,-0.0147472685202956,60.0,-13.41380786895752,-0.0,-8.571221599140699e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760986328125,0.0,0.0,0.0001050835780915,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0001106579293264,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78497314453125,0.0,0.0,8.173168316716328e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279052734375,0.0,0.0,0.0001106581039493,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,0.0005249135429039,290.95367431640625,294.1499938964844,272.7900085449219,271.1087951660156,274.55224609375,272.8119812011719,290.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.39964771270752,-0.0,-8.547428365091039e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598327636719,0.0,0.0,0.0001047857440426,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,0.0001103442918974,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,8.150003122864291e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71368408203125,0.0,0.0,0.0001103444665204,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700744628906,0.0,0.0,0.0005234258132986,290.9486999511719,294.1499938964844,272.7699890136719,271.099365234375,274.5171813964844,272.7923889160156,290.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486307678562298e-08,0.001116472412832,-0.0500515662133693,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.370376586914062,-0.0,-8.499042536413982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598327636719,0.0,0.0,0.0001047857440426,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,0.0001103442918974,291.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,8.150003122864291e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71368408203125,0.0,0.0,0.0001103444665204,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700744628906,0.0,0.0,0.0005234258132986,290.9486999511719,294.1499938964844,272.7699890136719,271.099365234375,274.5171813964844,272.7923889160156,290.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486307678562298e-08,0.001116472412832,-0.0500515662133693,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.370376586914062,-0.0,-8.499042536413982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,0.0001044860910042,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,0.0001100287408917,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,8.126696047838777e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,0.0001100289082387,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565856933594,0.0,0.0,0.0005219290032982,290.9437255859375,294.1499938964844,272.75,271.0899963378906,274.4825439453125,272.7728271484375,290.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.340356826782228,-0.0,-8.450499677792322e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
