time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
772800,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,0.0001044860910042,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,0.0001100287408917,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,8.126696047838777e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,0.0001100289082387,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565856933594,0.0,0.0,0.0005219290032982,290.9437255859375,294.1499938964844,272.75,271.0899963378906,274.4825439453125,272.7728271484375,290.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.340356826782228,-0.0,-8.450499677792322e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277587890625,0.0,0.0,0.0001041926661855,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0001097197527997,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,8.10387427918613e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,0.0001097199201467,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432189941406,0.0,0.0,0.0005204632761888,290.9386901855469,294.1499938964844,272.7300109863281,271.0806884765625,274.4482727050781,272.7532653808594,290.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.310510635375977,-0.0,-8.40310079297524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277587890625,0.0,0.0,0.0001041926661855,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0001097197527997,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,8.10387427918613e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,0.0001097199201467,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432189941406,0.0,0.0,0.0005204632761888,290.9386901855469,294.1499938964844,272.7300109863281,271.0806884765625,274.4482727050781,272.7532653808594,290.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.310510635375977,-0.0,-8.40310079297524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119506835937,0.0,0.0,0.0001039145718095,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0001094269100576,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,8.082245039986446e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717834472656,0.0,0.0,0.0001094270774046,292.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,0.0005190741503611,290.9336242675781,294.1499938964844,272.7099914550781,271.0714416503906,274.41436767578125,272.7337341308594,290.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167171537876,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.281928062438965,-0.0,-8.358301073485563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119506835937,0.0,0.0,0.0001039145718095,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0001094269100576,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,8.082245039986446e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717834472656,0.0,0.0,0.0001094270774046,292.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,0.0005190741503611,290.9336242675781,294.1499938964844,272.7099914550781,271.0714416503906,274.41436767578125,272.7337341308594,290.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167171537876,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.281928062438965,-0.0,-8.358301073485563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041381835937,0.0,0.0,0.0001037854381138,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001092909296858,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,8.072201308095828e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,0.0001092910897568,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233825683594,0.0,0.0,0.0005184290930628,290.9310913085937,294.1499938964844,272.70001220703125,271.0668640136719,274.3975830078125,272.72393798828125,290.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058328673243,1.8239799004504675e-08,0.0011058145901188,-0.0467964224517345,0.0,0.0,0.0,-0.0138550493866205,60.0,-13.268677711486816,-0.0,-8.33753972528939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0001036614048643,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0001091603189706,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,8.062554115895182e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,0.0001091604790417,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168212890625,0.0,0.0,0.0005178095889277,290.92852783203125,294.1499938964844,272.69000244140625,271.0622863769531,274.380859375,272.71417236328125,290.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085241748622145e-08,0.0011044930433854,-0.0463927052915096,0.0,0.0,0.0,-0.0137784294784069,60.0,-13.255887031555176,-0.0,-8.3176225018633e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78082275390625,0.0,0.0,0.0001034430315485,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0001089303623302,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69696044921875,0.0,0.0,8.045569120440632e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444702148437,0.0,0.0,0.0001089305224013,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037902832031,0.0,0.0,0.0005167187191545,290.92340087890625,294.1499938964844,272.6700134277344,271.05322265625,274.34765625,272.694580078125,290.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813112762610217e-08,0.001102166250348,-0.0456818304955959,0.0,0.0,0.0,-0.0136435246095061,60.0,-13.233335494995115,-0.0,-8.28261192964419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78082275390625,0.0,0.0,0.0001034430315485,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0001089303623302,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69696044921875,0.0,0.0,8.045569120440632e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444702148437,0.0,0.0,0.0001089305224013,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037902832031,0.0,0.0,0.0005167187191545,290.92340087890625,294.1499938964844,272.6700134277344,271.05322265625,274.34765625,272.694580078125,290.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813112762610217e-08,0.001102166250348,-0.0456818304955959,0.0,0.0,0.0,-0.0136435246095061,60.0,-13.233335494995115,-0.0,-8.28261192964419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0001032691216096,292.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.0001087472264771,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,8.032043115235865e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,0.0001087473865482,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908508300781,0.0,0.0,0.0005158500280231,290.9182434082031,294.1499938964844,272.6499938964844,271.0443115234375,274.31475830078125,272.6749572753906,290.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596397228203386e-08,0.0011003131512552,-0.0451156571507453,0.0,0.0,0.0,-0.0135360890999436,60.0,-13.21584701538086,-0.0,-8.254783523398147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0001032691216096,292.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.0001087472264771,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,8.032043115235865e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,0.0001087473865482,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908508300781,0.0,0.0,0.0005158500280231,290.9182434082031,294.1499938964844,272.6499938964844,271.0443115234375,274.31475830078125,272.6749572753906,290.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596397228203386e-08,0.0011003131512552,-0.0451156571507453,0.0,0.0,0.0,-0.0135360890999436,60.0,-13.21584701538086,-0.0,-8.254783523398147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.750244140625,0.0,0.0,0.0001031492211041,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0001086209667846,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686706542969,0.0,0.0,8.022717520361766e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175842285156,0.0,0.0,0.0001086211268557,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780029296875,0.0,0.0,0.0005152511293999,290.9130249023437,294.1499938964844,272.6300048828125,271.0355224609375,274.2821655273437,272.6553039550781,290.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446977196300395e-08,0.0010990353766828,-0.0447252728044986,0.0,0.0,0.0,-0.0134620144963264,60.0,-13.204585075378418,-0.0,-8.235623738528376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.750244140625,0.0,0.0,0.0001031492211041,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0001086209667846,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686706542969,0.0,0.0,8.022717520361766e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175842285156,0.0,0.0,0.0001086211268557,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780029296875,0.0,0.0,0.0005152511293999,290.9130249023437,294.1499938964844,272.6300048828125,271.0355224609375,274.2821655273437,272.6553039550781,290.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446977196300395e-08,0.0010990353766828,-0.0447252728044986,0.0,0.0,0.0,-0.0134620144963264,60.0,-13.204585075378418,-0.0,-8.235623738528376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.0001030926359817,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0001085613839677,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,8.018317021196708e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042785644531,0.0,0.0,0.0001085615367628,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56524658203125,0.0,0.0,0.0005149684729985,290.90777587890625,294.1499938964844,272.6099853515625,271.0268859863281,274.2498474121094,272.6355285644531,290.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376452277062526e-08,0.0010984322289004,-0.0445410087704658,0.0,0.0,0.0,-0.0134270517155528,60.0,-13.200743675231934,-0.0,-8.226587766557716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.0001030926359817,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0001085613839677,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,8.018317021196708e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042785644531,0.0,0.0,0.0001085615367628,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56524658203125,0.0,0.0,0.0005149684729985,290.90777587890625,294.1499938964844,272.6099853515625,271.0268859863281,274.2498474121094,272.6355285644531,290.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376452277062526e-08,0.0010984322289004,-0.0445410087704658,0.0,0.0,0.0,-0.0134270517155528,60.0,-13.200743675231934,-0.0,-8.226587766557716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72760009765625,0.0,0.0,0.0001030909406836,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,0.0001085596013581,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,8.01818459876813e-05,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,0.0001085597541532,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55889892578125,0.0,0.0,0.0005149600328877,290.9051513671875,294.1499938964844,272.6000061035156,271.0226135253906,274.2337646484375,272.6256103515625,290.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984312975779,1.7374333083353122e-08,0.0010984139516949,-0.044535469263792,0.0,0.0,0.0,-0.013426000252366,60.0,-13.20203971862793,-0.0,-8.226316339232653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201232910156,0.0,0.0,0.0001031084975693,292.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001085780895664,291.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407470703125,0.0,0.0,8.019550296012312e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.591064453125,0.0,0.0,0.0001085782350855,292.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525817871094,0.0,0.0,0.000515047693625,290.9024963378906,294.1499938964844,272.5899963378906,271.0184326171875,274.2177734375,272.6156311035156,290.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986181441694,1.739619293061878e-08,0.0010986007982864,-0.044592585414648,0.0,0.0,0.0,-0.0134368361905217,60.0,-13.20561981201172,-0.0,-8.229116588154285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052001953125,0.0,0.0,0.0001032058062264,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0001086805568775,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269226074219,0.0,0.0,8.027118747122586e-05,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779113769531,0.0,0.0,0.0001086807096726,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399475097656,0.0,0.0,0.0005155337858013,290.89715576171875,294.1499938964844,272.57000732421875,271.0101318359375,274.1859130859375,272.5956420898437,290.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996545897796,1.751742395583733e-08,0.001099637011066,-0.044909331947565,0.0,0.0,0.0,-0.0134969344362616,60.0,-13.220129013061523,-0.0,-8.24465402615715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052001953125,0.0,0.0,0.0001032058062264,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0001086805568775,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269226074219,0.0,0.0,8.027118747122586e-05,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779113769531,0.0,0.0,0.0001086807096726,292.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399475097656,0.0,0.0,0.0005155337858013,290.89715576171875,294.1499938964844,272.57000732421875,271.0101318359375,274.1859130859375,272.5956420898437,290.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996545897796,1.751742395583733e-08,0.001099637011066,-0.044909331947565,0.0,0.0,0.0,-0.0134969344362616,60.0,-13.220129013061523,-0.0,-8.24465402615715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903686523437,0.0,0.0,0.0001033935404848,292.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,0.0001088782591978,291.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131591796875,0.0,0.0,8.04172086645849e-05,291.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648193359375,0.0,0.0,0.0001088784047169,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5273742675781,0.0,0.0,0.0005164715694263,290.8917541503906,294.1499938964844,272.54998779296875,271.0020751953125,274.1542663574219,272.5754699707031,290.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016544885933,1.7751334624449555e-08,0.0011016366770491,-0.0455204397439956,0.0,0.0,0.0,-0.0136128915473818,60.0,-13.24569606781006,-0.0,-8.274674456743014e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903686523437,0.0,0.0,0.0001033935404848,292.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,0.0001088782591978,291.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131591796875,0.0,0.0,8.04172086645849e-05,291.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648193359375,0.0,0.0,0.0001088784047169,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5273742675781,0.0,0.0,0.0005164715694263,290.8917541503906,294.1499938964844,272.54998779296875,271.0020751953125,274.1542663574219,272.5754699707031,290.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016544885933,1.7751334624449555e-08,0.0011016366770491,-0.0455204397439956,0.0,0.0,0.0,-0.0136128915473818,60.0,-13.24569606781006,-0.0,-8.274674456743014e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67559814453125,0.0,0.0,0.0001036857720464,292.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0001091859958251,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994567871094,0.0,0.0,8.064449502853677e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,0.0001091861413442,292.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,0.0005179313593544,290.8863220214844,294.1499938964844,272.5296936035156,270.9938659667969,274.12274169921875,272.5550842285156,290.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.811544514396246e-08,0.0011047495063394,-0.0464716032147407,0.0,0.0,0.0,-0.0137933930382132,60.0,-13.283916473388672,-0.0,-8.321512723341584e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67559814453125,0.0,0.0,0.0001036857720464,292.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0001091859958251,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994567871094,0.0,0.0,8.064449502853677e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,0.0001091861413442,292.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51483154296875,0.0,0.0,0.0005179313593544,290.8863220214844,294.1499938964844,272.5296936035156,270.9938659667969,274.12274169921875,272.5550842285156,290.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.811544514396246e-08,0.0011047495063394,-0.0464716032147407,0.0,0.0,0.0,-0.0137933930382132,60.0,-13.283916473388672,-0.0,-8.321512723341584e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.660888671875,0.0,0.0,0.0001040882416418,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,0.0001096098130801,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857849121094,0.0,0.0,8.095752855297178e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53875732421875,0.0,0.0,0.0001096099585993,292.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,0.000519941735547,290.8807983398437,294.1499938964844,272.5087890625,270.9852600097656,274.0913391113281,272.5341796875,290.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.8616917785152512e-08,0.0011090367333963,-0.0477813929319381,0.0,0.0,0.0,-0.0140419909730553,60.0,-13.336203575134276,-0.0,-8.386237482227443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.660888671875,0.0,0.0,0.0001040882416418,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,0.0001096098130801,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857849121094,0.0,0.0,8.095752855297178e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53875732421875,0.0,0.0,0.0001096099585993,292.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,0.000519941735547,290.8807983398437,294.1499938964844,272.5087890625,270.9852600097656,274.0913391113281,272.5341796875,290.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090553598478,1.8616917785152512e-08,0.0011090367333963,-0.0477813929319381,0.0,0.0,0.0,-0.0140419909730553,60.0,-13.336203575134276,-0.0,-8.386237482227443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535339355469,0.0,0.0,0.0001043305164785,292.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,0.0001098649372579,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789489746094,0.0,0.0,8.11459613032639e-05,291.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322570800781,0.0,0.0,0.0001098650827771,292.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960632324219,0.0,0.0,0.0005211519892327,290.8780212402344,294.1499938964844,272.4981384277344,270.9808044433594,274.0756530761719,272.5234680175781,290.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116366367787,1.8918791866440188e-08,0.0011116176610812,-0.0485697388648986,0.0,0.0,0.0,-0.01419164147228,60.0,-13.368035316467283,-0.0,-8.42532088540793e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462097167969,0.0,0.0,0.0001045967292157,292.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0001101452726288,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721435546875,0.0,0.0,8.135301322909072e-05,291.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,0.000110145410872,292.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,0.0005224817432463,290.8752136230469,294.1499938964844,272.4873962402344,270.9762878417969,274.0599975585937,272.5126342773437,290.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144728632643,1.9250494531775075e-08,0.0011144535383209,-0.0494358800351619,0.0,0.0,0.0,-0.0143560776486992,60.0,-13.402894973754885,-0.0,-8.46837124868216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63153076171875,0.0,0.0,0.0001052047373377,292.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.000110785535071,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,8.182591409422457e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,0.0001107856805901,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,0.0005255189025774,290.8695373535156,294.1499938964844,272.4656066894531,270.967041015625,274.0286865234375,272.4905090332031,290.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209506774321,2.0008092960210888e-08,0.0011209306539967,-0.0514137037098407,0.0,0.0,0.0,-0.014731646515429,60.0,-13.482986450195312,-0.0,-8.567106846157915e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63153076171875,0.0,0.0,0.0001052047373377,292.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.000110785535071,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,8.182591409422457e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,0.0001107856805901,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,0.0005255189025774,290.8695373535156,294.1499938964844,272.4656066894531,270.967041015625,274.0286865234375,272.4905090332031,290.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209506774321,2.0008092960210888e-08,0.0011209306539967,-0.0514137037098407,0.0,0.0,0.0,-0.014731646515429,60.0,-13.482986450195312,-0.0,-8.567106846157915e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,0.0001059070491464,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001115251070586,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,8.237214933615178e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997253417969,0.0,0.0,0.0001115252453018,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,0.0005290270783007,290.8638000488281,294.1499938964844,272.4435119628906,270.95758056640625,273.9973449707031,272.46783447265625,290.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284333886578,2.0883199169929867e-08,0.0011284124338999,-0.0536975637078285,0.0,0.0,0.0,-0.0151654686778783,60.0,-13.576359748840332,-0.0,-8.681868024495999e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,0.0001059070491464,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001115251070586,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,8.237214933615178e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997253417969,0.0,0.0,0.0001115252453018,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648132324219,0.0,0.0,0.0005290270783007,290.8638000488281,294.1499938964844,272.4435119628906,270.95758056640625,273.9973449707031,272.46783447265625,290.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284333886578,2.0883199169929867e-08,0.0011284124338999,-0.0536975637078285,0.0,0.0,0.0,-0.0151654686778783,60.0,-13.576359748840332,-0.0,-8.681868024495999e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021728515625,0.0,0.0,0.0001066958866431,292.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,0.0001123557958635,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311584472656,0.0,0.0,8.29856944619678e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,0.0001123559341067,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4522705078125,0.0,0.0,0.0005329675041139,290.85797119140625,294.1499938964844,272.42120361328125,270.947998046875,273.9659729003906,272.4447631835937,290.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368379928171,2.186613912158464e-08,0.0011368161067366,-0.0562618672847747,0.0,0.0,0.0,-0.015652747824788,60.0,-13.681476593017578,-0.0,-8.811679208520219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021728515625,0.0,0.0,0.0001066958866431,292.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,0.0001123557958635,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311584472656,0.0,0.0,8.29856944619678e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,0.0001123559341067,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4522705078125,0.0,0.0,0.0005329675041139,290.85797119140625,294.1499938964844,272.42120361328125,270.947998046875,273.9659729003906,272.4447631835937,290.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368379928171,2.186613912158464e-08,0.0011368161067366,-0.0562618672847747,0.0,0.0,0.0,-0.015652747824788,60.0,-13.681476593017578,-0.0,-8.811679208520219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58746337890625,0.0,0.0,0.0001075625186786,292.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,0.0001132683973992,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,8.365973917534575e-05,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736328125,0.0,0.0,0.0001132685356424,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,0.0005372965242713,290.85205078125,294.1499938964844,272.39874267578125,270.9383544921875,273.9345397949219,272.42138671875,290.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.294602374774968e-08,0.0011460485402494,-0.0590778179466724,0.0,0.0,0.0,-0.0161880850791931,60.0,-13.797467231750488,-0.0,-8.95540281931062e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58746337890625,0.0,0.0,0.0001075625186786,292.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,0.0001132683973992,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,8.365973917534575e-05,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736328125,0.0,0.0,0.0001132685356424,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,0.0005372965242713,290.85205078125,294.1499938964844,272.39874267578125,270.9383544921875,273.9345397949219,272.42138671875,290.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.294602374774968e-08,0.0011460485402494,-0.0590778179466724,0.0,0.0,0.0,-0.0161880850791931,60.0,-13.797467231750488,-0.0,-8.95540281931062e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801086425781,0.0,0.0,0.00010802300676,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001137533181463,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105895996094,0.0,0.0,8.401789818890393e-05,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670715332031,0.0,0.0,0.0001137534563895,292.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333801269531,0.0,0.0,0.0005395967746153,290.8490600585937,294.1499938964844,272.38751220703125,270.9335327148437,273.9188232421875,272.4096374511719,290.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509779142215,2.3519833192153783e-08,0.0011509542819112,-0.0605735518038272,0.0,0.0,0.0,-0.0164725426584482,60.0,-13.859336853027344,-0.0,-9.032244463469397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727233886719,0.0,0.0,0.000108497304609,292.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,0.0001142527762567,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,8.438679651590064e-05,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,0.0001142529072239,292.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,0.0005419659428298,290.8460388183594,294.1499938964844,272.3762512207031,270.9287109375,273.9030456542969,272.3978881835937,290.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560312705114,2.4110850205261162e-08,0.0011560071725398,-0.0621137246489524,0.0,0.0,0.0,-0.0167655311524868,60.0,-13.923124313354492,-0.0,-9.11173287931888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579528808594,0.0,0.0,0.0001094880062737,292.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0001152960321633,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,8.515734225511551e-05,291.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473571777344,0.0,0.0,0.0001152961704065,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,0.0005469147581607,290.8399353027344,294.1499938964844,272.3537902832031,270.9191589355469,273.8714294433594,272.37432861328125,290.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665867641568,2.5345373799723347e-08,0.0011665613856166,-0.0653294473886489,0.0,0.0,0.0,-0.0173775274306535,60.0,-14.056974411010742,-0.0,-9.27889018953465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579528808594,0.0,0.0,0.0001094880062737,292.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0001152960321633,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,8.515734225511551e-05,291.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473571777344,0.0,0.0,0.0001152961704065,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,0.0005469147581607,290.8399353027344,294.1499938964844,272.3537902832031,270.9191589355469,273.8714294433594,272.37432861328125,290.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665867641568,2.5345373799723347e-08,0.0011665613856166,-0.0653294473886489,0.0,0.0,0.0,-0.0173775274306535,60.0,-14.056974411010742,-0.0,-9.27889018953465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
