time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775140,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,0.0001105237024603,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,0.0001163866691058,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,8.59628853504546e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341735839844,0.0,0.0,0.000116386807349,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4016418457031,0.0,0.0,0.0005520882550626,290.8337097167969,294.1499938964844,272.3314819335937,270.90972900390625,273.8397521972656,272.3508605957031,290.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.66359858613896e-08,0.001177595113404,-0.0686891451478004,0.0,0.0,0.0,-0.018017329275608,60.0,-14.197672843933104,-0.0,-9.455264660118701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,0.0001105237024603,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,0.0001163866691058,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,8.59628853504546e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341735839844,0.0,0.0,0.000116386807349,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4016418457031,0.0,0.0,0.0005520882550626,290.8337097167969,294.1499938964844,272.3314819335937,270.90972900390625,273.8397521972656,272.3508605957031,290.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.66359858613896e-08,0.001177595113404,-0.0686891451478004,0.0,0.0,0.0,-0.018017329275608,60.0,-14.197672843933104,-0.0,-9.455264660118701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,0.0001115919149015,292.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,0.0001175115467049,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,8.679371239850298e-05,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208984375,0.0,0.0,0.0001175116849481,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38885498046875,0.0,0.0,0.0005574242095462,290.827392578125,294.1499938964844,272.30938720703125,270.9005432128906,273.80792236328125,272.32763671875,290.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.343419075012209,-0.0,-9.6389143777742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,0.0001115919149015,292.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,0.0001175115467049,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,8.679371239850298e-05,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208984375,0.0,0.0,0.0001175116849481,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38885498046875,0.0,0.0,0.0005574242095462,290.827392578125,294.1499938964844,272.30938720703125,270.9005432128906,273.80792236328125,272.32763671875,290.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.343419075012209,-0.0,-9.6389143777742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,0.0001126812421716,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0001186586669064,291.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44830322265625,0.0,0.0,8.764097583480179e-05,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075622558594,0.0,0.0,0.0001186587978736,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760070800781,0.0,0.0,0.0005628656363114,290.8209533691406,294.1499938964844,272.28759765625,270.89166259765625,273.7760314941406,272.3047180175781,290.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.492679595947266,-0.0,-9.828014668755717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,0.0001126812421716,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0001186586669064,291.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44830322265625,0.0,0.0,8.764097583480179e-05,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075622558594,0.0,0.0,0.0001186587978736,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760070800781,0.0,0.0,0.0005628656363114,290.8209533691406,294.1499938964844,272.28759765625,270.89166259765625,273.7760314941406,272.3047180175781,290.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.492679595947266,-0.0,-9.828014668755717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058898925781,0.0,0.0,0.0001132310280809,292.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0001192376148537,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413146972656,0.0,0.0,8.806858386378735e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,0.0001192377530969,292.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,0.000565611931961,290.81768798828125,294.1499938964844,272.27685546875,270.8873596191406,273.7600402832031,272.2933959960937,290.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.56820583343506,-0.0,-9.924151100904056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4983825683594,0.0,0.0,0.0001137824801844,292.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,0.0001198183235828,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342956542969,0.0,0.0,8.849748701322824e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941955566406,0.0,0.0,0.0001198184545501,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,0.000568366551306,290.8143920898437,294.1499938964844,272.2662048339844,270.8831787109375,273.7440490722656,272.2822265625,290.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.644060134887695,-0.0,-1.0021048524322397e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833679199219,0.0,0.0,0.0001148890514741,292.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001209835972986,291.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202575683594,0.0,0.0,8.935816003941e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,0.0001209837282658,292.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.0005738940672017,290.8077392578125,294.1499938964844,272.2453308105469,270.8751220703125,273.71197509765625,272.2602233886719,290.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796343803405762,-0.0,-1.0216909629434669e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833679199219,0.0,0.0,0.0001148890514741,292.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001209835972986,291.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202575683594,0.0,0.0,8.935816003941e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,0.0001209837282658,292.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.0005738940672017,290.8077392578125,294.1499938964844,272.2453308105469,270.8751220703125,273.71197509765625,272.2602233886719,290.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.796343803405762,-0.0,-1.0216909629434669e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,0.0001159940584329,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0001221472193719,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061584472656,0.0,0.0,9.021760342875496e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36724853515625,0.0,0.0,0.0001221473503392,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0005794137832708,290.80096435546875,294.1499938964844,272.2250061035156,270.8675842285156,273.67987060546875,272.2388610839844,290.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.948665618896484,-0.0,-1.0414382956014381e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,0.0001159940584329,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0001221472193719,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061584472656,0.0,0.0,9.021760342875496e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36724853515625,0.0,0.0,0.0001221473503392,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.0005794137832708,290.80096435546875,294.1499938964844,272.2250061035156,270.8675842285156,273.67987060546875,272.2388610839844,290.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.948665618896484,-0.0,-1.0414382956014381e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45318603515625,0.0,0.0,0.0001170885807368,292.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,0.0001232998038176,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,9.106890502152964e-05,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,0.0001232999347848,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,0.0005848812288604,290.7940673828125,294.1499938964844,272.2053527832031,270.8606262207031,273.647705078125,272.2182312011719,289.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.099798202514648,-0.0,-1.0611848466623997e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45318603515625,0.0,0.0,0.0001170885807368,292.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,0.0001232998038176,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,9.106890502152964e-05,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,0.0001232999347848,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,0.0005848812288604,290.7940673828125,294.1499938964844,272.2053527832031,270.8606262207031,273.647705078125,272.2182312011719,289.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.099798202514648,-0.0,-1.0611848466623997e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,0.0001181634506792,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.0001244316954398,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777770996094,0.0,0.0,9.190491255139932e-05,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,0.000124431826407,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31085205078125,0.0,0.0,0.0005902504199184,290.7870788574219,294.1499938964844,272.1864624023437,270.8543701171875,273.61553955078125,272.19830322265625,289.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248884201049805,-0.0,-1.080757172644553e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,0.0001181634506792,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.0001244316954398,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777770996094,0.0,0.0,9.190491255139932e-05,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,0.000124431826407,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31085205078125,0.0,0.0,0.0005902504199184,290.7870788574219,294.1499938964844,272.1864624023437,270.8543701171875,273.61553955078125,272.19830322265625,289.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.248884201049805,-0.0,-1.080757172644553e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.430419921875,0.0,0.0,0.0001186869340017,292.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0001249829510925,291.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706359863281,0.0,0.0,9.23120605875738e-05,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.0001249830820597,292.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,0.0005928652826696,290.7835388183594,294.1499938964844,272.17730712890625,270.8515014648437,273.5994567871094,272.188720703125,289.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836464762687,0.0,0.0,0.0,-0.023060480132699,60.0,-15.32160758972168,-0.0,-1.0903539759965497e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,0.0001192029085359,292.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,0.0001255262905033,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.363525390625,0.0,0.0,9.27133733057417e-05,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,0.0001255264214705,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,0.0005954426596872,290.77996826171875,294.1499938964844,272.1683959960937,270.84881591796875,273.5834045410156,272.1793518066406,289.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452181800290425e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.393394470214844,-0.0,-1.0998547139706717e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075622558594,0.0,0.0,0.0001201979248435,292.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,0.0001265741011593,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,9.348728053737432e-05,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31268310546875,0.0,0.0,0.0001265742321265,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,0.0006004130118526,290.7727355957031,294.1499938964844,272.1512756347656,270.8441162109375,273.55133056640625,272.16131591796875,289.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806983431801,3.869229203701252e-08,0.0012806596932932,-0.0999500304460525,0.0,0.0,0.0,-0.0239940229803323,60.0,-15.532299041748049,-0.0,-1.1182925163666368e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075622558594,0.0,0.0,0.0001201979248435,292.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,0.0001265741011593,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,9.348728053737432e-05,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31268310546875,0.0,0.0,0.0001265742321265,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,0.0006004130118526,290.7727355957031,294.1499938964844,272.1512756347656,270.8441162109375,273.55133056640625,272.16131591796875,289.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806983431801,3.869229203701252e-08,0.0012806596932932,-0.0999500304460525,0.0,0.0,0.0,-0.0239940229803323,60.0,-15.532299041748049,-0.0,-1.1182925163666368e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923034667969,0.0,0.0,0.0001211471317219,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0001275736576644,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,9.422555012861268e-05,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,0.0001275737886317,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27105712890625,0.0,0.0,0.0006051544914953,290.7654113769531,294.1499938964844,272.1351928710937,270.8403015136719,273.51934814453125,272.14434814453125,289.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.987531371762999e-08,0.0012907721102237,-0.1030036211013794,0.0,0.0,0.0,-0.024580480530858,60.0,-15.66466999053955,-0.0,-1.1360241103375301e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923034667969,0.0,0.0,0.0001211471317219,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0001275736576644,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348693847656,0.0,0.0,9.422555012861268e-05,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,0.0001275737886317,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27105712890625,0.0,0.0,0.0006051544914953,290.7654113769531,294.1499938964844,272.1351928710937,270.8403015136719,273.51934814453125,272.14434814453125,289.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.987531371762999e-08,0.0012907721102237,-0.1030036211013794,0.0,0.0,0.0,-0.024580480530858,60.0,-15.66466999053955,-0.0,-1.1360241103375301e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,0.0001220542180817,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0001285288599319,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,9.493106335867196e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851257324219,0.0,0.0,0.0001285289908992,291.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,0.0006096856086514,290.75799560546875,294.1499938964844,272.1202087402344,270.83746337890625,273.4875183105469,272.1284484863281,289.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004768406972,4.100586892263891e-08,0.0013004358625039,-0.1059191972017288,0.0,0.0,0.0,-0.0251409299671649,60.0,-15.79067325592041,-0.0,-1.1530993759834018e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,0.0001220542180817,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0001285288599319,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,9.493106335867196e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851257324219,0.0,0.0,0.0001285289908992,291.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,0.0006096856086514,290.75799560546875,294.1499938964844,272.1202087402344,270.83746337890625,273.4875183105469,272.1284484863281,289.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004768406972,4.100586892263891e-08,0.0013004358625039,-0.1059191972017288,0.0,0.0,0.0,-0.0251409299671649,60.0,-15.79067325592041,-0.0,-1.1530993759834018e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,0.0001229314220836,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,0.0001294526009587,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,9.561332990415394e-05,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0001294527319259,291.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0006140674231573,290.7504577636719,294.1499938964844,272.1064147949219,270.8356628417969,273.45587158203125,272.11383056640625,289.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098231283947,4.2099184582866656e-08,0.0013097809860482,-0.1087362393736839,0.0,0.0,0.0,-0.0256829150021076,60.0,-15.910639762878418,-0.0,-1.1697330393189986e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,0.0001229314220836,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,0.0001294526009587,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,9.561332990415394e-05,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0001294527319259,291.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0006140674231573,290.7504577636719,294.1499938964844,272.1064147949219,270.8356628417969,273.45587158203125,272.11383056640625,289.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098231283947,4.2099184582866656e-08,0.0013097809860482,-0.1087362393736839,0.0,0.0,0.0,-0.0256829150021076,60.0,-15.910639762878418,-0.0,-1.1697330393189986e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,0.0001233569491887,292.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,0.0001299006980843,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29888916015625,0.0,0.0,9.59442913881503e-05,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643737792969,0.0,0.0,0.0001299008290516,291.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,0.0006161929923109,290.74664306640625,294.1499938964844,272.1000061035156,270.8351745605469,273.44012451171875,272.10699462890625,289.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143570395186,4.262955499712008e-08,0.0013143143150955,-0.110101893544197,0.0,0.0,0.0,-0.025945832952857,60.0,-15.968585968017578,-0.0,-1.1778448794075302e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,0.0001237726683029,292.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,0.0001303384779021,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29168701171875,0.0,0.0,9.626763494452462e-05,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574462890625,0.0,0.0,0.0001303385943174,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,0.0006182696088217,290.7427978515625,294.1499938964844,272.09393310546875,270.8349914550781,273.4244384765625,272.1005249023437,289.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187864096835,4.314770407631841e-08,0.0013187432195991,-0.1114355102181434,0.0,0.0,0.0,-0.0262026935815811,60.0,-16.025104522705078,-0.0,-1.185796847380516e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0001245696621481,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,0.0001311777596129,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772521972656,0.0,0.0,9.68875247053802e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,0.0001311778760282,291.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0006222507799975,290.7350769042969,294.1499938964844,272.0827941894531,270.83551025390625,273.39324951171875,272.0885314941406,289.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272783253341,4.4141089006188856e-08,0.0013272342039272,-0.1139906793832779,0.0,0.0,0.0,-0.0266951415687799,60.0,-16.133432388305664,-0.0,-1.2011167882519658e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0001245696621481,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,0.0001311777596129,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772521972656,0.0,0.0,9.68875247053802e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,0.0001311778760282,291.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0006222507799975,290.7350769042969,294.1499938964844,272.0827941894531,270.83551025390625,273.39324951171875,272.0885314941406,289.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272783253341,4.4141089006188856e-08,0.0013272342039272,-0.1139906793832779,0.0,0.0,0.0,-0.0266951415687799,60.0,-16.133432388305664,-0.0,-1.2011167882519658e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157043457031,0.0,0.0,0.0001253172231372,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050842285156,0.0,0.0,0.000131964974571,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,9.746896103024484e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,0.0001319651055382,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0006259850342758,290.72723388671875,294.1499938964844,272.0731506347656,270.8373107910156,273.36236572265625,272.0780334472656,289.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352434616535,4.5072866328155214e-08,0.0013351982925087,-0.1163854226469993,0.0,0.0,0.0,-0.0271570459008216,60.0,-16.23434066772461,-0.0,-1.2155757644904952e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157043457031,0.0,0.0,0.0001253172231372,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050842285156,0.0,0.0,0.000131964974571,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,9.746896103024484e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,0.0001319651055382,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0006259850342758,290.72723388671875,294.1499938964844,272.0731506347656,270.8373107910156,273.36236572265625,272.0780334472656,289.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352434616535,4.5072866328155214e-08,0.0013351982925087,-0.1163854226469993,0.0,0.0,0.0,-0.0271570459008216,60.0,-16.23434066772461,-0.0,-1.2155757644904952e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,0.0001260070712305,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,0.0001326914207311,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,9.800551197258756e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0001326915371464,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0006294309860095,290.7193298339844,294.1499938964844,272.0650634765625,270.8404846191406,273.33184814453125,272.069091796875,289.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425935758277,4.593271540898058e-08,0.0013425477081909,-0.1185935959219932,0.0,0.0,0.0,-0.0275832954794168,60.0,-16.326818466186523,-0.0,-1.2289952167066076e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,0.0001260070712305,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,0.0001326914207311,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,9.800551197258756e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0001326915371464,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0006294309860095,290.7193298339844,294.1499938964844,272.0650634765625,270.8404846191406,273.33184814453125,272.069091796875,289.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425935758277,4.593271540898058e-08,0.0013425477081909,-0.1185935959219932,0.0,0.0,0.0,-0.0275832954794168,60.0,-16.326818466186523,-0.0,-1.2289952167066076e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850646972656,0.0,0.0,0.0001266319013666,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0001333493855781,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,9.849148045759648e-05,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0001333495019935,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0006325520807877,290.7113037109375,294.1499938964844,272.05859375,270.8450622558594,273.3017272949219,272.061767578125,289.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492509024217,4.67115128799378e-08,0.0013492042198777,-0.120592176914215,0.0,0.0,0.0,-0.0279693659394979,60.0,-16.409772872924805,-0.0,-1.2412129990480025e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850646972656,0.0,0.0,0.0001266319013666,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0001333493855781,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,9.849148045759648e-05,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0001333495019935,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0006325520807877,290.7113037109375,294.1499938964844,272.05859375,270.8450622558594,273.3017272949219,272.061767578125,289.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492509024217,4.67115128799378e-08,0.0013492042198777,-0.120592176914215,0.0,0.0,0.0,-0.0279693659394979,60.0,-16.409772872924805,-0.0,-1.2412129990480025e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27740478515625,0.0,0.0,0.0001269170898012,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78778076171875,0.0,0.0,0.0001336497080046,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,9.871329530142248e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001336498244199,291.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0006339766550809,290.707275390625,294.1499938964844,272.0560302734375,270.847900390625,273.2868347167969,272.05877685546875,289.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352289575152,4.7066990305211234e-08,0.001352242543362,-0.1215039491653442,0.0,0.0,0.0,-0.028145583346486,60.0,-16.447406768798828,-0.0,-1.2468098020690377e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.269775390625,0.0,0.0,0.0001271846413146,292.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,0.0001339314621873,290.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,9.892139496514574e-05,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0001339315786026,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0006353131611831,290.7032165527344,294.1499938964844,272.05389404296875,270.85113525390625,273.2720642089844,272.0561828613281,289.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551403535529,4.740049064366758e-08,0.001355092972517,-0.1223591044545173,0.0,0.0,0.0,-0.0283109080046415,60.0,-16.48230743408203,-0.0,-1.252072081570077e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,0.0001276612892979,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0001344333868473,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.92921195575036e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001344335032626,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0006376941455528,290.695068359375,294.1499938964844,272.0509948730469,270.8587951660156,273.24285888671875,272.0523376464844,289.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602189719676,4.799460384674603e-08,0.0013601710088551,-0.1238818541169166,0.0,0.0,0.0,-0.0286054257303476,60.0,-16.544065475463867,-0.0,-1.2614736988325606e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
