time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777480,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,0.0001276612892979,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0001344333868473,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.92921195575036e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001344335032626,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0006376941455528,290.695068359375,294.1499938964844,272.0509948730469,270.8587951660156,273.24285888671875,272.0523376464844,289.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602189719676,4.799460384674603e-08,0.0013601710088551,-0.1238818541169166,0.0,0.0,0.0,-0.0286054257303476,60.0,-16.544065475463867,-0.0,-1.2614736988325606e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,0.0001280546857742,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,0.00013484765077,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.959808812709524e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001348477671854,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0006396591779775,290.68682861328125,294.1499938964844,272.04998779296875,270.8681335449219,273.2142639160156,272.050537109375,289.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136441050563,4.848494228326673e-08,0.0013643619604408,-0.1251379996538162,0.0,0.0,0.0,-0.0288484990596771,60.0,-16.592687606811523,-0.0,-1.2692596840224726e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,0.0001280546857742,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,0.00013484765077,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.959808812709524e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001348477671854,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0006396591779775,290.68682861328125,294.1499938964844,272.04998779296875,270.8681335449219,273.2142639160156,272.050537109375,289.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136441050563,4.848494228326673e-08,0.0013643619604408,-0.1251379996538162,0.0,0.0,0.0,-0.0288484990596771,60.0,-16.592687606811523,-0.0,-1.2692596840224726e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,0.0001283991587115,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,0.0001352104154648,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.986601799027994e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001352105173282,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0006413799710571,290.67852783203125,294.1499938964844,272.04998779296875,270.8783569335937,273.18621826171875,272.050048828125,289.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891432325848657e-08,0.0013680318370461,-0.1262375265359878,0.0,0.0,0.0,-0.0290613528341054,60.0,-16.631872177124023,-0.0,-1.276097378877239e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,0.0001283991587115,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,0.0001352104154648,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.986601799027994e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001352105173282,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0006413799710571,290.67852783203125,294.1499938964844,272.04998779296875,270.8783569335937,273.18621826171875,272.050048828125,289.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891432325848657e-08,0.0013680318370461,-0.1262375265359878,0.0,0.0,0.0,-0.0290613528341054,60.0,-16.631872177124023,-0.0,-1.276097378877239e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,0.0001287302147829,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,0.000135559021146,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001001234995783,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0001355591375613,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0006430336507037,290.6701354980469,294.1499938964844,272.04998779296875,270.8886413574219,273.1588439941406,272.0500183105469,289.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.93269602941382e-08,0.0013715584063902,-0.1272937506437301,0.0,0.0,0.0,-0.0292659066617488,60.0,-16.66605567932129,-0.0,-1.282685673231754e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,0.0001287302147829,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,0.000135559021146,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001001234995783,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0001355591375613,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0006430336507037,290.6701354980469,294.1499938964844,272.04998779296875,270.8886413574219,273.1588439941406,272.0500183105469,289.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716077664867,4.93269602941382e-08,0.0013715584063902,-0.1272937506437301,0.0,0.0,0.0,-0.0292659066617488,60.0,-16.66605567932129,-0.0,-1.282685673231754e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0001288925559492,292.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,0.0001357299770461,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001002497738227,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0001357300934614,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0006438445998355,290.6659240722656,294.1499938964844,272.04998779296875,270.893798828125,273.1453857421875,272.0500183105469,289.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733374653384,4.952931575985532e-08,0.0013732879888266,-0.1278115808963775,0.0,0.0,0.0,-0.0293662175536155,60.0,-16.682432174682617,-0.0,-1.2859226217187825e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0001290524960495,292.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0001358984009129,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000100374163594,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0001358985173283,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0006446434999816,290.6617126464844,294.1499938964844,272.04998779296875,270.8989562988281,273.1320495605469,272.04998779296875,289.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750414364039,4.9728669182513854e-08,0.0013749917270615,-0.1283216178417205,0.0,0.0,0.0,-0.0294650420546531,60.0,-16.698423385620117,-0.0,-1.2891156586647412e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001293662644457,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001362288167001,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001006182137643,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001362289331154,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.000646210857667,290.6531982421875,294.1499938964844,272.04998779296875,270.9093017578125,273.1058044433594,272.04998779296875,289.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.729541778564453,-0.0,-1.2953913142155218e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0001293662644457,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001362288167001,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001006182137643,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001362289331154,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.000646210857667,290.6531982421875,294.1499938964844,272.04998779296875,270.9093017578125,273.1058044433594,272.04998779296875,289.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.729541778564453,-0.0,-1.2953913142155218e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001296671543968,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001365456846542,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.000100852237665,291.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001365457865176,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0006477138958871,290.6446228027344,294.1499938964844,272.04998779296875,270.91961669921875,273.0802307128906,272.04998779296875,289.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049482965091556e-08,0.001381539623253,-0.130280926823616,0.0,0.0,0.0,-0.0298448428511619,60.0,-16.75896644592285,-0.0,-1.3014238220421248e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001296671543968,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001365456846542,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.000100852237665,291.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0001365457865176,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0006477138958871,290.6446228027344,294.1499938964844,272.04998779296875,270.91961669921875,273.0802307128906,272.04998779296875,289.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815901475027,5.049482965091556e-08,0.001381539623253,-0.130280926823616,0.0,0.0,0.0,-0.0298448428511619,60.0,-16.75896644592285,-0.0,-1.3014238220421248e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001299536961596,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,0.0001368474186165,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001010751002468,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001368475204799,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0006491452222689,290.6360168457031,294.1499938964844,272.04998779296875,270.92987060546875,273.0551452636719,272.04998779296875,289.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.786762237548828,-0.0,-1.307181349829989e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001299536961596,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,0.0001368474186165,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001010751002468,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001368475204799,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0006491452222689,290.6360168457031,294.1499938964844,272.04998779296875,270.92987060546875,273.0551452636719,272.04998779296875,289.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.786762237548828,-0.0,-1.307181349829989e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0001302179152844,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,0.0001371256512356,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0001012806023936,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.000137125753099,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0006504650227725,290.6273193359375,294.1499938964844,272.04998779296875,270.9400329589844,273.03057861328125,272.04998779296875,289.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.81212043762207,-0.0,-1.3125017517268134e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0001302179152844,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,0.0001371256512356,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0001012806023936,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.000137125753099,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0006504650227725,290.6273193359375,294.1499938964844,272.04998779296875,270.9400329589844,273.03057861328125,272.04998779296875,289.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.81212043762207,-0.0,-1.3125017517268134e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.000130339176394,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,0.0001372533442918,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0001013749206322,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0001372534461552,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0006510707898996,290.6229553222656,294.1499938964844,272.04998779296875,270.9450988769531,273.0185241699219,272.04998779296875,289.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247071853477e-08,0.0013886986998841,-0.132421389222145,0.0,0.0,0.0,-0.03026008233428,60.0,-16.82344627380371,-0.0,-1.3149470134976582e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001304511242778,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101135253906,0.0,0.0,0.000137371243909,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001014619920169,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0001373713457724,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.000651629990898,290.6185607910156,294.1499938964844,272.04998779296875,270.9501037597656,273.0066223144531,272.04998779296875,289.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899427140131,5.1472014206410683e-08,0.0013898912584409,-0.1327777951955795,0.0,0.0,0.0,-0.030329255387187,60.0,-16.833776473999023,-0.0,-1.3172066815059225e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0001306427293457,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,0.0001375730062136,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001016110181808,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.000137573108077,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0006525870994664,290.6097717285156,294.1499938964844,272.04998779296875,270.9600524902344,272.9831848144531,272.04998779296875,289.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919841730967,5.171083827804068e-08,0.0013919323682785,-0.1333876699209213,0.0,0.0,0.0,-0.0304476469755172,60.0,-16.8509578704834,-0.0,-1.3210784288730792e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0001306427293457,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,0.0001375730062136,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001016110181808,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.000137573108077,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0006525870994664,290.6097717285156,294.1499938964844,272.04998779296875,270.9600524902344,272.9831848144531,272.04998779296875,289.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919841730967,5.171083827804068e-08,0.0013919323682785,-0.1333876699209213,0.0,0.0,0.0,-0.0304476469755172,60.0,-16.8509578704834,-0.0,-1.3210784288730792e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0001307811617152,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,0.0001377187873004,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001017186878016,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0001377188891638,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0006532786064781,290.6009216308594,294.1499938964844,272.04998779296875,270.9698181152344,272.96026611328125,272.04998779296875,289.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934590388089,5.188337937056532e-08,0.0013934071175754,-0.133828192949295,0.0,0.0,0.0,-0.0305331796407699,60.0,-16.8619327545166,-0.0,-1.3238791041203513e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0001307811617152,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,0.0001377187873004,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001017186878016,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0001377188891638,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0006532786064781,290.6009216308594,294.1499938964844,272.04998779296875,270.9698181152344,272.96026611328125,272.04998779296875,289.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934590388089,5.188337937056532e-08,0.0013934071175754,-0.133828192949295,0.0,0.0,0.0,-0.0305331796407699,60.0,-16.8619327545166,-0.0,-1.3238791041203513e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.000130862390506,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,0.0001378043234581,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0001017818649415,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0001378044107696,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,0.0006536843720823,290.592041015625,294.1499938964844,272.04998779296875,270.9793701171875,272.9379577636719,272.04998779296875,289.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394324353896,5.198460328870169e-08,0.0013942724326625,-0.1340865939855575,0.0,0.0,0.0,-0.030583357438445,60.0,-16.86543083190918,-0.0,-1.3255235842279944e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.000130862390506,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,0.0001378043234581,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0001017818649415,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0001378044107696,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,0.0006536843720823,290.592041015625,294.1499938964844,272.04998779296875,270.9793701171875,272.9379577636719,272.04998779296875,289.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394324353896,5.198460328870169e-08,0.0013942724326625,-0.1340865939855575,0.0,0.0,0.0,-0.030583357438445,60.0,-16.86543083190918,-0.0,-1.3255235842279944e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001308856444666,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,0.0001378287997795,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.0001017999456962,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0001378289016429,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0006538004963658,290.5830993652344,294.1499938964844,272.04998779296875,270.9887084960937,272.9161682128906,272.04998779296875,289.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945720857009,5.201355790518392e-08,0.001394520048052,-0.134160503745079,0.0,0.0,0.0,-0.0305977128446102,60.0,-16.86165428161621,-0.0,-1.325994105627615e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001308856444666,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,0.0001378287997795,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.0001017999456962,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0001378289016429,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0006538004963658,290.5830993652344,294.1499938964844,272.04998779296875,270.9887084960937,272.9161682128906,272.04998779296875,289.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945720857009,5.201355790518392e-08,0.001394520048052,-0.134160503745079,0.0,0.0,0.0,-0.0305977128446102,60.0,-16.86165428161621,-0.0,-1.325994105627615e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001308784267166,292.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0001378212036797,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.0001017943286569,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001378212909912,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,0.0006537644658237,290.57861328125,294.1499938964844,272.04998779296875,270.9933166503906,272.90545654296875,272.04998779296875,289.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944951351732,5.200454111786713e-08,0.0013944432139396,-0.1341374963521957,0.0,0.0,0.0,-0.0305932443588972,60.0,-16.857194900512695,-0.0,-1.325847591715501e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001308585633523,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,0.0001378002925775,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0001017788890749,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.000137800394441,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0006536652799695,290.5740966796875,294.1499938964844,272.04998779296875,270.997802734375,272.8949279785156,272.04998779296875,289.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942834921181,5.197977870352589e-08,0.0013942314544692,-0.1340742856264114,0.0,0.0,0.0,-0.0305809695273637,60.0,-16.850868225097656,-0.0,-1.3254451403099665e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001307972852373,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,0.0001377357548335,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001017312242765,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001377358566969,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0006533591658808,290.5650939941406,294.1499938964844,272.04998779296875,271.0066223144531,272.8741760253906,272.04998779296875,289.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.1903345621440173e-08,0.0013935783645138,-0.1338791698217392,0.0,0.0,0.0,-0.0305430814623832,60.0,-16.834890365600586,-0.0,-1.3242033958249524e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001307972852373,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66278076171875,0.0,0.0,0.0001377357548335,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001017312242765,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001377358566969,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0006533591658808,290.5650939941406,294.1499938964844,272.04998779296875,271.0066223144531,272.8741760253906,272.04998779296875,289.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.1903345621440173e-08,0.0013935783645138,-0.1338791698217392,0.0,0.0,0.0,-0.0305430814623832,60.0,-16.834890365600586,-0.0,-1.3242033958249524e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0001307190977968,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,0.0001376534346491,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0001016704118228,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0001376535219606,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.000652968592476,290.5560607910156,294.1499938964844,272.04998779296875,271.0151062011719,272.8539733886719,272.04998779296875,289.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927969848737,5.1805852052666523e-08,0.0013927451800554,-0.1336302757263183,0.0,0.0,0.0,-0.0304947514086961,60.0,-16.815093994140625,-0.0,-1.322620306609679e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0001307190977968,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,0.0001376534346491,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0001016704118228,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0001376535219606,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.000652968592476,290.5560607910156,294.1499938964844,272.04998779296875,271.0151062011719,272.8539733886719,272.04998779296875,289.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927969848737,5.1805852052666523e-08,0.0013927451800554,-0.1336302757263183,0.0,0.0,0.0,-0.0304947514086961,60.0,-16.815093994140625,-0.0,-1.322620306609679e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001306212943745,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.0001375504361931,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.00010159433441,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001375505235046,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.000652480055578,290.5469665527344,294.1499938964844,272.04998779296875,271.0232849121094,272.83428955078125,272.04998779296875,289.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683901602928024e-08,0.0013917030300945,-0.1333188861608505,0.0,0.0,0.0,-0.0304342973977327,60.0,-16.79309844970703,-0.0,-1.3206414450905868e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001306212943745,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.0001375504361931,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.00010159433441,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001375505235046,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.000652480055578,290.5469665527344,294.1499938964844,272.04998779296875,271.0232849121094,272.83428955078125,272.04998779296875,289.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683901602928024e-08,0.0013917030300945,-0.1333188861608505,0.0,0.0,0.0,-0.0304342973977327,60.0,-16.79309844970703,-0.0,-1.3206414450905868e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0001304869219893,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385192871094,0.0,0.0,0.0001374089479213,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0001014898371067,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0001374090352328,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,0.00065180886304,290.5378723144531,294.1499938964844,272.04998779296875,271.03106689453125,272.8150939941406,272.04998779296875,289.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903230428695,5.1516380494831544e-08,0.0013902714708819,-0.1328911036252975,0.0,0.0,0.0,-0.0303512532263994,60.0,-16.767223358154297,-0.0,-1.3179254665374174e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0001304869219893,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385192871094,0.0,0.0,0.0001374089479213,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0001014898371067,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0001374090352328,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,0.00065180886304,290.5378723144531,294.1499938964844,272.04998779296875,271.03106689453125,272.8150939941406,272.04998779296875,289.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903230428695,5.1516380494831544e-08,0.0013902714708819,-0.1328911036252975,0.0,0.0,0.0,-0.0303512532263994,60.0,-16.767223358154297,-0.0,-1.3179254665374174e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.0001304065081058,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63446044921875,0.0,0.0,0.0001373242557747,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,0.0001014272856991,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0001373243430862,291.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,0.000651407171972,290.5332946777344,294.1499938964844,272.04998779296875,271.0348205566406,272.8056945800781,272.04998779296875,289.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894661096855,5.141611936210212e-08,0.0013894147705286,-0.1326350420713424,0.0,0.0,0.0,-0.0303015522658824,60.0,-16.752546310424805,-0.0,-1.316301307952017e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0001303195749642,292.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63037109375,0.0,0.0,0.0001372327242279,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.000101359670225,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,0.0001372327969875,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0006509729428216,290.5287170410156,294.1499938964844,272.04998779296875,271.0384521484375,272.79638671875,272.04998779296875,289.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885399093851,5.130773672590294e-08,0.0013884885702282,-0.1323582082986831,0.0,0.0,0.0,-0.030247826129198,60.0,-16.73700714111328,-0.0,-1.314546693720331e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
