time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
779820,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0001301217125728,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,0.0001370243553537,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0001012057764455,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,0.0001370244426652,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,0.0006499845767393,290.5195617675781,294.1499938964844,272.04998779296875,271.04541015625,272.7782287597656,272.04998779296875,289.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864313950762,5.106105405161544e-08,0.0013863804051652,-0.1317280083894729,0.0,0.0,0.0,-0.0301255416125059,60.0,-16.702608108520508,-0.0,-1.3105575646932266e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0001301217125728,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221923828125,0.0,0.0,0.0001370243553537,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0001012057764455,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,0.0001370244426652,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,0.0006499845767393,290.5195617675781,294.1499938964844,272.04998779296875,271.04541015625,272.7782287597656,272.04998779296875,289.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864313950762,5.106105405161544e-08,0.0013863804051652,-0.1317280083894729,0.0,0.0,0.0,-0.0301255416125059,60.0,-16.702608108520508,-0.0,-1.3105575646932266e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,0.0001299027353525,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,0.000136793765705,290.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0001010354681056,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001367938530165,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,0.0006488907383754,290.5103759765625,294.1499938964844,272.04998779296875,271.05194091796875,272.760498046875,272.04998779296875,289.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840981991961,5.07880635325364e-08,0.0013840474421158,-0.1310304403305053,0.0,0.0,0.0,-0.0299902148544788,60.0,-16.665220260620117,-0.0,-1.3061499259947598e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,0.0001299027353525,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,0.000136793765705,290.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0001010354681056,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001367938530165,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,0.0006488907383754,290.5103759765625,294.1499938964844,272.04998779296875,271.05194091796875,272.760498046875,272.04998779296875,289.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840981991961,5.07880635325364e-08,0.0013840474421158,-0.1310304403305053,0.0,0.0,0.0,-0.0299902148544788,60.0,-16.665220260620117,-0.0,-1.3061499259947598e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.0001296664559049,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,0.0001365449570585,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0001008516846923,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,0.000136545029818,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0006477104616351,290.5011901855469,294.1499938964844,272.04998779296875,271.0579528808594,272.7431945800781,272.04998779296875,289.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.0493493830572353e-08,0.0013815299607813,-0.1302775144577026,0.0,0.0,0.0,-0.0298441909253597,60.0,-16.625282287597656,-0.0,-1.3014022215429577e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.0001296664559049,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,0.0001365449570585,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0001008516846923,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,0.000136545029818,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0006477104616351,290.5011901855469,294.1499938964844,272.04998779296875,271.0579528808594,272.7431945800781,272.04998779296875,289.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.0493493830572353e-08,0.0013815299607813,-0.1302775144577026,0.0,0.0,0.0,-0.0298441909253597,60.0,-16.625282287597656,-0.0,-1.3014022215429577e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,0.0001294197427341,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,0.000136285147164,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0001006598031381,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,0.0001362852344755,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480529785156,0.0,0.0,0.0006464780890382,290.4919738769531,294.1499938964844,272.04998779296875,271.0634765625,272.7264099121094,272.04998779296875,289.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789515942335,5.0185928301971217e-08,0.0013789014192298,-0.1294911354780197,0.0,0.0,0.0,-0.0296917222440242,60.0,-16.58332061767578,-0.0,-1.296454286148219e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,0.0001294197427341,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,0.000136285147164,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0001006598031381,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,0.0001362852344755,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480529785156,0.0,0.0,0.0006464780890382,290.4919738769531,294.1499938964844,272.04998779296875,271.0634765625,272.7264099121094,272.04998779296875,289.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789515942335,5.0185928301971217e-08,0.0013789014192298,-0.1294911354780197,0.0,0.0,0.0,-0.0296917222440242,60.0,-16.58332061767578,-0.0,-1.296454286148219e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,0.0001292949164053,291.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59332275390625,0.0,0.0,0.0001361536997137,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0001005627127597,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001361537724733,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,0.0006458545103669,290.48736572265625,294.1499938964844,272.04998779296875,271.0660400390625,272.7181701660156,272.04998779296875,289.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.5620059967041,-0.0,-1.2939543125867206e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.0001291695662075,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58917236328125,0.0,0.0,0.0001360217138426,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0001004652222036,291.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0001360217866022,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83551025390625,0.0,0.0,0.0006452284287661,290.48272705078125,294.1499938964844,272.04998779296875,271.0684509277344,272.7100524902344,272.04998779296875,289.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935210227966,0.0,0.0,0.0,-0.0295371208339929,60.0,-16.540571212768555,-0.0,-1.2914466651636758e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,0.0001289194915443,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,0.0001357583678327,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0001002707140287,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,0.0001357584405923,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,0.0006439792341552,290.4734802246094,294.1499938964844,272.04998779296875,271.0728454589844,272.694091796875,272.04998779296875,289.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.497556686401367,-0.0,-1.2864505549714522e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,0.0001289194915443,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,0.0001357583678327,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0001002707140287,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83856201171875,0.0,0.0,0.0001357584405923,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,0.0006439792341552,290.4734802246094,294.1499938964844,272.04998779296875,271.0728454589844,272.694091796875,272.04998779296875,289.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.497556686401367,-0.0,-1.2864505549714522e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,0.0001286825136048,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,0.0001355088170384,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0001000863994704,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,0.000135508889798,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,0.0006427954649552,290.4642333984375,294.1499938964844,272.04998779296875,271.07666015625,272.6785888671875,272.04998779296875,289.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710958883166,4.92668625895476e-08,0.0013710465282201,-0.1271399408578872,0.0,0.0,0.0,-0.0292361229658126,60.0,-16.455522537231445,-0.0,-1.281725019453006e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,0.0001286825136048,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,0.0001355088170384,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0001000863994704,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,0.000135508889798,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,0.0006427954649552,290.4642333984375,294.1499938964844,272.04998779296875,271.07666015625,272.6785888671875,272.04998779296875,289.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710958883166,4.92668625895476e-08,0.0013710465282201,-0.1271399408578872,0.0,0.0,0.0,-0.0292361229658126,60.0,-16.455522537231445,-0.0,-1.281725019453006e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636779785156,0.0,0.0,0.000128466359456,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,0.0001352812105324,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,9.991828119382262e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,0.0001352812832919,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,0.0006417157710529,290.4549255371094,294.1499938964844,272.04998779296875,271.079833984375,272.6634521484375,272.04998779296875,289.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.8997407020578976e-08,0.0013687436003237,-0.1264502257108688,0.0,0.0,0.0,-0.0291025452315807,60.0,-16.415348052978516,-0.0,-1.2774223989708844e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636779785156,0.0,0.0,0.000128466359456,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,0.0001352812105324,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,9.991828119382262e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,0.0001352812832919,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,0.0006417157710529,290.4549255371094,294.1499938964844,272.04998779296875,271.079833984375,272.6634521484375,272.04998779296875,289.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.8997407020578976e-08,0.0013687436003237,-0.1264502257108688,0.0,0.0,0.0,-0.0291025452315807,60.0,-16.415348052978516,-0.0,-1.2774223989708844e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.0001282899611396,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0001350954553345,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,9.978108573704958e-05,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0001350955135421,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.000640834623482,290.4456481933594,294.1499938964844,272.04998779296875,271.0823669433594,272.648681640625,272.04998779296875,289.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669127365574,4.87774975965749e-08,0.0013668639585375,-0.1258872002363205,0.0,0.0,0.0,-0.0289935320615768,60.0,-16.379220962524414,-0.0,-1.273916439004097e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.0001282899611396,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0001350954553345,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,9.978108573704958e-05,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0001350955135421,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.000640834623482,290.4456481933594,294.1499938964844,272.04998779296875,271.0823669433594,272.648681640625,272.04998779296875,289.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669127365574,4.87774975965749e-08,0.0013668639585375,-0.1258872002363205,0.0,0.0,0.0,-0.0289935320615768,60.0,-16.379220962524414,-0.0,-1.273916439004097e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.843505859375,0.0,0.0,0.0001282201264984,291.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001350219099549,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,9.972676343750209e-05,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.0001350219827145,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,0.0006404857849702,290.44097900390625,294.1499938964844,272.04998779296875,271.0833435058594,272.6414794921875,272.04998779296875,289.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.363248825073242,-0.0,-1.2725296016924406e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,0.0001281628792639,291.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473327636719,0.0,0.0,0.0001349616213701,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,9.96822418528609e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0001349616941297,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0006401998107321,290.4363098144531,294.1499938964844,272.04998779296875,271.0841979980469,272.63433837890625,272.04998779296875,289.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.861906077735512e-08,0.0013655096990987,-0.1254814863204956,0.0,0.0,0.0,-0.0289149899035692,60.0,-16.348703384399414,-0.0,-1.27139344385796e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001280889991903,291.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53887939453125,0.0,0.0,0.0001348838268313,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,9.962478361558168e-05,291.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0001348838995909,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76123046875,0.0,0.0,0.0006398308323696,290.4269714355469,294.1499938964844,272.04998779296875,271.0853271484375,272.62030029296875,272.04998779296875,289.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852695667523221e-08,0.0013647223822772,-0.125245600938797,0.0,0.0,0.0,-0.0288693327456712,60.0,-16.32452392578125,-0.0,-1.2699278784111814e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0001280889991903,291.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53887939453125,0.0,0.0,0.0001348838268313,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,9.962478361558168e-05,291.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0001348838995909,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76123046875,0.0,0.0,0.0006398308323696,290.4269714355469,294.1499938964844,272.04998779296875,271.0853271484375,272.62030029296875,272.04998779296875,289.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852695667523221e-08,0.0013647223822772,-0.125245600938797,0.0,0.0,0.0,-0.0288693327456712,60.0,-16.32452392578125,-0.0,-1.2699278784111814e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,0.0001280658470932,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,0.0001348594523733,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,9.96067756204866e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0001348595251329,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0006397151737473,290.4175720214844,294.1499938964844,272.04998779296875,271.085693359375,272.60662841796875,272.04998779296875,289.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645238941535,4.849808021845092e-08,0.0013644754653796,-0.1251716464757919,0.0,0.0,0.0,-0.0288550164550542,60.0,-16.307132720947266,-0.0,-1.2694685835867858e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,0.0001280658470932,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,0.0001348594523733,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,9.96067756204866e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0001348595251329,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0006397151737473,290.4175720214844,294.1499938964844,272.04998779296875,271.085693359375,272.60662841796875,272.04998779296875,289.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645238941535,4.849808021845092e-08,0.0013644754653796,-0.1251716464757919,0.0,0.0,0.0,-0.0288550164550542,60.0,-16.307132720947266,-0.0,-1.2694685835867858e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,0.0001280178548768,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218811035156,0.0,0.0,0.0001348089135717,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684631347656,0.0,0.0,9.95694426819682e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506103515625,0.0,0.0,0.0001348089717794,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.000639475416392,290.4081726074219,294.1499938964844,272.04998779296875,271.085693359375,272.59332275390625,272.04998779296875,289.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.843822765110417e-08,0.0013639640528708,-0.1250183582305908,0.0,0.0,0.0,-0.0288253482431173,60.0,-16.291046142578125,-0.0,-1.268516882646509e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,0.0001280178548768,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218811035156,0.0,0.0,0.0001348089135717,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684631347656,0.0,0.0,9.95694426819682e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506103515625,0.0,0.0,0.0001348089717794,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.000639475416392,290.4081726074219,294.1499938964844,272.04998779296875,271.085693359375,272.59332275390625,272.04998779296875,289.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640124816447,4.843822765110417e-08,0.0013639640528708,-0.1250183582305908,0.0,0.0,0.0,-0.0288253482431173,60.0,-16.291046142578125,-0.0,-1.268516882646509e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001278800482396,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,0.0001346638018731,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557373046875,0.0,0.0,9.946226055035368e-05,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,0.0001346638600807,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0006387870525941,290.39874267578125,294.1499938964844,272.04998779296875,271.085693359375,272.580322265625,272.04998779296875,289.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625443680211,4.8266432628452094e-08,0.0013624960556626,-0.1245782971382141,0.0,0.0,0.0,-0.0287401862442493,60.0,-16.267635345458984,-0.0,-1.2657871195642656e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001278800482396,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,0.0001346638018731,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557373046875,0.0,0.0,9.946226055035368e-05,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,0.0001346638600807,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0006387870525941,290.39874267578125,294.1499938964844,272.04998779296875,271.085693359375,272.580322265625,272.04998779296875,289.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625443680211,4.8266432628452094e-08,0.0013624960556626,-0.1245782971382141,0.0,0.0,0.0,-0.0287401862442493,60.0,-16.267635345458984,-0.0,-1.2657871195642656e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0001277782575925,291.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,0.0001345565979136,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,9.938309085555376e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0001345566706731,291.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.000638278608676,290.3940124511719,294.1499938964844,272.04998779296875,271.085693359375,272.57391357421875,272.04998779296875,289.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.81395368012727e-08,0.0013614117633551,-0.1242531985044479,0.0,0.0,0.0,-0.0286772809922695,60.0,-16.25221061706543,-0.0,-1.2637725887998388e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,0.0001276562397833,291.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047302246094,0.0,0.0,0.000134428119054,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,9.928819054039197e-05,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,0.0001344281772617,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,0.0006376691162586,290.3892822265625,294.1499938964844,272.04998779296875,271.085693359375,272.567626953125,272.04998779296875,289.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601598329842,4.79874380232559e-08,0.0013601118698716,-0.1238634884357452,0.0,0.0,0.0,-0.0286018829792737,60.0,-16.234357833862305,-0.0,-1.261360154103386e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,0.00012734576012,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,0.0001341011666227,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,9.90467015071772e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,0.0001341012248303,291.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,0.0006361181731335,290.3798217773437,294.1499938964844,272.04998779296875,271.085693359375,272.55523681640625,272.04998779296875,289.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568518916144,4.7600394736946334e-08,0.0013568042777478,-0.1228715628385543,0.0,0.0,0.0,-0.0284100193530321,60.0,-16.190454483032227,-0.0,-1.255231580898908e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,0.00012734576012,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,0.0001341011666227,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,9.90467015071772e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,0.0001341012248303,291.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,0.0006361181731335,290.3798217773437,294.1499938964844,272.04998779296875,271.085693359375,272.55523681640625,272.04998779296875,289.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568518916144,4.7600394736946334e-08,0.0013568042777478,-0.1228715628385543,0.0,0.0,0.0,-0.0284100193530321,60.0,-16.190454483032227,-0.0,-1.255231580898908e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0001269643980776,291.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.487548828125,0.0,0.0,0.0001336995774181,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,9.87500898190774e-05,291.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,0.0001336996356258,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883544921875,0.0,0.0,0.0006342132110148,290.370361328125,294.1499938964844,272.04998779296875,271.085693359375,272.543212890625,272.04998779296875,289.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.712500967229971e-08,0.0013527413830161,-0.1216527372598648,0.0,0.0,0.0,-0.0281743612140417,60.0,-16.13596534729004,-0.0,-1.247724412678508e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0001269643980776,291.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.487548828125,0.0,0.0,0.0001336995774181,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,9.87500898190774e-05,291.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,0.0001336996356258,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883544921875,0.0,0.0,0.0006342132110148,290.370361328125,294.1499938964844,272.04998779296875,271.085693359375,272.543212890625,272.04998779296875,289.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.712500967229971e-08,0.0013527413830161,-0.1216527372598648,0.0,0.0,0.0,-0.0281743612140417,60.0,-16.13596534729004,-0.0,-1.247724412678508e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,0.0001265094761038,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789428710937,0.0,0.0,0.0001332205138169,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,9.839626000029966e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,0.0001332205720245,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763916015625,0.0,0.0,0.0006319407839328,290.36090087890625,294.1499938964844,272.04998779296875,271.085693359375,272.531494140625,272.04998779296875,289.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655793262031693e-08,0.0013478948967531,-0.1201981604099273,0.0,0.0,0.0,-0.0278932489454746,60.0,-16.072444915771484,-0.0,-1.238798859048984e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,0.0001265094761038,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789428710937,0.0,0.0,0.0001332205138169,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,9.839626000029966e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,0.0001332205720245,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763916015625,0.0,0.0,0.0006319407839328,290.36090087890625,294.1499938964844,272.04998779296875,271.085693359375,272.531494140625,272.04998779296875,289.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655793262031693e-08,0.0013478948967531,-0.1201981604099273,0.0,0.0,0.0,-0.0278932489454746,60.0,-16.072444915771484,-0.0,-1.238798859048984e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0001259889831999,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,0.0001326724159298,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,9.799143299460412e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,0.0001326724741375,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,0.0006293408223427,290.3514404296875,294.1499938964844,272.04998779296875,271.085693359375,272.5201110839844,272.04998779296875,289.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.5909139601008064e-08,0.0013423499185591,-0.1185330599546432,0.0,0.0,0.0,-0.0275716260075569,60.0,-16.00030517578125,-0.0,-1.2286261608096538e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0001259889831999,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703063964844,0.0,0.0,0.0001326724159298,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,9.799143299460412e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,0.0001326724741375,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,0.0006293408223427,290.3514404296875,294.1499938964844,272.04998779296875,271.085693359375,272.5201110839844,272.04998779296875,289.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.5909139601008064e-08,0.0013423499185591,-0.1185330599546432,0.0,0.0,0.0,-0.0275716260075569,60.0,-16.00030517578125,-0.0,-1.2286261608096538e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,0.0001257082185475,291.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,0.0001323767501162,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,9.777305967872962e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.0001323768083238,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,0.000627938308753,290.3467102050781,294.1499938964844,272.04998779296875,271.085693359375,272.5145263671875,272.04998779296875,289.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.961466789245604,-0.0,-1.2231561186126785e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
