time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782160,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,0.0001254107628483,291.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617004394531,0.0,0.0,0.0001320635346928,290.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,9.754171333042903e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649475097656,0.0,0.0,0.0001320635929005,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526794433594,0.0,0.0,0.0006264525000005,290.3420104980469,294.1499938964844,272.04998779296875,271.085693359375,272.509033203125,272.04998779296875,289.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822090744972,0.0,0.0,0.0,-0.0272143390029668,60.0,-15.920538902282717,-0.0,-1.2173744323717986e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.0001247758918907,291.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530944824219,0.0,0.0,0.0001313949760515,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686096191406,0.0,0.0,9.704792319098487e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0001313950342591,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64093017578125,0.0,0.0,0.0006232812302187,290.33258056640625,294.1499938964844,272.04998779296875,271.085693359375,272.49822998046875,272.04998779296875,289.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.439704781589173e-08,0.0013294263044372,-0.1146486923098564,0.0,0.0,0.0,-0.0268220473080873,60.0,-15.833680152893066,-0.0,-1.2050799114149413e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.0001247758918907,291.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530944824219,0.0,0.0,0.0001313949760515,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686096191406,0.0,0.0,9.704792319098487e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0001313950342591,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64093017578125,0.0,0.0,0.0006232812302187,290.33258056640625,294.1499938964844,272.04998779296875,271.085693359375,272.49822998046875,272.04998779296875,289.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.439704781589173e-08,0.0013294263044372,-0.1146486923098564,0.0,0.0,0.0,-0.0268220473080873,60.0,-15.833680152893066,-0.0,-1.2050799114149413e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.000124092810438,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,0.0001306756457779,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,9.65166254900396e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,0.0001306757039856,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292419433594,0.0,0.0,0.0006198690389283,290.3231811523437,294.1499938964844,272.04998779296875,271.085693359375,272.4877624511719,272.04998779296875,289.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.354559735020303e-08,0.0013221489498391,-0.1124592199921608,0.0,0.0,0.0,-0.026399964466691,60.0,-15.740056037902832,-0.0,-1.1919212994371264e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.000124092810438,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,0.0001306756457779,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,9.65166254900396e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,0.0001306757039856,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292419433594,0.0,0.0,0.0006198690389283,290.3231811523437,294.1499938964844,272.04998779296875,271.085693359375,272.4877624511719,272.04998779296875,289.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221924891695,4.354559735020303e-08,0.0013221489498391,-0.1124592199921608,0.0,0.0,0.0,-0.026399964466691,60.0,-15.740056037902832,-0.0,-1.1919212994371264e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,0.0001233714137924,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,0.0001299159921472,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,9.595554729457945e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,0.0001299160503549,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,0.0006162655190564,290.31378173828125,294.1499938964844,272.04998779296875,271.085693359375,272.47760009765625,272.04998779296875,289.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.640809059143066,-0.0,-1.1781033748548003e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,0.0001233714137924,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,0.0001299159921472,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444396972656,0.0,0.0,9.595554729457945e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,0.0001299160503549,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,0.0006162655190564,290.31378173828125,294.1499938964844,272.04998779296875,271.085693359375,272.47760009765625,272.04998779296875,289.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.640809059143066,-0.0,-1.1781033748548003e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562194824219,0.0,0.0,0.0001226332242367,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,0.0001291386433877,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63250732421875,0.0,0.0,9.538139420328662e-05,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,0.0001291387015953,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,0.0006125781219452,290.304443359375,294.1499938964844,272.04998779296875,271.085693359375,272.4677429199219,272.04998779296875,289.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066407991573,4.172633083499022e-08,0.0013065991224721,-0.1077758148312568,0.0,0.0,0.0,-0.0254981070756912,60.0,-15.538275718688965,-0.0,-1.164046992130352e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562194824219,0.0,0.0,0.0001226332242367,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,0.0001291386433877,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63250732421875,0.0,0.0,9.538139420328662e-05,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,0.0001291387015953,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,0.0006125781219452,290.304443359375,294.1499938964844,272.04998779296875,271.085693359375,272.4677429199219,272.04998779296875,289.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066407991573,4.172633083499022e-08,0.0013065991224721,-0.1077758148312568,0.0,0.0,0.0,-0.0254981070756912,60.0,-15.538275718688965,-0.0,-1.164046992130352e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,0.0001222590944962,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,0.0001287446793867,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265869140625,0.0,0.0,9.50904141063802e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6118469238281,0.0,0.0,0.0001287447230424,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004333496094,0.0,0.0,0.0006107093067839,290.2997741699219,294.1499938964844,272.04998779296875,271.085693359375,272.4629211425781,272.04998779296875,289.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026545057073,4.126002295379294e-08,0.0013026132946833,-0.1065742596983909,0.0,0.0,0.0,-0.025266945362091,60.0,-15.486370086669922,-0.0,-1.1569553493018249e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.0,0.0001218778343172,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188537597656,0.0,0.0,0.0001283431920455,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62066650390625,0.0,0.0,9.479387517785652e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.0001283432357013,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,0.0006088048103265,290.2951354980469,294.1499938964844,272.04998779296875,271.085693359375,272.45819091796875,272.04998779296875,289.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985921930521,4.0784811972116586e-08,0.0012985514476895,-0.1053493097424507,0.0,0.0,0.0,-0.0250313691794872,60.0,-15.433773040771484,-0.0,-1.1497505880697645e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,0.000121097677038,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.0001275216491194,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,9.41870894166641e-05,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59454345703125,0.0,0.0,0.0001275216927751,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834045410156,0.0,0.0,0.0006049078074283,290.28582763671875,294.1499938964844,272.04998779296875,271.085693359375,272.4488525390625,272.04998779296875,289.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812441343656246e-08,0.0012902399757876,-0.1028413996100425,0.0,0.0,0.0,-0.024549338966608,60.0,-15.32685375213623,-0.0,-1.1350781647934129e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,0.000121097677038,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.0001275216491194,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,9.41870894166641e-05,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59454345703125,0.0,0.0,0.0001275216927751,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834045410156,0.0,0.0,0.0006049078074283,290.28582763671875,294.1499938964844,272.04998779296875,271.085693359375,272.4488525390625,272.04998779296875,289.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902797898277,3.9812441343656246e-08,0.0012902399757876,-0.1028413996100425,0.0,0.0,0.0,-0.024549338966608,60.0,-15.32685375213623,-0.0,-1.1350781647934129e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6198425292969,0.0,0.0,0.0001202855346491,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,0.0001266664185095,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972595214844,0.0,0.0,9.355541988043116e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831298828125,0.0,0.0,0.0001266664621653,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,0.0006008509662933,290.2765808105469,294.1499938964844,272.04998779296875,271.085693359375,272.4398193359375,272.04998779296875,289.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21627140045166,-0.0,-1.119904169399888e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6198425292969,0.0,0.0,0.0001202855346491,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,0.0001266664185095,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972595214844,0.0,0.0,9.355541988043116e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831298828125,0.0,0.0,0.0001266664621653,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,0.0006008509662933,290.2765808105469,294.1499938964844,272.04998779296875,271.085693359375,272.4398193359375,272.04998779296875,289.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21627140045166,-0.0,-1.119904169399888e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,0.0001194398355437,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0001257758558494,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,9.289765148423612e-05,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,0.0001257758995052,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56103515625,0.0,0.0,0.0005966264870949,290.2673645019531,294.1499938964844,272.04998779296875,271.085693359375,272.4310607910156,272.04998779296875,289.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.101863861083984,-0.0,-1.1042118330806261e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,0.0001194398355437,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934020996094,0.0,0.0,0.0001257758558494,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,9.289765148423612e-05,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,0.0001257758995052,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56103515625,0.0,0.0,0.0005966264870949,290.2673645019531,294.1499938964844,272.04998779296875,271.085693359375,272.4310607910156,272.04998779296875,289.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.101863861083984,-0.0,-1.1042118330806261e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,0.0001185621440527,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849792480469,0.0,0.0,0.0001248516055056,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,9.22150065889582e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,0.0001248516637133,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,0.0005922422860749,290.2582092285156,294.1499938964844,272.04998779296875,271.085693359375,272.4225769042969,272.04998779296875,289.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.6652288315508486e-08,0.0012632275465875,-0.094678059220314,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.98337173461914,-0.0,-1.0880430068027637e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,0.0001185621440527,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849792480469,0.0,0.0,0.0001248516055056,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,9.22150065889582e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,0.0001248516637133,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,0.0005922422860749,290.2582092285156,294.1499938964844,272.04998779296875,271.085693359375,272.4225769042969,272.04998779296875,289.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.6652288315508486e-08,0.0012632275465875,-0.094678059220314,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.98337173461914,-0.0,-1.0880430068027637e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,0.0001181139086838,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807678222656,0.0,0.0,0.0001243795995833,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,9.18663790798746e-05,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550231933594,0.0,0.0,0.000124379643239,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444641113281,0.0,0.0,0.0005900032701902,290.2536315917969,294.1499938964844,272.04998779296875,271.085693359375,272.4184265136719,272.04998779296875,289.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.92302703857422,-0.0,-1.079831619676952e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,0.000117651594337,291.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0001238927507074,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,9.150680125458166e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,0.0001238928089151,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0005876938812434,290.2490539550781,294.1499938964844,272.04998779296875,271.085693359375,272.4143371582031,272.04998779296875,289.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.091741994023323,0.0,0.0,0.0,-0.022420197725296,60.0,-14.861395835876465,-0.0,-1.0713949194496308e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729064941406,0.0,0.0,0.0001166820220532,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36822509765625,0.0,0.0,0.0001228717592312,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,9.075268462765962e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0001228718028869,291.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0005828507128171,290.239990234375,294.1499938964844,272.04998779296875,271.085693359375,272.40631103515625,272.04998779296875,289.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.733820915222168,-0.0,-1.053808702522474e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729064941406,0.0,0.0,0.0001166820220532,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36822509765625,0.0,0.0,0.0001228717592312,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,9.075268462765962e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0001228718028869,291.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0005828507128171,290.239990234375,294.1499938964844,272.04998779296875,271.085693359375,272.40631103515625,272.04998779296875,289.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.733820915222168,-0.0,-1.053808702522474e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,0.0001156453727162,291.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35992431640625,0.0,0.0,0.0001217801036546,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,8.994639938464388e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0001217801545863,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51739501953125,0.0,0.0,0.0005776723846793,290.23095703125,294.1499938964844,272.04998779296875,271.085693359375,272.3985290527344,272.04998779296875,289.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-14.59815502166748,-0.0,-1.0351668322527985e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,0.0001156453727162,291.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35992431640625,0.0,0.0,0.0001217801036546,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,8.994639938464388e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0001217801545863,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51739501953125,0.0,0.0,0.0005776723846793,290.23095703125,294.1499938964844,272.04998779296875,271.085693359375,272.3985290527344,272.04998779296875,289.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017162337500856e-08,0.0012321537360548,-0.0852650478482246,0.0,0.0,0.0,-0.021180722862482,60.0,-14.59815502166748,-0.0,-1.0351668322527985e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547790527344,0.0,0.0,0.0001150058669736,291.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,0.0001211066773976,290.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,8.944900764618069e-05,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211181640625,0.0,0.0,0.0001211067210533,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,0.0005744779482483,290.22564697265625,294.1499938964844,272.04998779296875,271.085693359375,272.3940734863281,272.04998779296875,289.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253730092197,3.222018207793553e-08,0.0012253408785909,-0.0831982642412185,0.0,0.0,0.0,-0.0207856353372335,60.0,-14.514304161071776,-0.0,-1.0237497605203316e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,0.0001145577916759,291.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,0.0001206348315463,290.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52960205078125,0.0,0.0,8.910050382837653e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167236328125,0.0,0.0,0.000120634875202,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067443847656,0.0,0.0,0.0005722396890632,290.22198486328125,294.1499938964844,272.04998779296875,271.085693359375,272.3910217285156,272.04998779296875,289.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205988168716,3.1661773647329034e-08,0.0012205671519041,-0.0817495435476303,0.0,0.0,0.0,-0.0205088146030902,60.0,-14.455379486083984,-0.0,-1.0157879870575925e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,0.0001134468184318,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,0.0001194649303215,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,8.823641837807372e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,0.0001194649739773,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.0005666901706717,290.21307373046875,294.1499938964844,272.04998779296875,271.085693359375,272.3837280273437,272.04998779296875,289.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087617069482,3.027727046855944e-08,0.0012087314389646,-0.0781554579734802,0.0,0.0,0.0,-0.0198224708437919,60.0,-14.308476448059082,-0.0,-9.961814839698493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,0.0001134468184318,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,0.0001194649303215,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,8.823641837807372e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,0.0001194649739773,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.0005666901706717,290.21307373046875,294.1499938964844,272.04998779296875,271.085693359375,272.3837280273437,272.04998779296875,289.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087617069482,3.027727046855944e-08,0.0012087314389646,-0.0781554579734802,0.0,0.0,0.0,-0.0198224708437919,60.0,-14.308476448059082,-0.0,-9.961814839698493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334167480469,0.0,0.0,0.0001128938092733,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33935546875,0.0,0.0,0.0001188825845019,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,8.780630014371127e-05,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.500732421875,0.0,0.0,0.0001188826281577,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.490966796875,0.0,0.0,0.0005639278097078,290.2086486816406,294.1499938964844,272.04998779296875,271.085693359375,272.3801574707031,272.04998779296875,289.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202869345434,2.9588107963718364e-08,0.0012028397759422,-0.0763653293251991,0.0,0.0,0.0,-0.0194808300584554,60.0,-14.234394073486328,-0.0,-9.86493091659213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52789306640625,0.0,0.0,0.0001123488837038,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0001183087515528,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079345703125,0.0,0.0,8.738246833672747e-05,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954528808594,0.0,0.0,0.0001183087952085,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857788085937,0.0,0.0,0.0005612057866528,290.2042541503906,294.1499938964844,272.04998779296875,271.085693359375,272.37664794921875,272.04998779296875,289.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970632476732,2.890902806029772e-08,0.001197034260258,-0.0746006891131401,0.0,0.0,0.0,-0.0191441867500543,60.0,-14.160758972167969,-0.0,-9.769926379021856e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0001113127436838,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.000117217641673,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,8.65765759954229e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849853515625,0.0,0.0,0.0001172176853287,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,0.000556030019652,290.1954650878906,294.1499938964844,272.04998779296875,271.085693359375,272.3697814941406,272.04998779296875,289.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860230006277,2.7617815590019745e-08,0.0011859954101964,-0.0712435021996498,0.0,0.0,0.0,-0.0185040887445211,60.0,-14.017483711242676,-0.0,-9.590549865379216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0001113127436838,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.000117217641673,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,8.65765759954229e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849853515625,0.0,0.0,0.0001172176853287,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,0.000556030019652,290.1954650878906,294.1499938964844,272.04998779296875,271.085693359375,272.3697814941406,272.04998779296875,289.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860230006277,2.7617815590019745e-08,0.0011859954101964,-0.0712435021996498,0.0,0.0,0.0,-0.0185040887445211,60.0,-14.017483711242676,-0.0,-9.590549865379216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061340332031,0.0,0.0,0.0001103627946577,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31915283203125,0.0,0.0,0.0001162173066404,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,8.583773160353303e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0001162173502962,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,0.0005512848729267,290.1867370605469,294.1499938964844,272.04998779296875,271.085693359375,272.3631286621094,272.04998779296875,289.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759012704715,2.6434040734102385e-08,0.0011758748441934,-0.068163588643074,0.0,0.0,0.0,-0.0179172493517398,60.0,-13.884234428405762,-0.0,-9.427556335595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061340332031,0.0,0.0,0.0001103627946577,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31915283203125,0.0,0.0,0.0001162173066404,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867553710937,0.0,0.0,8.583773160353303e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0001162173502962,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,0.0005512848729267,290.1867370605469,294.1499938964844,272.04998779296875,271.085693359375,272.3631286621094,272.04998779296875,289.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759012704715,2.6434040734102385e-08,0.0011758748441934,-0.068163588643074,0.0,0.0,0.0,-0.0179172493517398,60.0,-13.884234428405762,-0.0,-9.427556335595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,0.0001095000407076,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111267089844,0.0,0.0,0.000115308786917,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,8.516669913660735e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46435546875,0.0,0.0,0.0001153088232968,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,0.0005469752359203,290.1780700683594,294.1499938964844,272.04998779296875,271.085693359375,272.356689453125,272.04998779296875,289.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667084181681,2.535892917876481e-08,0.0011666830396279,-0.065364733338356,0.0,0.0,0.0,-0.0173842757940292,60.0,-13.761392593383787,-0.0,-9.280733337391213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,0.0001095000407076,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111267089844,0.0,0.0,0.000115308786917,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,8.516669913660735e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46435546875,0.0,0.0,0.0001153088232968,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,0.0005469752359203,290.1780700683594,294.1499938964844,272.04998779296875,271.085693359375,272.356689453125,272.04998779296875,289.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667084181681,2.535892917876481e-08,0.0011666830396279,-0.065364733338356,0.0,0.0,0.0,-0.0173842757940292,60.0,-13.761392593383787,-0.0,-9.280733337391213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,0.0001087399068637,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,0.000114508329716,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,8.457548392470926e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,0.0001145083660958,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450378417969,0.0,0.0,0.0005431782337836,290.16943359375,294.1499938964844,272.04998779296875,271.085693359375,272.35040283203125,272.04998779296875,289.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586089385673,2.441171353950721e-08,0.0011585844913497,-0.0628975927829742,0.0,0.0,0.0,-0.0169147066771984,60.0,-13.650216102600098,-0.0,-9.152329738526532e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,0.0001087399068637,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,0.000114508329716,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,8.457548392470926e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,0.0001145083660958,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450378417969,0.0,0.0,0.0005431782337836,290.16943359375,294.1499938964844,272.04998779296875,271.085693359375,272.35040283203125,272.04998779296875,289.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586089385673,2.441171353950721e-08,0.0011585844913497,-0.0628975927829742,0.0,0.0,0.0,-0.0169147066771984,60.0,-13.650216102600098,-0.0,-9.152329738526532e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
