time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784500,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794616699219,0.0,0.0,0.0001084017203538,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001141522006946,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,8.431245078099892e-05,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0001141522370744,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400329589844,0.0,0.0,0.000541488872841,290.1651306152344,294.1499938964844,272.04998779296875,271.085693359375,272.3473205566406,272.04998779296875,289.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550054186955,2.399029597199842e-08,0.0011549814371392,-0.0617995932698249,0.0,0.0,0.0,-0.0167057923972606,60.0,-13.600054740905762,-0.0,-9.095489872379404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,0.0001080924776033,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951965332031,0.0,0.0,0.0001138265579356,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,8.407192945014685e-05,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,0.0001138265943154,291.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43505859375,0.0,0.0,0.0005399441579356,290.16082763671875,294.1499938964844,272.04998779296875,271.085693359375,272.34429931640625,272.04998779296875,289.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517103994265,2.3604949106470485e-08,0.0011516867671161,-0.0607953816652298,0.0,0.0,0.0,-0.0165147613734006,60.0,-13.553261756896973,-0.0,-9.043669280117685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,0.000107561245386,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.0001132671386585,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454345703125,0.0,0.0,8.365874964511022e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,0.0001132671750383,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42510986328125,0.0,0.0,0.0005372905288822,290.1522521972656,294.1499938964844,272.04998779296875,271.085693359375,272.3383178710937,272.04998779296875,289.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146049820818,2.2942980848483785e-08,0.0011460268869996,-0.0590698830783367,0.0,0.0,0.0,-0.016186598688364,60.0,-13.47003936767578,-0.0,-8.95499567832303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,0.000107561245386,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.0001132671386585,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454345703125,0.0,0.0,8.365874964511022e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,0.0001132671750383,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42510986328125,0.0,0.0,0.0005372905288822,290.1522521972656,294.1499938964844,272.04998779296875,271.085693359375,272.3383178710937,272.04998779296875,289.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146049820818,2.2942980848483785e-08,0.0011460268869996,-0.0590698830783367,0.0,0.0,0.0,-0.016186598688364,60.0,-13.47003936767578,-0.0,-8.95499567832303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45330810546875,0.0,0.0,0.0001071428923751,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793273925781,0.0,0.0,0.0001128265939769,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,8.333336154464632e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239807128906,0.0,0.0,0.0001128266303567,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,0.0005352007574401,290.1437072753906,294.1499938964844,272.04998779296875,271.085693359375,272.33251953125,272.0500183105469,289.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421675183181843e-08,0.0011415694607421,-0.0577106662094593,0.0,0.0,0.0,-0.0159281659871339,60.0,-13.401485443115234,-0.0,-8.885471203257111e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45330810546875,0.0,0.0,0.0001071428923751,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793273925781,0.0,0.0,0.0001128265939769,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,8.333336154464632e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239807128906,0.0,0.0,0.0001128266303567,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,0.0005352007574401,290.1437072753906,294.1499938964844,272.04998779296875,271.085693359375,272.33251953125,272.0500183105469,289.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421675183181843e-08,0.0011415694607421,-0.0577106662094593,0.0,0.0,0.0,-0.0159281659871339,60.0,-13.401485443115234,-0.0,-8.885471203257111e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,0.0001067806078935,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,0.0001124450936913,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,8.305158553412184e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0001124451300711,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053955078125,0.0,0.0,0.00053339113947,290.1351623535156,294.1499938964844,272.0510559082031,271.0867004394531,272.32684326171875,272.0503845214844,289.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.34347152709961,-0.0,-8.825483632790566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,0.0001067806078935,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,0.0001124450936913,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,8.305158553412184e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,0.0001124451300711,291.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053955078125,0.0,0.0,0.00053339113947,290.1351623535156,294.1499938964844,272.0510559082031,271.0867004394531,272.32684326171875,272.0503845214844,289.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.34347152709961,-0.0,-8.825483632790566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,0.0001064009993569,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26348876953125,0.0,0.0,0.000112045345304,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,8.275633445009589e-05,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0001120453816838,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955993652344,0.0,0.0,0.0005314949085004,290.1266174316406,294.1499938964844,272.0541076660156,271.089599609375,272.32135009765625,272.0518493652344,289.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.286542892456056,-0.0,-8.7628450273769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,0.0001064009993569,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26348876953125,0.0,0.0,0.000112045345304,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,8.275633445009589e-05,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0001120453816838,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955993652344,0.0,0.0,0.0005314949085004,290.1266174316406,294.1499938964844,272.0541076660156,271.089599609375,272.32135009765625,272.0518493652344,289.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.286542892456056,-0.0,-8.7628450273769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42742919921875,0.0,0.0,0.0001062044539139,291.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.259521484375,0.0,0.0,0.0001118383734137,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100341796875,0.0,0.0,8.26034665806219e-05,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3991394042969,0.0,0.0,0.0001118384097935,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,0.0005305131198838,290.1223449707031,294.1499938964844,272.0563659667969,271.0917663574219,272.3186950683594,272.0532531738281,289.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.257024765014648,-0.0,-8.730501122045099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223022460937,0.0,0.0,0.0001060031863744,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25555419921875,0.0,0.0,0.0001116264320444,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.405029296875,0.0,0.0,8.244692435255274e-05,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,0.0001116264684242,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858337402344,0.0,0.0,0.0005295077571645,290.1180725097656,294.1499938964844,272.05908203125,271.0943603515625,272.3160705566406,272.0550537109375,289.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001525851716e-08,0.0011294276919215,-0.0540063083171844,0.0,0.0,0.0,-0.0152241457253694,60.0,-13.22669792175293,-0.0,-8.697443121263859e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120483398437,0.0,0.0,0.0001055859029293,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,0.0001111870151362,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,8.212237298721448e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,0.00011118704424,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.0,0.0,0.0005274233408272,290.10955810546875,294.1499938964844,272.0658874511719,271.100830078125,272.31103515625,272.0598449707031,289.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156666489832e-08,0.0011249821400269,-0.0526494793593883,0.0,0.0,0.0,-0.0149663826450705,60.0,-13.163555145263672,-0.0,-8.629102410395718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120483398437,0.0,0.0,0.0001055859029293,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,0.0001111870151362,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,8.212237298721448e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843688964844,0.0,0.0,0.00011118704424,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.0,0.0,0.0005274233408272,290.10955810546875,294.1499938964844,272.0658874511719,271.100830078125,272.31103515625,272.0598449707031,289.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156666489832e-08,0.0011249821400269,-0.0526494793593883,0.0,0.0,0.0,-0.0149663826450705,60.0,-13.163555145263672,-0.0,-8.629102410395718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039001464844,0.0,0.0,0.0001052383158821,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413330078125,0.0,0.0,0.0001108209835365,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870544433594,0.0,0.0,8.185202023014426e-05,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,0.0001108210199163,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0005256870063021,290.1027526855469,294.1499938964844,272.07257080078125,271.1072082519531,272.3072204589844,272.06500244140625,289.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212992249056,2.0048450011245226e-08,0.0011212790850549,-0.0515190437436103,0.0,0.0,0.0,-0.0147516708821058,60.0,-13.11023235321045,-0.0,-8.572381915428195e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018859863281,0.0,0.0,0.0001051491417456,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001107270873035,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38507080078125,0.0,0.0,8.178266580216587e-05,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37457275390625,0.0,0.0,0.0001107271164073,291.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,0.0005252416012808,290.10107421875,294.1499938964844,272.07440185546875,271.10894775390625,272.3062744140625,272.06646728515625,289.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203491594642,1.9937340667297576e-08,0.0011203291360288,-0.0512290187180042,0.0,0.0,0.0,-0.0146965896710753,60.0,-13.096528053283691,-0.0,-8.557861264080202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917236328125,0.0,0.0,0.0001046925171976,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318725585937,0.0,0.0,0.0001102462410926,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,8.142751903505996e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36480712890625,0.0,0.0,0.0001102462701965,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567810058594,0.0,0.0,0.0005229606758803,290.09259033203125,294.1499938964844,272.08453369140625,271.1186218261719,272.30181884765625,272.07452392578125,289.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154839303344,1.9368370018924e-08,0.001115464605391,-0.0497436486184597,0.0,0.0,0.0,-0.0144145293161273,60.0,-13.02623462677002,-0.0,-8.4836955238643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917236328125,0.0,0.0,0.0001046925171976,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318725585937,0.0,0.0,0.0001102462410926,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,8.142751903505996e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36480712890625,0.0,0.0,0.0001102462701965,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567810058594,0.0,0.0,0.0005229606758803,290.09259033203125,294.1499938964844,272.08453369140625,271.1186218261719,272.30181884765625,272.07452392578125,289.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154839303344,1.9368370018924e-08,0.001115464605391,-0.0497436486184597,0.0,0.0,0.0,-0.0144145293161273,60.0,-13.02623462677002,-0.0,-8.4836955238643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,0.0001042170188156,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239990234375,0.0,0.0,0.0001097455096896,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,8.105768210953102e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551025390625,0.0,0.0,0.0001097455460694,291.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34716796875,0.0,0.0,0.000520585454069,290.0841064453125,294.1499938964844,272.09619140625,271.12969970703125,272.2976989746094,272.0841064453125,289.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104176519438,1.8775878629639923e-08,0.0011103987926617,-0.0481965281069278,0.0,0.0,0.0,-0.014120808802545,60.0,-12.952407836914062,-0.0,-8.406806273342229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,0.0001042170188156,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239990234375,0.0,0.0,0.0001097455096896,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,8.105768210953102e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551025390625,0.0,0.0,0.0001097455460694,291.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34716796875,0.0,0.0,0.000520585454069,290.0841064453125,294.1499938964844,272.09619140625,271.12969970703125,272.2976989746094,272.0841064453125,289.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104176519438,1.8775878629639923e-08,0.0011103987926617,-0.0481965281069278,0.0,0.0,0.0,-0.014120808802545,60.0,-12.952407836914062,-0.0,-8.406806273342229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.0001039725393638,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200622558594,0.0,0.0,0.0001094880644814,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36041259765625,0.0,0.0,8.086753223324195e-05,291.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,0.0001094880935852,291.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,0.0005193642573431,290.07989501953125,294.1499938964844,272.1025695800781,271.1357727050781,272.2957458496094,272.0894470214844,289.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078127427026,1.847125119525117e-08,0.0011077943490818,-0.047400951385498,0.0,0.0,0.0,-0.0139697939157485,60.0,-12.914193153381348,-0.0,-8.367410231358009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,0.0001037236506817,291.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,0.0001092259772121,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35552978515625,0.0,0.0,8.067394810495898e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,0.000109226006316,291.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376159667969,0.0,0.0,0.0005181209999136,290.0756530761719,294.1499938964844,272.1092529296875,271.14215087890625,272.2939147949219,272.0951538085937,289.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161131265515e-08,0.0011051427572965,-0.0465909391641616,0.0,0.0,0.0,-0.0138160549104213,60.0,-12.875218391418455,-0.0,-8.327398859364622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,0.0001032139844028,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,0.0001086892734747,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,8.027754665818065e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,0.0001086893025785,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0005155751132406,290.0672302246094,294.1499938964844,272.1236267089844,271.1558532714844,272.2904663085937,272.1073303222656,289.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795428276062012,-0.0,-8.245763893910407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,0.0001032139844028,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,0.0001086892734747,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,8.027754665818065e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,0.0001086893025785,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0005155751132406,290.0672302246094,294.1499938964844,272.1236267089844,271.1558532714844,272.2904663085937,272.1073303222656,289.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795428276062012,-0.0,-8.245763893910407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,0.0001026893369271,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.0,0.0,7.98694891273044e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,0.000108136824565,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31866455078125,0.0,0.0,0.0005129543715156,290.058837890625,294.1499938964844,272.13922119140625,271.17071533203125,272.28741455078125,272.1207580566406,289.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712745666503906,-0.0,-8.162149356394367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,0.0001026893369271,291.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.0,0.0,7.98694891273044e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,0.000108136824565,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31866455078125,0.0,0.0,0.0005129543715156,290.058837890625,294.1499938964844,272.13922119140625,271.17071533203125,272.28741455078125,272.1207580566406,289.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712745666503906,-0.0,-8.162149356394367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,0.0001021524876705,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3264465332031,0.0,0.0,7.945193647174165e-05,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167724609375,0.0,0.0,0.0001075714899343,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30926513671875,0.0,0.0,0.0005102726863697,290.0504455566406,294.1499938964844,272.1559143066406,271.1866149902344,272.2847595214844,272.1352844238281,289.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627745628356934,-0.0,-8.07703059990672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,0.0001021524876705,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,0.0001075714608305,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3264465332031,0.0,0.0,7.945193647174165e-05,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167724609375,0.0,0.0,0.0001075714899343,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30926513671875,0.0,0.0,0.0005102726863697,290.0504455566406,294.1499938964844,272.1559143066406,271.1866149902344,272.2847595214844,272.1352844238281,289.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627745628356934,-0.0,-8.07703059990672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321228027344,0.0,0.0,0.0001016068927128,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849060058594,0.0,0.0,0.0001069969221134,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168640136719,0.0,0.0,7.902758079580963e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.0001069969512172,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999267578125,0.0,0.0,0.000507547345478,290.0421142578125,294.1499938964844,272.17364501953125,271.2034912109375,272.2825012207031,272.1507568359375,289.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.540913581848145,-0.0,-7.990982453520702e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321228027344,0.0,0.0,0.0001016068927128,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849060058594,0.0,0.0,0.0001069969221134,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168640136719,0.0,0.0,7.902758079580963e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.0001069969512172,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999267578125,0.0,0.0,0.000507547345478,290.0421142578125,294.1499938964844,272.17364501953125,271.2034912109375,272.2825012207031,272.1507568359375,289.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.540913581848145,-0.0,-7.990982453520702e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,0.0001013322471408,291.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810302734375,0.0,0.0,0.0001067077173502,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,7.881397323217243e-05,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,0.000106707746454,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,0.000506175449118,290.0379333496094,294.1499938964844,272.1828308105469,271.2122802734375,272.28155517578125,272.1588134765625,289.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.496976852416992,-0.0,-7.947841851319026e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,0.0001010572741506,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771545410156,0.0,0.0,0.000106418156065,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,7.860010373406112e-05,291.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,0.0001064181778929,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,0.0005048019229434,290.0337829589844,294.1499938964844,272.1922607421875,271.22125244140625,272.2806701660156,272.1670837402344,289.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.452828407287598,-0.0,-7.904765908506306e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,0.0001005089507088,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0001058407433447,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978820800781,0.0,0.0,7.817363075446337e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28857421875,0.0,0.0,0.0001058407651726,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2813720703125,0.0,0.0,0.0005020629032514,290.0254821777344,294.1499938964844,272.211669921875,271.23974609375,272.2792358398437,272.18408203125,289.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.364228248596191,-0.0,-7.819217984206261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,0.0001005089507088,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0001058407433447,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978820800781,0.0,0.0,7.817363075446337e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28857421875,0.0,0.0,0.0001058407651726,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2813720703125,0.0,0.0,0.0005020629032514,290.0254821777344,294.1499938964844,272.211669921875,271.23974609375,272.2792358398437,272.18408203125,289.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.364228248596191,-0.0,-7.819217984206261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,9.996898006647824e-05,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,0.0001052721272571,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,7.775364792905748e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.279296875,0.0,0.0,0.000105272156361,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,0.0004993656184524,290.0172119140625,294.1499938964844,272.2318115234375,271.2589416503906,272.2781982421875,272.2017517089844,289.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.275884628295898,-0.0,-7.73542936371996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,9.996898006647824e-05,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,0.0001052721272571,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,7.775364792905748e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.279296875,0.0,0.0,0.000105272156361,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,0.0004993656184524,290.0172119140625,294.1499938964844,272.2318115234375,271.2589416503906,272.2781982421875,272.2017517089844,289.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.275884628295898,-0.0,-7.73542936371996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,9.944412886397912e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15399169921875,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,7.734543032711372e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.0001047194600687,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630310058594,0.0,0.0,0.0004967438871972,290.00897216796875,294.1499938964844,272.2525634765625,271.2786865234375,272.277587890625,272.219970703125,288.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726624891161,60.0,-12.188759803771973,-0.0,-7.654418254787745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,9.944412886397912e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15399169921875,0.0,0.0,0.0001047194309649,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,7.734543032711372e-05,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.0001047194600687,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630310058594,0.0,0.0,0.0004967438871972,290.00897216796875,294.1499938964844,272.2525634765625,271.2786865234375,272.277587890625,272.219970703125,288.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726624891161,60.0,-12.188759803771973,-0.0,-7.654418254787745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840576171875,0.0,0.0,9.893831156659871e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463317871094,0.0,0.0,0.0001041867872118,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698059082031,0.0,0.0,7.695201929891482e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.0001041868090396,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,0.0004942172672599,290.0007629394531,294.1499938964844,272.2738037109375,271.2989501953125,272.27734375,272.2386169433594,288.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103397369384766,-0.0,-7.576749538884543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
