time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
786840,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840576171875,0.0,0.0,9.893831156659871e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463317871094,0.0,0.0,0.0001041867872118,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698059082031,0.0,0.0,7.695201929891482e-05,291.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.0001041868090396,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,0.0004942172672599,290.0007629394531,294.1499938964844,272.2738037109375,271.2989501953125,272.27734375,272.2386169433594,288.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103397369384766,-0.0,-7.576749538884543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793273925781,0.0,0.0,9.869517089100556e-05,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425170898437,0.0,0.0,0.0001039307462633,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651672363281,0.0,0.0,7.676290988456458e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562866210937,0.0,0.0,0.0001039307680912,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0004930027062073,289.9966735839844,294.1499938964844,272.2845764160156,271.3092041015625,272.27740478515625,272.24810791015625,288.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751939050573e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.061823844909668,-0.0,-7.539555468838446e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,9.84572761808522e-05,291.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,0.0001036802350427,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,7.65778822824359e-05,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.251708984375,0.0,0.0,0.0001036802568705,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.244873046875,0.0,0.0,0.0004918143968097,289.9925842285156,294.1499938964844,272.2954406738281,271.319580078125,272.27752685546875,272.2576904296875,288.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.020833969116213,-0.0,-7.50325384046846e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652282714844,0.0,0.0,9.800550469662994e-05,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.000103204496554,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513122558594,0.0,0.0,7.622650446137413e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,0.0001032045183819,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0004895576857961,289.9844055175781,294.1499938964844,272.3174133300781,271.3404846191406,272.27813720703125,272.2770080566406,288.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036479286019585e-08,0.0010442240163683,-0.0279600974172353,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.941472053527832,-0.0,-7.434554305518759e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652282714844,0.0,0.0,9.800550469662994e-05,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.000103204496554,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513122558594,0.0,0.0,7.622650446137413e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,0.0001032045183819,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0004895576857961,289.9844055175781,294.1499938964844,272.3174133300781,271.3404846191406,272.27813720703125,272.2770080566406,288.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036479286019585e-08,0.0010442240163683,-0.0279600974172353,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.941472053527832,-0.0,-7.434554305518759e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.255859375,0.0,0.0,9.758527448866516e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,0.000102761972812,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,7.58996611693874e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,0.0001027619946398,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,0.0004874585429206,289.97625732421875,294.1499938964844,272.3395690917969,271.3616027832031,272.27911376953125,272.29656982421875,288.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895910561084,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.865771293640137,-0.0,-7.370935151129744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.255859375,0.0,0.0,9.758527448866516e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,0.000102761972812,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,7.58996611693874e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,0.0001027619946398,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,0.0004874585429206,289.97625732421875,294.1499938964844,272.3395690917969,271.3616027832031,272.27911376953125,272.29656982421875,288.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895910561084,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.865771293640137,-0.0,-7.370935151129744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,9.719977242639288e-05,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158142089844,0.0,0.0,0.0001023560253088,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,7.559982623206452e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245483398437,0.0,0.0,0.0001023560471367,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,0.0004855328879784,289.9681396484375,294.1499938964844,272.36181640625,271.3827819824219,272.2804870605469,272.3163146972656,288.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.794229507446287,-0.0,-7.312814176430038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,9.719977242639288e-05,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158142089844,0.0,0.0,0.0001023560253088,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330017089844,0.0,0.0,7.559982623206452e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245483398437,0.0,0.0,0.0001023560471367,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,0.0004855328879784,289.9681396484375,294.1499938964844,272.36181640625,271.3827819824219,272.2804870605469,272.3163146972656,288.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032602304477224e-08,0.0010356400161981,-0.0253322329372167,0.0,0.0,0.0,-0.0097864121198654,60.0,-11.794229507446287,-0.0,-7.312814176430038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,9.68508975347504e-05,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,0.000101988640381,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,7.532847666880116e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2155456542969,0.0,0.0,0.0001019886622088,291.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,0.0004837902088183,289.96002197265625,294.1499938964844,272.3840637207031,271.40399169921875,272.2822570800781,272.33612060546875,288.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.59793666766018e-09,0.0010319231078028,-0.0241942387074232,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.727191925048828,-0.0,-7.260414491838675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,9.68508975347504e-05,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,0.000101988640381,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,7.532847666880116e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2155456542969,0.0,0.0,0.0001019886622088,291.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,0.0004837902088183,289.96002197265625,294.1499938964844,272.3840637207031,271.40399169921875,272.2822570800781,272.33612060546875,288.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.59793666766018e-09,0.0010319231078028,-0.0241942387074232,0.0,0.0,0.0,-0.0095709301531314,60.0,-11.727191925048828,-0.0,-7.260414491838675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,9.669095743447542e-05,291.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,0.0001018202165141,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,7.520407962147146e-05,290.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,0.000101820238342,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,0.0004829912504646,289.9559631347656,294.1499938964844,272.3951721191406,271.41455078125,272.28326416015625,272.3460693359375,288.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228449963,9.39866406923784e-09,0.0010302191367372,-0.0236724931746721,0.0,0.0,0.0,-0.0094721410423517,60.0,-11.69546890258789,-0.0,-7.236454280246107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,9.654025780037044e-05,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10064697265625,0.0,0.0,0.0001016615206026,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148742675781,0.0,0.0,7.508687122026458e-05,290.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,0.0001016615424305,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,0.0004822384798899,289.951904296875,294.1499938964844,272.4062194824219,271.42510986328125,272.2843933105469,272.35601806640625,288.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210906704026913e-09,0.0010286135366186,-0.0231808796525001,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.664953231811523,-0.0,-7.213915154125061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188720703125,0.0,0.0,9.626612154534088e-05,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09307861328125,0.0,0.0,0.0001013728469843,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,7.487365655833855e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,0.0001013728688121,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.0004808691446669,289.9438171386719,294.1499938964844,272.4281921386719,271.4460144042969,272.286865234375,272.3758850097656,288.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865641117095,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.607349395751951,-0.0,-7.173004945570939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188720703125,0.0,0.0,9.626612154534088e-05,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09307861328125,0.0,0.0,0.0001013728469843,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,7.487365655833855e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,0.0001013728688121,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.0004808691446669,289.9438171386719,294.1499938964844,272.4281921386719,271.4460144042969,272.286865234375,272.3758850097656,288.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865641117095,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.607349395751951,-0.0,-7.173004945570939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,9.602891805116089e-05,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854797363281,0.0,0.0,0.0001011230560834,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,7.46891601011157e-05,290.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0001011230779113,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,0.0004796842404175,289.93572998046875,294.1499938964844,272.4498291015625,271.4666442871094,272.2896728515625,272.3957214355469,288.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573833198965986e-09,0.0010231657652184,-0.021512683480978,0.0,0.0,0.0,-0.0090632364153862,60.0,-11.554441452026367,-0.0,-7.13769949811649e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,9.602891805116089e-05,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854797363281,0.0,0.0,0.0001011230560834,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,7.46891601011157e-05,290.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0001011230779113,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,0.0004796842404175,289.93572998046875,294.1499938964844,272.4498291015625,271.4666442871094,272.2896728515625,272.3957214355469,288.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573833198965986e-09,0.0010231657652184,-0.021512683480978,0.0,0.0,0.0,-0.0090632364153862,60.0,-11.554441452026367,-0.0,-7.13769949811649e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,9.582499478710817e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,0.0001009083134704,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,7.453055150108412e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,0.0001009083352982,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,0.0004786656063515,289.9276428222656,294.1499938964844,272.4710693359375,271.48687744140625,272.2928161621094,272.4154663085937,288.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210014879703,8.319765321118666e-09,0.0010209932224825,-0.0208473484963178,0.0,0.0,0.0,-0.0089372834190726,60.0,-11.506342887878418,-0.0,-7.10741687726113e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,9.582499478710817e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,0.0001009083134704,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,7.453055150108412e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,0.0001009083352982,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,0.0004786656063515,289.9276428222656,294.1499938964844,272.4710693359375,271.48687744140625,272.2928161621094,272.4154663085937,288.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210014879703,8.319765321118666e-09,0.0010209932224825,-0.0208473484963178,0.0,0.0,0.0,-0.0089372834190726,60.0,-11.506342887878418,-0.0,-7.10741687726113e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,9.565382788423447e-05,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,0.0001007280734484,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,7.43974233046174e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,0.0001007280952762,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0004778105940204,289.9195861816406,294.1499938964844,272.4918212890625,271.5066223144531,272.2962951660156,272.43505859375,288.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191777255386,8.106516347083925e-09,0.001019169576466,-0.0202888865023851,0.0,0.0,0.0,-0.0088315661996603,60.0,-11.462501525878906,-0.0,-7.08204979105176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,9.565382788423447e-05,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,0.0001007280734484,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,7.43974233046174e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,0.0001007280952762,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0004778105940204,289.9195861816406,294.1499938964844,272.4918212890625,271.5066223144531,272.2962951660156,272.43505859375,288.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191777255386,8.106516347083925e-09,0.001019169576466,-0.0202888865023851,0.0,0.0,0.0,-0.0088315661996603,60.0,-11.462501525878906,-0.0,-7.08204979105176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868591308594,0.0,0.0,9.557763405609876e-05,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665588378906,0.0,0.0,0.0001006478341878,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,7.433816062984988e-05,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0001006478560157,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,0.0004774299741256,289.91552734375,294.1499938964844,272.501953125,271.51629638671875,272.2981262207031,272.4447937011719,288.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183658450841,8.011581620337438e-09,0.0010183578124269,-0.020040264353156,0.0,0.0,0.0,-0.0087845027446746,60.0,-11.442168235778809,-0.0,-7.070770635664303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,9.550907270750032e-05,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,0.0001005756348604,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,7.428483513649553e-05,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,0.0001005756566883,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,0.0004770875093527,289.9114990234375,294.1499938964844,272.511962890625,271.5258178710937,272.300048828125,272.4544677734375,288.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176353389397,7.926163725358037e-09,0.0010176274226978,-0.0198165588080883,0.0,0.0,0.0,-0.008742157369852,60.0,-11.422855377197266,-0.0,-7.06063048028227e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,9.538966696709394e-05,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,0.0001004498917609,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609802246094,0.0,0.0,7.41919648135081e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,0.0001004499135888,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,0.0004764910554513,289.9034118652344,294.1499938964844,272.5313720703125,271.5443115234375,272.3040771484375,272.4736022949219,288.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163630358874,7.777400057307204e-09,0.0010163552360609,-0.0194269511848688,0.0,0.0,0.0,-0.0086684087291359,60.0,-11.386734008789062,-0.0,-7.042987704153347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,9.538966696709394e-05,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,0.0001004498917609,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609802246094,0.0,0.0,7.41919648135081e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,0.0001004499135888,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,0.0004764910554513,289.9034118652344,294.1499938964844,272.5313720703125,271.5443115234375,272.3040771484375,272.4736022949219,288.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163630358874,7.777400057307204e-09,0.0010163552360609,-0.0194269511848688,0.0,0.0,0.0,-0.0086684087291359,60.0,-11.386734008789062,-0.0,-7.042987704153347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16412353515625,0.0,0.0,9.529090311843902e-05,291.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,0.0001003458892228,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,7.411514525301754e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444702148437,0.0,0.0,0.0001003459110506,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.0004759976873174,289.89532470703125,294.1499938964844,272.54998779296875,271.5620422363281,272.308349609375,272.49237060546875,288.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153106413781,7.654355371755628e-09,0.0010153030743822,-0.0191046930849552,0.0,0.0,0.0,-0.0086074098944664,60.0,-11.354048728942873,-0.0,-7.028411630471967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16412353515625,0.0,0.0,9.529090311843902e-05,291.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,0.0001003458892228,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,7.411514525301754e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444702148437,0.0,0.0,0.0001003459110506,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.0004759976873174,289.89532470703125,294.1499938964844,272.54998779296875,271.5620422363281,272.308349609375,272.49237060546875,288.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153106413781,7.654355371755628e-09,0.0010153030743822,-0.0191046930849552,0.0,0.0,0.0,-0.0086074098944664,60.0,-11.354048728942873,-0.0,-7.028411630471967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.155029296875,0.0,0.0,9.520877210889012e-05,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,0.0001002593999146,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14312744140625,0.0,0.0,7.405126962112263e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,0.0001002594217425,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,0.0004755874397233,289.8872375488281,294.1499938964844,272.5683288574219,271.5790100097656,272.3128967285156,272.51080322265625,288.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144355474039,7.552032776914075e-09,0.0010144280968233,-0.0188367031514644,0.0,0.0,0.0,-0.0085566835477948,60.0,-11.324110984802246,-0.0,-7.016301850626405e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.155029296875,0.0,0.0,9.520877210889012e-05,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,0.0001002593999146,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14312744140625,0.0,0.0,7.405126962112263e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,0.0001002594217425,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,0.0004755874397233,289.8872375488281,294.1499938964844,272.5683288574219,271.5790100097656,272.3128967285156,272.51080322265625,288.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144355474039,7.552032776914075e-09,0.0010144280968233,-0.0188367031514644,0.0,0.0,0.0,-0.0085566835477948,60.0,-11.324110984802246,-0.0,-7.016301850626405e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,9.513857366982847e-05,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323486328125,0.0,0.0,0.0001001854834612,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,7.39966708351858e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,0.0001001855052891,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211242675781,0.0,0.0,0.0004752367967739,289.8791198730469,294.1499938964844,272.58697509765625,271.5953063964844,272.31768798828125,272.529052734375,288.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136876953765,7.464581841531981e-09,0.0010136802447959,-0.0186076592653989,0.0,0.0,0.0,-0.0085133304819464,60.0,-11.295979499816896,-0.0,-7.005959901107417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,9.513857366982847e-05,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323486328125,0.0,0.0,0.0001001854834612,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,7.39966708351858e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,0.0001001855052891,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211242675781,0.0,0.0,0.0004752367967739,289.8791198730469,294.1499938964844,272.58697509765625,271.5953063964844,272.31768798828125,272.529052734375,288.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136876953765,7.464581841531981e-09,0.0010136802447959,-0.0186076592653989,0.0,0.0,0.0,-0.0085133304819464,60.0,-11.295979499816896,-0.0,-7.005959901107417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,9.510823292657732e-05,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285339355469,0.0,0.0,0.0001001535347313,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,7.3973074904643e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,0.0001001535565592,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,0.0004750852531287,289.87506103515625,294.1499938964844,272.5964050292969,271.60321044921875,272.3201904296875,272.53814697265625,288.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133644100278,7.426781856167963e-09,0.0010133569594472,-0.018508655950427,0.0,0.0,0.0,-0.0084945913404226,60.0,-11.282447814941406,-0.0,-7.001492718927693e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,9.508018410997464e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,0.0001001239943434,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12530517578125,0.0,0.0,7.395125430775806e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0001001240161713,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123962402344,0.0,0.0,0.0004749451181851,289.8710021972656,294.1499938964844,272.6058959960937,271.6109619140625,272.32275390625,272.5472717285156,288.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130654554814,7.391834255798812e-09,0.0010130581213161,-0.0184171237051486,0.0,0.0,0.0,-0.008477265946567,60.0,-11.269182205200195,-0.0,-6.997363044547458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278991699219,0.0,0.0,9.503163892077282e-05,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01708984375,0.0,0.0,0.0001000728734652,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,7.391349936369807e-05,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092224121094,0.0,0.0,0.0001000728952931,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0004747026250697,289.8628845214844,294.1499938964844,272.62506103515625,271.62603759765625,272.3280334472656,272.5655822753906,288.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331357743112221e-09,0.0010125408880412,-0.0182587262243032,0.0,0.0,0.0,-0.008447284810245,60.0,-11.243491172790527,-0.0,-6.990220668967595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278991699219,0.0,0.0,9.503163892077282e-05,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01708984375,0.0,0.0,0.0001000728734652,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,7.391349936369807e-05,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092224121094,0.0,0.0,0.0001000728952931,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0004747026250697,289.8628845214844,294.1499938964844,272.62506103515625,271.62603759765625,272.3280334472656,272.5655822753906,288.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331357743112221e-09,0.0010125408880412,-0.0182587262243032,0.0,0.0,0.0,-0.008447284810245,60.0,-11.243491172790527,-0.0,-6.990220668967595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,9.499138104729354e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00946044921875,0.0,0.0,0.0001000304837361,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,7.388219091808423e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,0.000100030505564,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,0.0004745015467051,289.8547668457031,294.1499938964844,272.6444702148437,271.6405639648437,272.3335876464844,272.5840148925781,288.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121193481609,7.281207636822273e-09,0.0010121121304109,-0.0181273743510246,0.0,0.0,0.0,-0.0084224240854382,60.0,-11.21871280670166,-0.0,-6.984300426893243e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,9.499138104729354e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00946044921875,0.0,0.0,0.0001000304837361,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,7.388219091808423e-05,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,0.000100030505564,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,0.0004745015467051,289.8547668457031,294.1499938964844,272.6444702148437,271.6405639648437,272.3335876464844,272.5840148925781,288.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121193481609,7.281207636822273e-09,0.0010121121304109,-0.0181273743510246,0.0,0.0,0.0,-0.0084224240854382,60.0,-11.21871280670166,-0.0,-6.984300426893243e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,9.495836275164038e-05,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018005371094,0.0,0.0,9.999571193475276e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,7.385650678770617e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09161376953125,0.0,0.0,9.99957337626256e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,0.0004743366152979,289.8466491699219,294.1499938964844,272.6640930175781,271.65460205078125,272.33935546875,272.60260009765625,288.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072541492282e-09,0.0010117603233084,-0.0180196333676576,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.194784164428713,-0.0,-6.97944599892253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,9.495836275164038e-05,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018005371094,0.0,0.0,9.999571193475276e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,7.385650678770617e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09161376953125,0.0,0.0,9.99957337626256e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,0.0004743366152979,289.8466491699219,294.1499938964844,272.6640930175781,271.65460205078125,272.33935546875,272.60260009765625,288.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072541492282e-09,0.0010117603233084,-0.0180196333676576,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.194784164428713,-0.0,-6.97944599892253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
