time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789180,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,9.49328241404146e-05,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,9.996881999541074e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,7.383664342341945e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,9.996884182328358e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,0.000474209053209,289.8385009765625,294.1499938964844,272.68389892578125,271.66815185546875,272.3454284667969,272.6214599609375,288.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208261543212302e-09,0.0010114882607012,-0.0179363135248422,0.0,0.0,0.0,-0.0083862608298659,60.0,-11.171716690063477,-0.0,-6.975692912192244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,9.49328241404146e-05,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,9.996881999541074e-05,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,7.383664342341945e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,9.996884182328358e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,0.000474209053209,289.8385009765625,294.1499938964844,272.68389892578125,271.66815185546875,272.3454284667969,272.6214599609375,288.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208261543212302e-09,0.0010114882607012,-0.0179363135248422,0.0,0.0,0.0,-0.0083862608298659,60.0,-11.171716690063477,-0.0,-6.975692912192244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,9.492161188973114e-05,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,9.995701111620292e-05,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,7.382791955024004e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,9.995702566811816e-05,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,0.0004741530283354,289.8344116210937,294.1499938964844,272.6938781738281,271.6748046875,272.3485412597656,272.6309509277344,288.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.19428694395674e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.16036605834961,-0.0,-6.97404445304528e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,9.491221862845124e-05,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864501953125,0.0,0.0,9.994712308980525e-05,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,7.38206144887954e-05,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,9.994714491767807e-05,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.0004741061129607,289.830322265625,294.1499938964844,272.70391845703125,271.68133544921875,272.3517150878906,272.6405029296875,288.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.149178504943848,-0.0,-6.97266528959517e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,9.489778312854467e-05,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,9.99319163383916e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,7.380938768619671e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,9.993193816626444e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600280761719,0.0,0.0,0.0004740339936688,289.8221740722656,294.1499938964844,272.7240905761719,271.6941223144531,272.3582763671875,272.6597900390625,288.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164606241616411e-09,0.0010111149167641,-0.0178219694644212,0.0,0.0,0.0,-0.008364618755877,60.0,-11.127276420593262,-0.0,-6.970544319528926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,9.489778312854467e-05,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,9.99319163383916e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,7.380938768619671e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,9.993193816626444e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600280761719,0.0,0.0,0.0004740339936688,289.8221740722656,294.1499938964844,272.7240905761719,271.6941223144531,272.3582763671875,272.6597900390625,288.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164606241616411e-09,0.0010111149167641,-0.0178219694644212,0.0,0.0,0.0,-0.008364618755877,60.0,-11.127276420593262,-0.0,-6.970544319528926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,9.488764044363052e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710388183594,0.0,0.0,9.99212425085716e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,7.380150054814294e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,9.992126433644444e-05,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513000488281,0.0,0.0,0.0004739833530038,289.8139953613281,294.1499938964844,272.744384765625,271.70660400390625,272.36505126953125,272.67926025390625,288.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151978564934325e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.105842590332031,-0.0,-6.96905573249751e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,9.488764044363052e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710388183594,0.0,0.0,9.99212425085716e-05,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,7.380150054814294e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,9.992126433644444e-05,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513000488281,0.0,0.0,0.0004739833530038,289.8139953613281,294.1499938964844,272.744384765625,271.70660400390625,272.36505126953125,272.67926025390625,288.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151978564934325e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.105842590332031,-0.0,-6.96905573249751e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,9.488242358202116e-05,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,9.991574916057289e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542297363281,0.0,0.0,7.379744056379423e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04766845703125,0.0,0.0,9.991576371248811e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425720214844,0.0,0.0,0.0004739572759717,289.8058166503906,294.1499938964844,272.7648010253906,271.71881103515625,272.37213134765625,272.6989440917969,288.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.1454806516157995e-09,0.001010951353237,-0.0177718754857778,0.0,0.0,0.0,-0.0083551378920674,60.0,-11.08497714996338,-0.0,-6.96828976742836e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,9.488242358202116e-05,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,9.991574916057289e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542297363281,0.0,0.0,7.379744056379423e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04766845703125,0.0,0.0,9.991576371248811e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425720214844,0.0,0.0,0.0004739572759717,289.8058166503906,294.1499938964844,272.7648010253906,271.71881103515625,272.37213134765625,272.6989440917969,288.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.1454806516157995e-09,0.001010951353237,-0.0177718754857778,0.0,0.0,0.0,-0.0083551378920674,60.0,-11.08497714996338,-0.0,-6.96828976742836e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,9.488038631388918e-05,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555969238281,0.0,0.0,9.991359547711907e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,7.379585440503433e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,9.991361730499192e-05,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338439941406,0.0,0.0,0.0004739470896311,289.797607421875,294.1499938964844,272.78533935546875,271.73077392578125,272.37939453125,272.71881103515625,288.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.064462661743164,-0.0,-6.96798991839387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,9.488038631388918e-05,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555969238281,0.0,0.0,9.991359547711907e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,7.379585440503433e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,9.991361730499192e-05,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338439941406,0.0,0.0,0.0004739470896311,289.797607421875,294.1499938964844,272.78533935546875,271.73077392578125,272.37939453125,272.71881103515625,288.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.064462661743164,-0.0,-6.96798991839387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512390136719,0.0,0.0,9.488075011176988e-05,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,9.991398837883024e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,7.37961454433389e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,9.991400293074548e-05,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,0.0004739489231724,289.79351806640625,294.1499938964844,272.795654296875,271.7366943359375,272.38311767578125,272.72882080078125,288.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664328366518,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.05435848236084,-0.0,-6.968044630184522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467529296875,0.0,0.0,9.488200885243714e-05,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,9.991531260311604e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364990234375,0.0,0.0,7.37971204216592e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,9.991533443098888e-05,291.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,0.0004739552387036,289.7894287109375,294.1499938964844,272.80596923828125,271.7425842285156,272.38690185546875,272.7388610839844,288.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.044349670410156,-0.0,-6.968230081838557e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,9.488694922765716e-05,291.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400939941406,0.0,0.0,9.992051491281018e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,7.380096212727949e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,9.99205294647254e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163879394531,0.0,0.0,0.000473979889648,289.7811889648437,294.1499938964844,272.8266296386719,271.7542419433594,272.3946838378906,272.75909423828125,288.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151129910454301e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.024619102478027,-0.0,-6.968955545971768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,9.488694922765716e-05,291.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400939941406,0.0,0.0,9.992051491281018e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,7.380096212727949e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,9.99205294647254e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163879394531,0.0,0.0,0.000473979889648,289.7811889648437,294.1499938964844,272.8266296386719,271.7542419433594,272.3946838378906,272.75909423828125,288.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151129910454301e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.024619102478027,-0.0,-6.968955545971768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,9.489406511420384e-05,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,9.992800187319516e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,7.380649185506627e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,9.9928023701068e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.000474015425425,289.7729797363281,294.1499938964844,272.84735107421875,271.76580810546875,272.40264892578125,272.7794494628906,288.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.005146980285645,-0.0,-6.97000075433607e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,9.489406511420384e-05,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,9.992800187319516e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,7.380649185506627e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,9.9928023701068e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.000474015425425,289.7729797363281,294.1499938964844,272.84735107421875,271.76580810546875,272.40264892578125,272.7794494628906,288.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.005146980285645,-0.0,-6.97000075433607e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,9.490372030995786e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245300292969,0.0,0.0,9.99381736619398e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,7.381400791928172e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,9.993818821385504e-05,291.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989318847656,0.0,0.0,0.0004740636795759,289.7647399902344,294.1499938964844,272.8681030273437,271.7773132324219,272.410888671875,272.7999267578125,288.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720309691158945e-09,0.0010111783631145,-0.0178414154797792,0.0,0.0,0.0,-0.0083682993426918,60.0,-10.98599624633789,-0.0,-6.971419708179384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,9.490372030995786e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245300292969,0.0,0.0,9.99381736619398e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,7.381400791928172e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,9.993818821385504e-05,291.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989318847656,0.0,0.0,0.0004740636795759,289.7647399902344,294.1499938964844,272.8681030273437,271.7773132324219,272.410888671875,272.7999267578125,288.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720309691158945e-09,0.0010111783631145,-0.0178414154797792,0.0,0.0,0.0,-0.0083682993426918,60.0,-10.98599624633789,-0.0,-6.971419708179384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107727050781,0.0,0.0,9.49148743529804e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,9.994991705752908e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00103759765625,0.0,0.0,7.382268086075783e-05,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,9.994993160944432e-05,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902038574219,0.0,0.0,0.0004741193843074,289.7565002441406,294.1499938964844,272.8888244628906,271.7888488769531,272.4193115234375,272.82049560546875,288.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185929629116572e-09,0.0010112972231581,-0.0178778208792209,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.967050552368164,-0.0,-6.973058930270781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107727050781,0.0,0.0,9.49148743529804e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,9.994991705752908e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00103759765625,0.0,0.0,7.382268086075783e-05,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,9.994993160944432e-05,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902038574219,0.0,0.0,0.0004741193843074,289.7565002441406,294.1499938964844,272.8888244628906,271.7888488769531,272.4193115234375,272.82049560546875,288.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185929629116572e-09,0.0010112972231581,-0.0178778208792209,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.967050552368164,-0.0,-6.973058930270781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062866210937,0.0,0.0,9.492101526120678e-05,291.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.912841796875,0.0,0.0,9.99563853838481e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,7.382745388895273e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,9.995639993576332e-05,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,0.0004741500597447,289.7523803710937,294.1499938964844,272.8992004394531,271.79461669921875,272.4236145019531,272.8308410644531,288.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.957661628723145,-0.0,-6.973962030087932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00177001953125,0.0,0.0,9.492742537986489e-05,291.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.908935546875,0.0,0.0,9.996313747251406e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921569824219,0.0,0.0,7.383244519587606e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,9.996315202442928e-05,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,0.0004741820739582,289.74822998046875,294.1499938964844,272.9095764160156,271.8004150390625,272.427978515625,272.8411560058594,288.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.948317527770996,-0.0,-6.97490420975555e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,9.494084952166304e-05,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,9.997727465815842e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833068847656,0.0,0.0,7.384288619505242e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97735595703125,0.0,0.0,9.997729648603126e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.0004742491582874,289.739990234375,294.1499938964844,272.9302673339844,271.8121032714844,272.4368591308594,272.86187744140625,288.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.92974090576172,-0.0,-6.976877386932756e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,9.494084952166304e-05,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,9.997727465815842e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833068847656,0.0,0.0,7.384288619505242e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97735595703125,0.0,0.0,9.997729648603126e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.0004742491582874,289.739990234375,294.1499938964844,272.9302673339844,271.8121032714844,272.4368591308594,272.86187744140625,288.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.92974090576172,-0.0,-6.976877386932756e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,9.495479753240944e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,9.999196481658146e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,7.385373464785516e-05,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96856689453125,0.0,0.0,9.999197936849669e-05,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,0.0004743188328575,289.731689453125,294.1499938964844,272.9508972167969,271.82391357421875,272.44598388671875,272.8825988769531,288.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.911293029785156,-0.0,-6.97892801326816e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,9.495479753240944e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,9.999196481658146e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,7.385373464785516e-05,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96856689453125,0.0,0.0,9.999197936849669e-05,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,0.0004743188328575,289.731689453125,294.1499938964844,272.9508972167969,271.82391357421875,272.44598388671875,272.8825988769531,288.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.911293029785156,-0.0,-6.97892801326816e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,9.49689347180538e-05,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854064941406,0.0,0.0,0.0001000068441499,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,7.38647286198102e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,0.0001000068659777,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,0.0004743894096463,289.7234191894531,294.1499938964844,272.9714660644531,271.8359375,272.4552917480469,272.9033508300781,288.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89294147491455,-0.0,-6.981006350770258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,9.49689347180538e-05,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854064941406,0.0,0.0,0.0001000068441499,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,7.38647286198102e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,0.0001000068659777,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,0.0004743894096463,289.7234191894531,294.1499938964844,272.9714660644531,271.8359375,272.4552917480469,272.9033508300781,288.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89294147491455,-0.0,-6.981006350770258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,9.498293366050348e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0001000215925159,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,7.387562072835863e-05,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,0.0001000216070679,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,0.0004744593752548,289.7151184082031,294.1499938964844,272.991943359375,271.84820556640625,272.4647827148437,272.924072265625,288.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.874664306640623,-0.0,-6.983065503618492e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,9.498293366050348e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0001000215925159,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566955566406,0.0,0.0,7.387562072835863e-05,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,0.0001000216070679,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,0.0004744593752548,289.7151184082031,294.1499938964844,272.991943359375,271.84820556640625,272.4647827148437,272.924072265625,288.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.874664306640623,-0.0,-6.983065503618492e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,9.498980944044888e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0001000288320938,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522705078125,0.0,0.0,7.388096128124744e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465637207031,0.0,0.0,0.0001000288466457,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,0.0004744936886709,289.7109680175781,294.1499938964844,273.00213623046875,271.8544616699219,272.4696350097656,272.9344177246094,288.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.865549087524414,-0.0,-6.984075895388743e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568786621094,0.0,0.0,9.49965324252844e-05,291.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,0.0001000359116005,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,7.388619269477203e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421691894531,0.0,0.0,0.0001000359261524,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93780517578125,0.0,0.0,0.000474527303595,289.7068176269531,294.1499938964844,273.0122985839844,271.8607788085937,272.4744873046875,272.9447631835937,288.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.8564453125,-0.0,-6.98506497087692e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479064941406,0.0,0.0,9.50094618019648e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,0.0001000495249172,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,7.389624806819484e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333801269531,0.0,0.0,0.0001000495394691,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,0.000474591855891,289.6985168457031,294.1499938964844,273.03253173828125,271.8736877441406,272.4844055175781,272.9653625488281,288.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.838260650634766,-0.0,-6.986966383237815e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479064941406,0.0,0.0,9.50094618019648e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,0.0001000495249172,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,7.389624806819484e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333801269531,0.0,0.0,0.0001000495394691,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,0.000474591855891,289.6985168457031,294.1499938964844,273.03253173828125,271.8736877441406,272.4844055175781,272.9653625488281,288.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.838260650634766,-0.0,-6.986966383237815e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,9.502156171947718e-05,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.000100062265119,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301147460937,0.0,0.0,7.390565588138998e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245910644531,0.0,0.0,0.0001000622796709,291.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203186035156,0.0,0.0,0.0004746523045469,289.690185546875,294.1499938964844,273.0525817871094,271.8869934082031,272.4944763183594,272.98590087890625,288.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.820104598999023,-0.0,-6.98874700333363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,9.502156171947718e-05,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.000100062265119,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301147460937,0.0,0.0,7.390565588138998e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245910644531,0.0,0.0,0.0001000622796709,291.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203186035156,0.0,0.0,0.0004746523045469,289.690185546875,294.1499938964844,273.0525817871094,271.8869934082031,272.4944763183594,272.98590087890625,288.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.820104598999023,-0.0,-6.98874700333363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,9.503262845100836e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0001000739212031,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,7.391427061520517e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,0.000100073935755,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,0.0004747076018247,289.681884765625,294.1499938964844,273.072509765625,271.9007263183594,272.50469970703125,273.0063171386719,288.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801968574523926,-0.0,-6.990375567283992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
