time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791520,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,9.503262845100836e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0001000739212031,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,7.391427061520517e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,0.000100073935755,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,0.0004747076018247,289.681884765625,294.1499938964844,273.072509765625,271.9007263183594,272.50469970703125,273.0063171386719,288.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801968574523926,-0.0,-6.990375567283992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,9.504257468506694e-05,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83807373046875,0.0,0.0,0.0001000843913061,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,7.392199768219143e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,0.000100084405858,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,0.0004747572820633,289.6735534667969,294.1499938964844,273.0922241210937,271.9149780273437,272.51513671875,273.026611328125,288.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78385066986084,-0.0,-6.991838574776922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,9.504257468506694e-05,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83807373046875,0.0,0.0,0.0001000843913061,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,7.392199768219143e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,0.000100084405858,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,0.0004747572820633,289.6735534667969,294.1499938964844,273.0922241210937,271.9149780273437,272.51513671875,273.026611328125,288.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.78385066986084,-0.0,-6.991838574776922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,9.504707850283012e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341369628906,0.0,0.0,0.0001000891425064,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,7.392550469376147e-05,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0001000891570583,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984680175781,0.0,0.0,0.0004747797793243,289.6693725585937,294.1499938964844,273.1019897460937,271.9223022460937,272.5204162597656,273.03668212890625,288.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.774799346923828,-0.0,-6.99250222169212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120178222656,0.0,0.0,9.505129128228872e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,0.0001000935735646,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035339355469,0.0,0.0,7.392877887468785e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982238769531,0.0,0.0,0.0001000935881165,291.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89410400390625,0.0,0.0,0.0004748008213937,289.6651916503906,294.1499938964844,273.1116943359375,271.9297790527344,272.5257263183594,273.0467224121094,288.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.765753746032717,-0.0,-6.993121814957703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9030456542969,0.0,0.0,9.505874913884328e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222351074219,0.0,0.0,0.0001001014315988,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,7.393458508886397e-05,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894348144531,0.0,0.0,0.0001001014461508,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0004748380742967,289.6568603515625,294.1499938964844,273.1309814453125,271.9451599121094,272.53643798828125,273.0666809082031,288.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74768352508545,-0.0,-6.994219603484454e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9030456542969,0.0,0.0,9.505874913884328e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222351074219,0.0,0.0,0.0001001014315988,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,7.393458508886397e-05,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894348144531,0.0,0.0,0.0001001014461508,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0004748380742967,289.6568603515625,294.1499938964844,273.1309814453125,271.9451599121094,272.53643798828125,273.0666809082031,288.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74768352508545,-0.0,-6.994219603484454e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89410400390625,0.0,0.0,9.506551577942446e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81427001953125,0.0,0.0,0.0001001085474854,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,7.393984560621902e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,0.0001001085620373,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87664794921875,0.0,0.0,0.0004748718638438,289.64849853515625,294.1499938964844,273.1499938964844,271.9612121582031,272.5473327636719,273.08642578125,288.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.729691505432127,-0.0,-6.995215784399988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89410400390625,0.0,0.0,9.506551577942446e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81427001953125,0.0,0.0,0.0001001085474854,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,7.393984560621902e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,0.0001001085620373,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87664794921875,0.0,0.0,0.0004748718638438,289.64849853515625,294.1499938964844,273.1499938964844,271.9612121582031,272.5473327636719,273.08642578125,288.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.729691505432127,-0.0,-6.995215784399988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,9.507387585472316e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,0.0001001173586701,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,7.39463503123261e-05,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.000100117373222,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,0.0004749136278405,289.6401672363281,294.1499938964844,273.1685485839844,271.9773864746094,272.558349609375,273.10595703125,288.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.711977005004885,-0.0,-6.996446444418325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,9.507387585472316e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,0.0001001173586701,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,7.39463503123261e-05,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.000100117373222,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,0.0004749136278405,289.6401672363281,294.1499938964844,273.1685485839844,271.9773864746094,272.558349609375,273.10595703125,288.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.711977005004885,-0.0,-6.996446444418325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761901855469,0.0,0.0,9.508883522357792e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983703613281,0.0,0.0,0.0001001331111183,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681335449219,0.0,0.0,7.395798456855118e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,0.0001001331256702,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591613769531,0.0,0.0,0.0004749883664771,289.6318054199219,294.1499938964844,273.1864318847656,271.9931335449219,272.5694885253906,273.1251220703125,288.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717550064608e-09,0.0010131509043276,-0.0184456277638673,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.69522476196289,-0.0,-6.998649126899181e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761901855469,0.0,0.0,9.508883522357792e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983703613281,0.0,0.0,0.0001001331111183,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681335449219,0.0,0.0,7.395798456855118e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,0.0001001331256702,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591613769531,0.0,0.0,0.0004749883664771,289.6318054199219,294.1499938964844,273.1864318847656,271.9931335449219,272.5694885253906,273.1251220703125,288.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402717550064608e-09,0.0010131509043276,-0.0184456277638673,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.69522476196289,-0.0,-6.998649126899181e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,9.509814844932408e-05,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,0.0001001429191092,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,7.396523142233491e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,0.0001001429336611,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.000475034903502,289.62762451171875,294.1499938964844,273.1950988769531,272.0008239746094,272.5751037597656,273.1345520019531,288.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.4143220452072e-09,0.0010132502065971,-0.0184760224074125,0.0,0.0,0.0,-0.0084884129464626,60.0,-10.68722915649414,-0.0,-7.000020474379198e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,9.510903328191488e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904052734375,0.0,0.0,0.0001001543860184,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592834472656,0.0,0.0,7.39736933610402e-05,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542785644531,0.0,0.0,0.0001001544005703,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504333496094,0.0,0.0,0.0004750892694573,289.6234436035156,294.1499938964844,273.2035522460937,272.00836181640625,272.58074951171875,273.1438903808594,288.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788630603286e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.67953109741211,-0.0,-7.001623458791073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,9.513483382761478e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,0.0001001815471681,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504333496094,0.0,0.0,7.399376045214012e-05,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,0.00010018156172,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,0.0004752181121148,289.61505126953125,294.1499938964844,273.2198486328125,272.02301025390625,272.59210205078125,273.1621398925781,288.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460027262595759e-09,0.0010136410128325,-0.0185957290232181,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.664963722229004,-0.0,-7.005422020256449e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,9.513483382761478e-05,291.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,0.0001001815471681,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504333496094,0.0,0.0,7.399376045214012e-05,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,0.00010018156172,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,0.0004752181121148,289.61505126953125,294.1499938964844,273.2198486328125,272.02301025390625,272.59210205078125,273.1621398925781,288.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460027262595759e-09,0.0010136410128325,-0.0185957290232181,0.0,0.0,0.0,-0.0085110710933804,60.0,-10.664963722229004,-0.0,-7.005422020256449e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,9.516530553810298e-05,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,0.0001002136341412,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415832519531,0.0,0.0,7.401745824608952e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83673095703125,0.0,0.0,0.0001002136486931,291.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329467773437,0.0,0.0,0.0004753703251481,289.606689453125,294.1499938964844,273.2352600097656,272.0370178222656,272.603515625,273.1798095703125,288.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.0186951700598001,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.651558876037598,-0.0,-7.009910518718243e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,9.516530553810298e-05,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,0.0001002136341412,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415832519531,0.0,0.0,7.401745824608952e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83673095703125,0.0,0.0,0.0001002136486931,291.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329467773437,0.0,0.0,0.0004753703251481,289.606689453125,294.1499938964844,273.2352600097656,272.0370178222656,272.603515625,273.1798095703125,288.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.0186951700598001,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.651558876037598,-0.0,-7.009910518718243e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84039306640625,0.0,0.0,9.520129242446274e-05,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76641845703125,0.0,0.0,0.0001002515346044,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,7.404544885503128e-05,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,0.0001002515491563,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82421875,0.0,0.0,0.0004755500995088,289.5982971191406,294.1499938964844,273.2497253417969,272.0502624511719,272.6150207519531,273.19677734375,288.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.63943576812744,-0.0,-7.015213299155222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84039306640625,0.0,0.0,9.520129242446274e-05,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76641845703125,0.0,0.0,0.0001002515346044,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,7.404544885503128e-05,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,0.0001002515491563,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82421875,0.0,0.0,0.0004755500995088,289.5982971191406,294.1499938964844,273.2497253417969,272.0502624511719,272.6150207519531,273.19677734375,288.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.63943576812744,-0.0,-7.015213299155222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314514160156,0.0,0.0,9.524168854113668e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583923339844,0.0,0.0,0.0001002940698526,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,7.407686644000933e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,0.0001002940844045,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154602050781,0.0,0.0,0.0004757519054692,289.58990478515625,294.1499938964844,273.26318359375,272.0627136230469,272.6265563964844,273.2130432128906,288.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.628435134887695,-0.0,-7.021168357823626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314514160156,0.0,0.0,9.524168854113668e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583923339844,0.0,0.0,0.0001002940698526,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238830566406,0.0,0.0,7.407686644000933e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,0.0001002940844045,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154602050781,0.0,0.0,0.0004757519054692,289.58990478515625,294.1499938964844,273.26318359375,272.0627136230469,272.6265563964844,273.2130432128906,288.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.628435134887695,-0.0,-7.021168357823626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,9.526372741675004e-05,291.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75439453125,0.0,0.0,0.0001003172874334,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194580078125,0.0,0.0,7.409401587210596e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81475830078125,0.0,0.0,0.0001003172947093,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81109619140625,0.0,0.0,0.0004758620052598,289.585693359375,294.1499938964844,273.26953125,272.0686340332031,272.6323547363281,273.22088623046875,288.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.62341022491455,-0.0,-7.02441909083973e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.822509765625,0.0,0.0,9.528703230898829e-05,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.0001003418219625,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150329589844,0.0,0.0,7.411213300656527e-05,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81036376953125,0.0,0.0,0.0001003418365144,291.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067321777344,0.0,0.0,0.0004759783914778,289.5814819335937,294.1499938964844,273.2756042480469,272.0743103027344,272.6381225585937,273.2284851074219,288.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.618718147277832,-0.0,-7.0278559860526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,9.533709089737386e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423400878906,0.0,0.0,0.0001003945362754,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,7.415107393171638e-05,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,0.0001003945508273,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,0.0004762284806929,289.5730895996094,294.1499938964844,273.286865234375,272.0849304199219,272.6496887207031,273.2430114746094,288.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.610326766967772,-0.0,-7.035242788333562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,9.533709089737386e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423400878906,0.0,0.0,0.0001003945362754,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,7.415107393171638e-05,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,0.0001003945508273,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,0.0004762284806929,289.5730895996094,294.1499938964844,273.286865234375,272.0849304199219,272.6496887207031,273.2430114746094,288.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.610326766967772,-0.0,-7.035242788333562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,9.539127495372668e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342834472656,0.0,0.0,0.000100451594335,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973327636719,0.0,0.0,7.419320900226012e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,0.0001004516016109,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,0.0004764991172123,289.5646667480469,294.1499938964844,273.2969055175781,272.09454345703125,272.6612548828125,273.2566223144531,288.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.603123664855955,-0.0,-7.043241367910015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,9.539127495372668e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342834472656,0.0,0.0,0.000100451594335,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973327636719,0.0,0.0,7.419320900226012e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,0.0001004516016109,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,0.0004764991172123,289.5646667480469,294.1499938964844,273.2969055175781,272.09454345703125,272.6612548828125,273.2566223144531,288.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.603123664855955,-0.0,-7.043241367910015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,9.544936619931832e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0001005127633106,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884826660156,0.0,0.0,7.42383926990442e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,0.0001005127778626,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804870605469,0.0,0.0,0.000476789282402,289.5562438964844,294.1499938964844,273.30572509765625,272.10308837890625,272.6727600097656,273.26910400390625,288.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59731101989746,-0.0,-7.051822592529788e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,9.544936619931832e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262268066406,0.0,0.0,0.0001005127633106,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884826660156,0.0,0.0,7.42383926990442e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,0.0001005127778626,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804870605469,0.0,0.0,0.000476789282402,289.5562438964844,294.1499938964844,273.30572509765625,272.10308837890625,272.6727600097656,273.26910400390625,288.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59731101989746,-0.0,-7.051822592529788e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867431640625,0.0,0.0,9.55112773226574e-05,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,0.0001005779631668,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,7.428655226249248e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751770019531,0.0,0.0,0.0001005779777187,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.771728515625,0.0,0.0,0.0004770985688082,289.5478210449219,294.1499938964844,273.3132019042969,272.1104431152344,272.6842041015625,273.2803649902344,288.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.5928955078125,-0.0,-7.060974382966378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867431640625,0.0,0.0,9.55112773226574e-05,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,0.0001005779631668,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,7.428655226249248e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751770019531,0.0,0.0,0.0001005779777187,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.771728515625,0.0,0.0,0.0004770985688082,289.5478210449219,294.1499938964844,273.3132019042969,272.1104431152344,272.6842041015625,273.2803649902344,288.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.5928955078125,-0.0,-7.060974382966378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,9.554316784488036e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.714111328125,0.0,0.0,0.0001006115489872,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77520751953125,0.0,0.0,7.431135600199923e-05,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707824707031,0.0,0.0,0.0001006115562631,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673645019531,0.0,0.0,0.0004772578540723,289.5435791015625,294.1499938964844,273.3164367675781,272.1136474609375,272.6899108886719,273.2855834960937,288.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.591089248657228,-0.0,-7.065690965646354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777709960937,0.0,0.0,9.557596786180512e-05,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100830078125,0.0,0.0,0.000100646087958,291.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707824707031,0.0,0.0,7.433686550939456e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663879394531,0.0,0.0,0.0001006460952339,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,0.000477421679534,289.53936767578125,294.1499938964844,273.3193054199219,272.1165466308594,272.6955871582031,273.2904968261719,288.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.589648246765137,-0.0,-7.070542551446124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688293457031,0.0,0.0,9.564330684952438e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019958496094,0.0,0.0,0.0001007169994409,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,7.438923785230145e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.757568359375,0.0,0.0,0.0001007170139928,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75421142578125,0.0,0.0,0.0004777580907102,289.5309143066406,294.1499938964844,273.3239440917969,272.1213684082031,272.70684814453125,273.2992248535156,288.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.58776569366455,-0.0,-7.080510755486102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688293457031,0.0,0.0,9.564330684952438e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019958496094,0.0,0.0,0.0001007169994409,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,7.438923785230145e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.757568359375,0.0,0.0,0.0001007170139928,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75421142578125,0.0,0.0,0.0004777580907102,289.5309143066406,294.1499938964844,273.3239440917969,272.1213684082031,272.70684814453125,273.2992248535156,288.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.58776569366455,-0.0,-7.080510755486102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,9.571234841132537e-05,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938781738281,0.0,0.0,0.0001007897008094,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530517578125,0.0,0.0,7.444293441949412e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,0.0001007897153613,291.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,0.0004781029419973,289.5224609375,294.1499938964844,273.3270874023437,272.12481689453125,272.7179870605469,273.3066711425781,288.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.587084770202637,-0.0,-7.090736175996426e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,9.571234841132537e-05,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938781738281,0.0,0.0,0.0001007897008094,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530517578125,0.0,0.0,7.444293441949412e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,0.0001007897153613,291.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,0.0004781029419973,289.5224609375,294.1499938964844,273.3270874023437,272.12481689453125,272.7179870605469,273.3066711425781,288.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.587084770202637,-0.0,-7.090736175996426e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
