time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
793860,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,9.578243043506518e-05,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,0.0001008635008474,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,7.449744589393958e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7399597167969,0.0,0.0,0.0001008635153993,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,0.0004784530319739,289.5140075683594,294.1499938964844,273.3286437988281,272.1268005371094,272.7289428710937,273.3125305175781,288.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.00891107134521,60.0,-10.587730407714844,-0.0,-7.10112431079324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,9.578243043506518e-05,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,0.0001008635008474,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,7.449744589393958e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7399597167969,0.0,0.0,0.0001008635153993,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,0.0004784530319739,289.5140075683594,294.1499938964844,273.3286437988281,272.1268005371094,272.7289428710937,273.3125305175781,288.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.00891107134521,60.0,-10.587730407714844,-0.0,-7.10112431079324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,9.585270890966058e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776428222656,0.0,0.0,0.0001009375046123,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,7.455210288753733e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73114013671875,0.0,0.0,0.0001009375191642,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279052734375,0.0,0.0,0.0004788040823768,289.5055236816406,294.1499938964844,273.3285827636719,272.12725830078125,272.73974609375,273.3169860839844,288.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.589435577392578,-0.0,-7.111548683269575e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,9.585270890966058e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776428222656,0.0,0.0,0.0001009375046123,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,7.455210288753733e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73114013671875,0.0,0.0,0.0001009375191642,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279052734375,0.0,0.0,0.0004788040823768,289.5055236816406,294.1499938964844,273.3285827636719,272.12725830078125,272.73974609375,273.3169860839844,288.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.589435577392578,-0.0,-7.111548683269575e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375183105469,0.0,0.0,9.588768443791196e-05,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,0.0001009743355098,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,7.457930769305676e-05,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72674560546875,0.0,0.0,0.0001009743500617,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,0.0004789787926711,289.50128173828125,294.1499938964844,273.3279113769531,272.1268920898437,272.7450561523437,273.31866455078125,288.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.59070873260498,-0.0,-7.116739908497038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330322265625,0.0,0.0,9.592229616828264e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0001010107880574,291.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264404296875,0.0,0.0,7.460622873622924e-05,290.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223205566406,0.0,0.0,0.0001010107953334,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191467285156,0.0,0.0,0.0004791516985278,289.4970397949219,294.1499938964844,273.3268127441406,272.1260986328125,272.7503356933594,273.31988525390625,288.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.592275619506836,-0.0,-7.121878553562055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,9.598991891834884e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,0.0001010819978546,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71759033203125,0.0,0.0,7.465882663382217e-05,290.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,0.0001010820124065,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103576660156,0.0,0.0,0.0004794894775841,289.4885559082031,294.1499938964844,273.3232727050781,272.123291015625,272.7606506347656,273.32098388671875,288.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.596290588378906,-0.0,-7.131924206760233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,9.598991891834884e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,0.0001010819978546,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71759033203125,0.0,0.0,7.465882663382217e-05,290.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,0.0001010820124065,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103576660156,0.0,0.0,0.0004794894775841,289.4885559082031,294.1499938964844,273.3232727050781,272.123291015625,272.7606506347656,273.32098388671875,288.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.596290588378906,-0.0,-7.131924206760233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,9.605541708879171e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.0001011509739328,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087097167969,0.0,0.0,7.470977288903669e-05,290.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,0.0001011509812087,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0004798166628461,289.4800720214844,294.1499938964844,273.3179016113281,272.1187438964844,272.770751953125,273.320556640625,288.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.601189613342283,-0.0,-7.141660773868352e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,9.605541708879171e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.0001011509739328,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087097167969,0.0,0.0,7.470977288903669e-05,290.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,0.0001011509812087,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0004798166628461,289.4800720214844,294.1499938964844,273.3179016113281,272.1187438964844,272.770751953125,273.320556640625,288.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.601189613342283,-0.0,-7.141660773868352e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061767578125,0.0,0.0,9.611705900169908e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64501953125,0.0,0.0,0.0001012158827506,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,7.475771417375654e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69586181640625,0.0,0.0,0.0001012158973026,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,0.0004801245813723,289.4715881347656,294.1499938964844,273.3106384277344,272.11236572265625,272.780517578125,273.3180847167969,288.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.607229232788086,-0.0,-7.150830327873339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061767578125,0.0,0.0,9.611705900169908e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64501953125,0.0,0.0,0.0001012158827506,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,7.475771417375654e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69586181640625,0.0,0.0,0.0001012158973026,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,0.0004801245813723,289.4715881347656,294.1499938964844,273.3106384277344,272.11236572265625,272.780517578125,273.3180847167969,288.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241054696962,-0.0218007322400808,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.607229232788086,-0.0,-7.150830327873339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,9.617541218176484e-05,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368408203125,0.0,0.0,0.0001012773282127,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,7.48030943213962e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.0001012773354887,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.0004804160271305,289.46307373046875,294.1499938964844,273.30145263671875,272.1040954589844,272.7899475097656,273.3138732910156,288.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.614099502563477,-0.0,-7.159514581189796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,9.617541218176484e-05,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368408203125,0.0,0.0,0.0001012773282127,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,7.48030943213962e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.0001012773354887,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.0004804160271305,289.46307373046875,294.1499938964844,273.30145263671875,272.1040954589844,272.7899475097656,273.3138732910156,288.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.614099502563477,-0.0,-7.159514581189796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,9.620275523047894e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,0.0001013061264529,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,7.482436922146007e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,0.0001013061410048,291.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,0.0004805526405107,289.4588317871094,294.1499938964844,273.29608154296875,272.0992126464844,272.7945556640625,273.31103515625,288.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.617912292480469,-0.0,-7.163587412151173e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882629394531,0.0,0.0,9.622890502214432e-05,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.628662109375,0.0,0.0,0.0001013336586765,290.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,7.484470552299172e-05,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.67822265625,0.0,0.0,0.0001013336732285,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752319335937,0.0,0.0,0.0004806832585018,289.4545593261719,294.1499938964844,273.29022216796875,272.0938720703125,272.7990417480469,273.30767822265625,288.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.621953964233398,-0.0,-7.167481896885874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,9.627699182601646e-05,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204528808594,0.0,0.0,0.0001013843066175,290.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,7.488211122108623e-05,290.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,0.0001013843138935,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664428710937,0.0,0.0,0.0004809234815184,289.4460754394531,294.1499938964844,273.2769470214844,272.08160400390625,272.8077392578125,273.2995300292969,288.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.630702018737791,-0.0,-7.174647720376015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,9.627699182601646e-05,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204528808594,0.0,0.0,0.0001013843066175,290.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,7.488211122108623e-05,290.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,0.0001013843138935,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664428710937,0.0,0.0,0.0004809234815184,289.4460754394531,294.1499938964844,273.2769470214844,272.08160400390625,272.8077392578125,273.2995300292969,288.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.630702018737791,-0.0,-7.174647720376015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,9.632000728743152e-05,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122741699219,0.0,0.0,0.0001014295994536,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643371582031,0.0,0.0,7.491556607419625e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605834960937,0.0,0.0,0.0001014296140056,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,0.0004811383550986,289.43756103515625,294.1499938964844,273.2615051269531,272.0672302246094,272.8160095214844,273.28936767578125,288.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.64030933380127,-0.0,-7.18106036856625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,9.632000728743152e-05,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122741699219,0.0,0.0,0.0001014295994536,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643371582031,0.0,0.0,7.491556607419625e-05,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605834960937,0.0,0.0,0.0001014296140056,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,0.0004811383550986,289.43756103515625,294.1499938964844,273.2615051269531,272.0672302246094,272.8160095214844,273.28936767578125,288.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.64030933380127,-0.0,-7.18106036856625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,9.635581955080852e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,0.000101467310742,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554870605469,0.0,0.0,7.494341116398573e-05,290.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,0.0001014673180179,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488647460937,0.0,0.0,0.0004813172272406,289.4290466308594,294.1499938964844,273.2438659667969,272.0506591796875,272.82379150390625,273.2769470214844,288.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.650846481323242,-0.0,-7.186400807768224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,9.635581955080852e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,0.000101467310742,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554870605469,0.0,0.0,7.494341116398573e-05,290.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,0.0001014673180179,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488647460937,0.0,0.0,0.0004813172272406,289.4290466308594,294.1499938964844,273.2438659667969,272.0506591796875,272.82379150390625,273.2769470214844,288.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.650846481323242,-0.0,-7.186400807768224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,9.638548363000154e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958557128906,0.0,0.0,0.000101498546428,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466064453125,0.0,0.0,7.496649050153792e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429443359375,0.0,0.0,0.0001014985609799,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400756835937,0.0,0.0,0.0004814653948415,289.4205017089844,294.1499938964844,273.22393798828125,272.0318603515625,272.8311462402344,273.2625427246094,288.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.662138938903809,-0.0,-7.190826778469275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,9.638548363000154e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958557128906,0.0,0.0,0.000101498546428,290.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466064453125,0.0,0.0,7.496649050153792e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429443359375,0.0,0.0,0.0001014985609799,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400756835937,0.0,0.0,0.0004814653948415,289.4205017089844,294.1499938964844,273.22393798828125,272.0318603515625,272.8311462402344,273.2625427246094,288.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.662138938903809,-0.0,-7.190826778469275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64801025390625,0.0,0.0,9.639733616495504e-05,291.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917358398437,0.0,0.0,0.0001015110319713,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421813964844,0.0,0.0,7.497570913983509e-05,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,0.0001015110392472,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,0.0004815246211364,289.416259765625,294.1499938964844,273.213134765625,272.0216064453125,272.8346252441406,273.2545166015625,288.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.668107986450195,-0.0,-7.19259531933858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,9.640722419135273e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5876159667969,0.0,0.0,0.0001015214365907,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,7.498339255107567e-05,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,0.0001015214511426,291.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,0.0004815740103367,289.4119873046875,294.1499938964844,273.20172119140625,272.0107421875,272.83795166015625,273.24591064453125,288.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.674273490905762,-0.0,-7.194071116600753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,9.642025543143971e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57940673828125,0.0,0.0,0.0001015351590467,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,7.499352796003222e-05,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,0.0001015351735986,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.0004816390865016,289.4034729003906,294.1499938964844,273.1770935058594,271.9872131347656,272.8441772460937,273.2269592285156,288.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.687219619750977,-0.0,-7.19601587206853e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,9.642025543143971e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57940673828125,0.0,0.0,0.0001015351590467,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,7.499352796003222e-05,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,0.0001015351735986,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.0004816390865016,289.4034729003906,294.1499938964844,273.1770935058594,271.9872131347656,272.8441772460937,273.2269592285156,288.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.687219619750977,-0.0,-7.19601587206853e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,9.642515942687167e-05,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,0.0001015403249766,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,7.499734783777967e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,0.0001015403395285,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137390136719,0.0,0.0,0.0004816635919269,289.3949584960937,294.1499938964844,273.1499938964844,271.9612121582031,272.849853515625,273.205810546875,288.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.70089054107666,-0.0,-7.196748441629097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,9.642515942687167e-05,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,0.0001015403249766,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,7.499734783777967e-05,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,0.0001015403395285,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137390136719,0.0,0.0,0.0004816635919269,289.3949584960937,294.1499938964844,273.1499938964844,271.9612121582031,272.849853515625,273.205810546875,288.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.70089054107666,-0.0,-7.196748441629097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,9.641876386012882e-05,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,0.0001015335947158,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,7.499237108277157e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,0.0001015336019918,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60498046875,0.0,0.0,0.0004816316650249,289.3864440917969,294.1499938964844,273.1194152832031,271.93170166015625,272.8549194335937,273.1822509765625,288.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.715527534484863,-0.0,-7.195794182734971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,9.641876386012882e-05,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,0.0001015335947158,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,7.499237108277157e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,0.0001015336019918,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60498046875,0.0,0.0,0.0004816316650249,289.3864440917969,294.1499938964844,273.1194152832031,271.93170166015625,272.8549194335937,273.1822509765625,288.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.715527534484863,-0.0,-7.195794182734971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078186035156,0.0,0.0,9.639979543862864e-05,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.0001015136222122,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023254394531,0.0,0.0,7.497762271668762e-05,290.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,0.0001015136294881,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962219238281,0.0,0.0,0.0004815369320567,289.3779296875,294.1499938964844,273.08453369140625,271.8978576660156,272.8593139648437,273.15576171875,288.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036115855565184e-09,0.0010271181818097,-0.0227232035249471,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.731608390808104,-0.0,-7.19296409101844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078186035156,0.0,0.0,9.639979543862864e-05,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.0001015136222122,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023254394531,0.0,0.0,7.497762271668762e-05,290.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,0.0001015136294881,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962219238281,0.0,0.0,0.0004815369320567,289.3779296875,294.1499938964844,273.08453369140625,271.8978576660156,272.8593139648437,273.15576171875,288.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036115855565184e-09,0.0010271181818097,-0.0227232035249471,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.731608390808104,-0.0,-7.19296409101844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,9.63862839853391e-05,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55059814453125,0.0,0.0,0.0001014993904391,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,7.496710895793512e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.594482421875,0.0,0.0,0.000101499397715,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,0.0004814693820662,289.3736877441406,294.1499938964844,273.0655212402344,271.8794250488281,272.8612060546875,273.14117431640625,288.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.740283012390137,-0.0,-7.190946860191616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59893798828125,0.0,0.0,9.636986214900388e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,0.0001014820954878,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.593505859375,0.0,0.0,7.495433965232223e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,0.0001014821027638,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,0.000481387367472,289.3694152832031,294.1499938964844,273.0455627441406,271.8599853515625,272.8628845214844,273.12579345703125,288.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.74930477142334,-0.0,-7.188496908838715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,9.6328767540399e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53826904296875,0.0,0.0,0.0001014388180919,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58465576171875,0.0,0.0,7.492237637052312e-05,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,0.0001014388326439,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,0.0004811820981558,289.3609313964844,294.1499938964844,273.0028381347656,271.8183288574219,272.8656616210937,273.0924377441406,288.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.768452644348145,-0.0,-7.18236776720005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,9.6328767540399e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53826904296875,0.0,0.0,0.0001014388180919,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58465576171875,0.0,0.0,7.492237637052312e-05,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,0.0001014388326439,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,0.0004811820981558,289.3609313964844,294.1499938964844,273.0028381347656,271.8183288574219,272.8656616210937,273.0924377441406,288.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.768452644348145,-0.0,-7.18236776720005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811462402344,0.0,0.0,9.627780673326924e-05,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,0.0001013851651805,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758361816406,0.0,0.0,7.488274422939867e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0001013851724565,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699768066406,0.0,0.0,0.0004809275560546,289.3524169921875,294.1499938964844,272.95660400390625,271.77313232421875,272.8676452636719,273.0559997558594,288.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.022325238212943,0.0,0.0,0.0,-0.0092170629650354,60.0,-10.788911819458008,-0.0,-7.174771354812037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
