time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796200,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811462402344,0.0,0.0,9.627780673326924e-05,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,0.0001013851651805,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758361816406,0.0,0.0,7.488274422939867e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0001013851724565,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699768066406,0.0,0.0,0.0004809275560546,289.3524169921875,294.1499938964844,272.95660400390625,271.77313232421875,272.8676452636719,273.0559997558594,288.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.022325238212943,0.0,0.0,0.0,-0.0092170629650354,60.0,-10.788911819458008,-0.0,-7.174771354812037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,9.621840581530704e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218200683594,0.0,0.0,0.0001013226064969,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670471191406,0.0,0.0,7.483653462259099e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,0.0001013226137729,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,0.0004806308133993,289.34393310546875,294.1499938964844,272.9071350097656,271.7247619628906,272.86871337890625,273.0161437988281,288.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803697869181,60.0,-10.810709953308104,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,9.621840581530704e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218200683594,0.0,0.0,0.0001013226064969,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670471191406,0.0,0.0,7.483653462259099e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,0.0001013226137729,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,0.0004806308133993,289.34393310546875,294.1499938964844,272.9071350097656,271.7247619628906,272.86871337890625,273.0161437988281,288.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803697869181,60.0,-10.810709953308104,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634155273437,0.0,0.0,9.615033195586876e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,0.0001012509237625,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,7.478358747903258e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550231933594,0.0,0.0,0.0001012509310385,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525207519531,0.0,0.0,0.0004802907642442,289.33544921875,294.1499938964844,272.8547058105469,271.67340087890625,272.8687438964844,272.972900390625,288.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.725307587553743e-09,0.0010244606528431,-0.0219093412160873,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.833769798278809,-0.0,-7.155784231827057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634155273437,0.0,0.0,9.615033195586876e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,0.0001012509237625,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,7.478358747903258e-05,290.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550231933594,0.0,0.0,0.0001012509310385,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525207519531,0.0,0.0,0.0004802907642442,289.33544921875,294.1499938964844,272.8547058105469,271.67340087890625,272.8687438964844,272.972900390625,288.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.725307587553743e-09,0.0010244606528431,-0.0219093412160873,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.833769798278809,-0.0,-7.155784231827057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589904785156,0.0,0.0,9.61137775448151e-05,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,0.0001012124266708,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,7.475516031263396e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506591796875,0.0,0.0,0.0001012124339467,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,0.0004801081668119,289.33123779296875,294.1499938964844,272.82745361328125,271.6466979980469,272.868408203125,272.9502258300781,288.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.67976446272678e-09,0.0010240712435916,-0.0217900816351175,0.0,0.0,0.0,-0.0091157490387558,60.0,-10.845666885375977,-0.0,-7.150344316642079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545654296875,0.0,0.0,9.607517131371424e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50537109375,0.0,0.0,0.0001011717686196,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,7.472513243556023e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462951660156,0.0,0.0,0.0001011717831715,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438232421875,0.0,0.0,0.0004799153248313,289.3269958496094,294.1499938964844,272.799560546875,271.6193542480469,272.8677978515625,272.9267883300781,288.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236685629934,8.6316642722295e-09,0.0010236598318442,-0.021664123982191,0.0,0.0,0.0,-0.0090919034555554,60.0,-10.857837677001951,-0.0,-7.144600999708929e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457458496094,0.0,0.0,9.59936369326897e-05,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971618652344,0.0,0.0,0.0001010859123198,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,7.4661715188995e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,0.0001010859195957,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351257324219,0.0,0.0,0.0004795080458279,289.31854248046875,294.1499938964844,272.74200439453125,271.5628967285156,272.86590576171875,272.8781433105469,288.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.882819175720217,-0.0,-7.132479851179596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457458496094,0.0,0.0,9.59936369326897e-05,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971618652344,0.0,0.0,0.0001010859123198,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,7.4661715188995e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,0.0001010859195957,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351257324219,0.0,0.0,0.0004795080458279,289.31854248046875,294.1499938964844,272.74200439453125,271.5628967285156,272.86590576171875,272.8781433105469,288.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.882819175720217,-0.0,-7.132479851179596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53692626953125,0.0,0.0,9.59062745096162e-05,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889831542969,0.0,0.0,0.0001009939223877,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,7.459377229679376e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5288391113281,0.0,0.0,0.0001009939296636,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,0.0004790716920979,289.3100891113281,294.1499938964844,272.6822814941406,271.5043334960937,272.86285400390625,272.8267822265625,288.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421245034639924e-09,0.0010218606330454,-0.0211130995303392,0.0,0.0,0.0,-0.008987589739263,60.0,-10.90876579284668,-0.0,-7.119504630281881e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53692626953125,0.0,0.0,9.59062745096162e-05,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889831542969,0.0,0.0,0.0001009939223877,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,7.459377229679376e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5288391113281,0.0,0.0,0.0001009939296636,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,0.0004790716920979,289.3100891113281,294.1499938964844,272.6822814941406,271.5043334960937,272.86285400390625,272.8267822265625,288.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421245034639924e-09,0.0010218606330454,-0.0211130995303392,0.0,0.0,0.0,-0.008987589739263,60.0,-10.90876579284668,-0.0,-7.119504630281881e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281066894531,0.0,0.0,9.58153250394389e-05,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.0001008981416816,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,7.452302816091105e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201416015625,0.0,0.0,0.0001008981489576,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,0.0004786173522006,289.3016357421875,294.1499938964844,272.62066650390625,271.4438781738281,272.85888671875,272.77349853515625,288.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.93539810180664,-0.0,-7.106007871016119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281066894531,0.0,0.0,9.58153250394389e-05,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.0001008981416816,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,7.452302816091105e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201416015625,0.0,0.0,0.0001008981489576,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,0.0004786173522006,289.3016357421875,294.1499938964844,272.62066650390625,271.4438781738281,272.85888671875,272.77349853515625,288.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.93539810180664,-0.0,-7.106007871016119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,9.57217562245205e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,0.0001007996179396,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,7.44502613088116e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5114440917969,0.0,0.0,0.0001007996252155,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,0.0004781499737873,289.293212890625,294.1499938964844,272.55743408203125,271.3818359375,272.85369873046875,272.71795654296875,288.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.96295166015625,-0.0,-7.092136655728609e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,9.57217562245205e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725952148437,0.0,0.0,0.0001007996179396,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,7.44502613088116e-05,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5114440917969,0.0,0.0,0.0001007996252155,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,0.0004781499737873,289.293212890625,294.1499938964844,272.55743408203125,271.3818359375,272.85369873046875,272.71795654296875,288.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.96295166015625,-0.0,-7.092136655728609e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,9.56746080191806e-05,291.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.468505859375,0.0,0.0,0.0001007499595289,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101318359375,0.0,0.0,7.44135832064785e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071105957031,0.0,0.0,0.0001007499668048,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,0.0004779144364874,289.2890014648437,294.1499938964844,272.5252990722656,271.3503112792969,272.8507385253906,272.6895751953125,288.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572120517492,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.976973533630373,-0.0,-7.085150599550617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,9.562743071001024e-05,291.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,0.0001007002792903,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057678222656,0.0,0.0,7.437689055223018e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,0.0001007002938422,291.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,0.0004776787827722,289.2847900390625,294.1499938964844,272.49285888671875,271.3184814453125,272.8475341796875,272.6607971191406,288.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383226941738e-09,0.001018889946863,-0.0202032905071973,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.991180419921877,-0.0,-7.078165253915358e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,9.553389099892227e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,0.0001006017773761,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,7.430413825204596e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.494140625,0.0,0.0,0.000100601784652,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918518066406,0.0,0.0,0.0004772115207742,289.2763977050781,294.1499938964844,272.4271850585937,271.2540588378906,272.8402709960937,272.6021423339844,288.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980793356895,0.0,0.0,0.0,-0.0087575875222682,60.0,-11.020186424255373,-0.0,-7.064325302508223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,9.553389099892227e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,0.0001006017773761,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,7.430413825204596e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.494140625,0.0,0.0,0.000100601784652,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918518066406,0.0,0.0,0.0004772115207742,289.2763977050781,294.1499938964844,272.4271850585937,271.2540588378906,272.8402709960937,272.6021423339844,288.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980793356895,0.0,0.0,0.0,-0.0087575875222682,60.0,-11.020186424255373,-0.0,-7.064325302508223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,9.544218482915312e-05,291.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44805908203125,0.0,0.0,0.0001005052035907,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,7.423281203955412e-05,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854736328125,0.0,0.0,0.0001005052181426,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0004767534264829,289.2680053710937,294.1499938964844,272.3607177734375,271.1889038085937,272.8320617675781,272.5422668457031,288.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.049878120422363,-0.0,-7.050768857652656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,9.544218482915312e-05,291.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44805908203125,0.0,0.0,0.0001005052035907,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,7.423281203955412e-05,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854736328125,0.0,0.0,0.0001005052181426,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0004767534264829,289.2680053710937,294.1499938964844,272.3607177734375,271.1889038085937,272.8320617675781,272.5422668457031,288.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.049878120422363,-0.0,-7.050768857652656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,9.538885205984116e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,0.0001004490477498,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,7.419133180519566e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,0.0001004490550258,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,0.0004764870391227,289.2629699707031,294.1499938964844,272.320556640625,271.1495361328125,272.8265991210937,272.5057373046875,288.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776593591302117e-09,0.0010163482511416,-0.0194248389452695,0.0,0.0,0.0,-0.0086680082604289,60.0,-11.068079948425291,-0.0,-7.04289178088402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,9.53540875343606e-05,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,0.0001004124351311,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,7.416428707074374e-05,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,0.000100412449683,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.474609375,0.0,0.0,0.0004763133765663,289.2596130371094,294.1499938964844,272.293701171875,271.12322998046875,272.8227233886719,272.481201171875,288.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733277129773342e-09,0.0010159779340028,-0.0193113926798105,0.0,0.0,0.0,-0.0086465347558259,60.0,-11.080345153808594,-0.0,-7.03775882016089e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,9.526962094241752e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,0.0001003234938252,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710693359375,0.0,0.0,7.409859244944528e-05,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,0.0001003235011012,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660339355469,0.0,0.0,0.0004758914583362,289.2512512207031,294.1499938964844,272.2264099121094,271.05731201171875,272.8124694824219,272.4193725585937,288.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628043086072012e-09,0.0010150780435651,-0.0190357808023691,0.0,0.0,0.0,-0.0085943657904863,60.0,-11.111340522766112,-0.0,-7.025296611118392e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,9.526962094241752e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,0.0001003234938252,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710693359375,0.0,0.0,7.409859244944528e-05,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,0.0001003235011012,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660339355469,0.0,0.0,0.0004758914583362,289.2512512207031,294.1499938964844,272.2264099121094,271.05731201171875,272.8124694824219,272.4193725585937,288.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628043086072012e-09,0.0010150780435651,-0.0190357808023691,0.0,0.0,0.0,-0.0085943657904863,60.0,-11.111340522766112,-0.0,-7.025296611118392e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,9.522919572191312e-05,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276733398437,0.0,0.0,0.0001002809221972,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,7.406715303659439e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46392822265625,0.0,0.0,0.0001002809294732,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,0.0004756895359605,289.2470703125,294.1499938964844,272.1927795410156,271.0243530273437,272.80694580078125,272.3881530761719,288.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146548738703,7.577680705139755e-09,0.0010146473068743,-0.0189038775861263,0.0,0.0,0.0,-0.008569398894906,60.0,-11.127090454101562,-0.0,-7.019336578650839e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,9.519012382952496e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,0.0001002397766569,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4624328613281,0.0,0.0,7.403676136163995e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596252441406,0.0,0.0,0.0001002397839329,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574584960937,0.0,0.0,0.0004754943365696,289.2428894042969,294.1499938964844,272.1591491699219,270.991455078125,272.8011169433594,272.3567810058594,288.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528998757777572e-09,0.0010142311220988,-0.0187763758003711,0.0,0.0,0.0,-0.0085452646017074,60.0,-11.14295482635498,-0.0,-7.013576919234765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.458251953125,0.0,0.0,9.51156034716405e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,0.000100161305454,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538269042969,0.0,0.0,7.397880108328536e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,0.00010016131273,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488830566406,0.0,0.0,0.0004751220985781,289.23455810546875,294.1499938964844,272.0921325683594,270.9258728027344,272.7887878417969,272.29376220703125,288.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.4361579116555285e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.174946784973145,-0.0,-7.002600455052743e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.458251953125,0.0,0.0,9.51156034716405e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,0.000100161305454,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538269042969,0.0,0.0,7.397880108328536e-05,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,0.00010016131273,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488830566406,0.0,0.0,0.0004751220985781,289.23455810546875,294.1499938964844,272.0921325683594,270.9258728027344,272.7887878417969,272.29376220703125,288.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.4361579116555285e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.174946784973145,-0.0,-7.002600455052743e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,9.504451736574993e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,0.0001000864504021,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452209472656,0.0,0.0,7.39235183573328e-05,290.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424743652344,0.0,0.0,0.0001000864576781,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,0.0004747670318465,289.2261962890625,294.1499938964844,272.0256652832031,270.86090087890625,272.77545166015625,272.2304992675781,288.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.207069396972656,-0.0,-6.992137713268677e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,9.504451736574993e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,0.0001000864504021,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452209472656,0.0,0.0,7.39235183573328e-05,290.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424743652344,0.0,0.0,0.0001000864576781,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,0.0004747670318465,289.2261962890625,294.1499938964844,272.0256652832031,270.86090087890625,272.77545166015625,272.2304992675781,288.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.207069396972656,-0.0,-6.992137713268677e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44091796875,0.0,0.0,9.497553401160984e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,0.0001000137999653,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,7.386985816992819e-05,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43389892578125,0.0,0.0,0.0001000138072413,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,0.0004744224133901,289.2178649902344,294.1499938964844,271.9599914550781,270.7967834472656,272.7611694335937,272.16729736328125,288.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761367082595,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.238985061645508,-0.0,-6.981991163002021e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44091796875,0.0,0.0,9.497553401160984e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,0.0001000137999653,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,7.386985816992819e-05,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43389892578125,0.0,0.0,0.0001000138072413,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,0.0004744224133901,289.2178649902344,294.1499938964844,271.9599914550781,270.7967834472656,272.7611694335937,272.16729736328125,288.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761367082595,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.238985061645508,-0.0,-6.981991163002021e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,9.490795491728932e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39111328125,0.0,0.0,9.99426338239573e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,7.381729665212333e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,9.994264109991492e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,0.0004740848380606,289.2095642089844,294.1499938964844,271.8954162597656,270.7337951660156,272.7460327148437,272.1043395996094,288.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177448857476065e-09,0.0010112249292433,-0.0178556069731712,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.270429611206056,-0.0,-6.972059196641568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,9.490795491728932e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39111328125,0.0,0.0,9.99426338239573e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,7.381729665212333e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,9.994264109991492e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,0.0004740848380606,289.2095642089844,294.1499938964844,271.8954162597656,270.7337951660156,272.7460327148437,272.1043395996094,288.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177448857476065e-09,0.0010112249292433,-0.0178556069731712,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.270429611206056,-0.0,-6.972059196641568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.427978515625,0.0,0.0,9.487461647950111e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870544433594,0.0,0.0,9.990753460442647e-05,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237365722656,0.0,0.0,7.3791372415144e-05,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42108154296875,0.0,0.0,9.990754188038407e-05,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41900634765625,0.0,0.0,0.0004739183350466,289.2054138183594,294.1499938964844,271.8636169433594,270.70281982421875,272.7381286621094,272.0730285644531,288.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.285914421081545,-0.0,-6.967162846649444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42364501953125,0.0,0.0,9.484173642704263e-05,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38299560546875,0.0,0.0,9.987290832214056e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,7.376579742413014e-05,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41680908203125,0.0,0.0,9.98729155980982e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147644042969,0.0,0.0,0.0004737540730275,289.2012634277344,294.1499938964844,271.8321838378906,270.67218017578125,272.7300109863281,272.0418701171875,288.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.301191329956056,-0.0,-6.962333998217218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150390625,0.0,0.0,9.477791900280864e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748779296875,0.0,0.0,9.980570757761598e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,7.371616084128618e-05,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,9.98057148535736e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40625,0.0,0.0,0.0004734352987725,289.1929626464844,294.1499938964844,271.77056884765625,270.6122436523437,272.7131652832031,271.980224609375,288.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.33100700378418,-0.0,-6.95296762387443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150390625,0.0,0.0,9.477791900280864e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748779296875,0.0,0.0,9.980570757761598e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,7.371616084128618e-05,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,9.98057148535736e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40625,0.0,0.0,0.0004734352987725,289.1929626464844,294.1499938964844,271.77056884765625,270.6122436523437,272.7131652832031,271.980224609375,288.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.33100700378418,-0.0,-6.95296762387443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
