time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798540,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,9.471702651353552e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,9.974158456316218e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,7.366880163317546e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997497558594,0.0,0.0,9.97415918391198e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39776611328125,0.0,0.0,0.0004731311346404,289.1846618652344,294.1499938964844,271.7108459472656,270.55426025390625,272.6955871582031,271.91943359375,288.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.359983444213867,-0.0,-6.944036101685924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,9.471702651353552e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,9.974158456316218e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,7.366880163317546e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997497558594,0.0,0.0,9.97415918391198e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39776611328125,0.0,0.0,0.0004731311346404,289.1846618652344,294.1499938964844,271.7108459472656,270.55426025390625,272.6955871582031,271.91943359375,288.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.359983444213867,-0.0,-6.944036101685924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,9.466194751439616e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,9.968358062906192e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,7.362596079474315e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,9.968358790501952e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892822265625,0.0,0.0,0.0004728559870272,289.1763916015625,294.1499938964844,271.6532897949219,270.4984436035156,272.6773376464844,271.85986328125,288.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.008219045586884,60.0,-11.388028144836426,-0.0,-6.935962915122218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,9.466194751439616e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,9.968358062906192e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,7.362596079474315e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,9.968358790501952e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892822265625,0.0,0.0,0.0004728559870272,289.1763916015625,294.1499938964844,271.6532897949219,270.4984436035156,272.6773376464844,271.85986328125,288.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.008219045586884,60.0,-11.388028144836426,-0.0,-6.935962915122218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892517089844,0.0,0.0,9.461335139349104e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,9.963240881916136e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,7.358816219493747e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,9.963241609511896e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,0.0004726132610812,289.1680908203125,294.1499938964844,271.59814453125,270.44512939453125,272.65838623046875,271.8016967773437,288.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.4151611328125,-0.0,-6.92884398745264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892517089844,0.0,0.0,9.461335139349104e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,9.963240881916136e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,7.358816219493747e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,9.963241609511896e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,0.0004726132610812,289.1680908203125,294.1499938964844,271.59814453125,270.44512939453125,272.65838623046875,271.8016967773437,288.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.4151611328125,-0.0,-6.92884398745264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849792480469,0.0,0.0,9.459193825023247e-05,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,9.9609860626515e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,7.35715075279586e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,9.960986790247262e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765563964844,0.0,0.0,0.0004725062754005,289.1639709472656,294.1499938964844,271.5715637207031,270.4194641113281,272.648681640625,271.7731628417969,288.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.42839527130127,-0.0,-6.925707651816992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,9.457278792979196e-05,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424987792969,0.0,0.0,9.958969167200848e-05,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3767395019531,0.0,0.0,7.355661364272237e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,9.95896989479661e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,0.0004724106402136,289.15985107421875,294.1499938964844,271.54571533203125,270.39453125,272.63885498046875,271.7450866699219,288.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.44139003753662,-0.0,-6.922903850181683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,9.454158862354234e-05,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344116210937,0.0,0.0,9.955684072338045e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36822509765625,0.0,0.0,7.353234832407907e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,9.955684072338045e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638610839844,0.0,0.0,0.0004722547600977,289.1515808105469,294.1499938964844,271.4962463378906,270.3469543457031,272.6187744140625,271.6903686523437,288.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.466622352600098,-0.0,-6.918337192018953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,9.454158862354234e-05,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344116210937,0.0,0.0,9.955684072338045e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36822509765625,0.0,0.0,7.353234832407907e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,9.955684072338045e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638610839844,0.0,0.0,0.0004722547600977,289.1515808105469,294.1499938964844,271.4962463378906,270.3469543457031,272.6187744140625,271.6903686523437,288.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.466622352600098,-0.0,-6.918337192018953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.050000000745058,9.451934602111578e-05,291.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3263244628906,0.0,0.050000000745058,9.953341213986278e-05,290.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3597106933594,0.0,0.050000000745058,7.351504609687254e-05,290.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.050000000745058,9.95334194158204e-05,291.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.050000000745058,0.0004721436707768,289.143310546875,291.1499938964844,271.45001220703125,270.3026428222656,272.5982360839844,271.63751220703125,288.1479187011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490874290466309,-0.0,-6.915082195746437e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.050000000745058,9.451934602111578e-05,291.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3263244628906,0.0,0.050000000745058,9.953341213986278e-05,290.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3597106933594,0.0,0.050000000745058,7.351504609687254e-05,290.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.050000000745058,9.95334194158204e-05,291.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.050000000745058,0.0004721436707768,289.143310546875,291.1499938964844,271.45001220703125,270.3026428222656,272.5982360839844,271.63751220703125,288.1479187011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490874290466309,-0.0,-6.915082195746437e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.527587890625,0.6367637515068054,0.050000000745058,0.0408316291868686,291.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5198974609375,0.6367637515068054,0.050000000745058,0.0429976731538772,290.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267639160156,0.6367637515068054,0.050000000745058,0.0317579358816146,290.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262756347656,0.6367637515068054,0.050000000745058,0.0429976731538772,291.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52587890625,0.6367637515068054,0.050000000745058,0.2039624452590942,288.3788452148437,291.1499938964844,271.42779541015625,270.2817687988281,284.9734191894531,287.7735290527344,288.0430908203125,1.0,0.1097101643681526,0.162719264626503,0.162719264626503,1.0,1.0,-0.4350162148475647,0.0129705732688307,0.4220456182956695,-0.0957919433712959,0.0,0.0,0.0,10.20486068725586,60.0,-241.3378295898437,-0.0,12.281262397766112,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742736816406,0.6335272192955017,0.050000000745058,0.0452272407710552,291.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.973876953125,0.6335272192955017,0.050000000745058,0.0476264618337154,291.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742431640625,0.6335272192955017,0.050000000745058,0.0351767428219318,290.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742126464844,0.6335272192955017,0.050000000745058,0.0476264618337154,291.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.97418212890625,0.6335272192955017,0.050000000745058,0.2259194403886795,287.9329528808594,291.1499938964844,271.4056701660156,270.2616271972656,286.5535583496094,291.4601135253906,287.8042907714844,1.0,0.1210855543613433,0.325438529253006,0.325438529253006,1.0,1.0,-0.4819057285785675,0.0564166605472564,0.425489068031311,-0.0640267580747604,0.0,0.0,0.0,12.527793884277344,60.0,-379.2248229980469,-0.0,16.676361083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.5722705721855164,0.050000000745058,0.0456732995808124,291.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.5722705721855164,0.050000000745058,0.0480961836874485,291.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.5722705721855164,0.050000000745058,0.0355236753821373,290.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.5722705721855164,0.050000000745058,0.0480961836874485,291.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.5722705721855164,0.050000000745058,0.2281475812196731,287.5517578125,291.1499938964844,271.3617858886719,270.2235412597656,284.3417663574219,291.6130065917969,287.42120361328125,1.0,0.1405650228261947,0.650877058506012,0.650877058506012,1.0,1.0,-0.4866592586040497,0.1839876323938369,0.3026716113090515,0.0615543350577354,0.0,0.0,0.0,20.074142456054688,60.0,-742.0518798828125,-0.0,23.17508125305176,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.5722705721855164,0.050000000745058,0.0456732995808124,291.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.5722705721855164,0.050000000745058,0.0480961836874485,291.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.5722705721855164,0.050000000745058,0.0355236753821373,290.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.5722705721855164,0.050000000745058,0.0480961836874485,291.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.5722705721855164,0.050000000745058,0.2281475812196731,287.5517578125,291.1499938964844,271.3617858886719,270.2235412597656,284.3417663574219,291.6130065917969,287.42120361328125,1.0,0.1405650228261947,0.650877058506012,0.650877058506012,1.0,1.0,-0.4866592586040497,0.1839876323938369,0.3026716113090515,0.0615543350577354,0.0,0.0,0.0,20.074142456054688,60.0,-742.0518798828125,-0.0,23.17508125305176,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384338378906,0.5502893328666687,0.050000000745058,0.0458104684948921,291.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384338378906,0.5502893328666687,0.050000000745058,0.048240628093481,291.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384338378906,0.5502893328666687,0.050000000745058,0.0356303639709949,290.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384338378906,0.5502893328666687,0.050000000745058,0.048240628093481,291.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384338378906,0.5502893328666687,0.050000000745058,0.2288327664136886,287.199951171875,291.1499938964844,271.3399963378906,270.2055358886719,283.36456298828125,291.6079406738281,286.9645690917969,1.0,0.1489585936069488,0.8135963082313538,0.8135963082313538,1.0,1.0,-0.488120824098587,0.2012024521827697,0.2869183719158172,0.0782288461923599,0.0,0.0,0.0,23.739974975585938,60.0,-1085.8896484375,-0.0,26.32250213623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.834680444987431e-21,7.384225980183106e-21,-2.5495455351956748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448608398437,297.1499938964844,293.1499938964844,0.0007751158555038,-68.77764892578125,287.6801452636719,0.5333436727523804,0.050000000745058,0.0459414385259151,291.3594055175781,297.1499938964844,293.1499938964844,0.0006139422184787,-57.36624526977539,287.4631042480469,0.5333436727523804,0.050000000745058,0.048378549516201,291.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2342224121094,0.5333436727523804,0.050000000745058,0.0357322320342063,290.7943420410156,297.1499938964844,293.1499938964844,0.0005500061088241,-51.34965896606445,287.1900939941406,0.5333436727523804,0.050000000745058,0.048378549516201,291.6014099121094,297.1499938964844,293.1499938964844,0.0004987026331946,-203.1607818603516,287.2514343261719,0.5333436727523804,0.050000000745058,0.2294870018959045,286.729736328125,291.1499938964844,271.3183288574219,270.188232421875,283.18426513671875,291.6026916503906,286.5050964355469,1.0,0.1565173864364624,0.8502153158187866,0.8502153158187866,1.0,1.0,-0.489516407251358,0.2035922110080719,0.2859241962432861,0.0801740065217018,0.0,0.0,1.0,27.24161529541016,60.0,-1125.14404296875,-2990.515869140625,29.35051727294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876403808594,305.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,2660.53271484375,18000.0,0.0,0.0,5.045436046202667e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.034975342452526,0.034975990653038,-6.481247396550316e-07,0.0,5.1204764872636594e-08,0.0,0.0,0.2307026237249374,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0533142089844,297.1499938964844,293.1499938964844,0.001720743952319,-144.54505920410156,290.25982666015625,0.510265052318573,0.050000000745058,0.0461802408099174,291.35888671875,297.1499938964844,293.1499938964844,0.0014727256493642,-130.27442932128906,289.8931884765625,0.510265052318573,0.050000000745058,0.048630017787218,291.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7724609375,0.510265052318573,0.050000000745058,0.0359179638326168,290.81280517578125,297.1499938964844,293.1499938964844,0.00154069729615,-136.2869873046875,289.95635986328125,0.510265052318573,0.050000000745058,0.048630017787218,291.6060485839844,297.1499938964844,293.1499938964844,0.0012211584253236,-512.40673828125,289.52685546875,0.510265052318573,0.050000000745058,0.2306798547506332,287.932861328125,291.1499938964844,271.2752990722656,270.15545654296875,283.0824279785156,291.6036071777344,288.7475280761719,1.0,0.1693464368581771,0.9234533905982972,0.9234533905982972,1.0,1.0,-0.4920610189437866,0.2065391391515731,0.2855218946933746,0.0823370516300201,0.0,0.0,1.0,33.62635803222656,60.0,3082.1767578125,-7708.08251953125,34.915714263916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2856140136719,312.3610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,9047.671875,18000.0,0.0,0.0,0.0327107980847358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9659119844436646,0.9659197330474854,-7.711675607424695e-06,0.0,3.3197302400367334e-05,0.0,0.0,100.27130889892578,0.0,0.0,0.0,0.544331431388855,4.0,0.0,1.0
799680,291.0533142089844,297.1499938964844,293.1499938964844,0.001720743952319,-144.54505920410156,290.25982666015625,0.510265052318573,0.050000000745058,0.0461802408099174,291.35888671875,297.1499938964844,293.1499938964844,0.0014727256493642,-130.27442932128906,289.8931884765625,0.510265052318573,0.050000000745058,0.048630017787218,291.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7724609375,0.510265052318573,0.050000000745058,0.0359179638326168,290.81280517578125,297.1499938964844,293.1499938964844,0.00154069729615,-136.2869873046875,289.95635986328125,0.510265052318573,0.050000000745058,0.048630017787218,291.6060485839844,297.1499938964844,293.1499938964844,0.0012211584253236,-512.40673828125,289.52685546875,0.510265052318573,0.050000000745058,0.2306798547506332,287.932861328125,291.1499938964844,271.2752990722656,270.15545654296875,283.0824279785156,291.6036071777344,288.7475280761719,1.0,0.1693464368581771,0.9234533905982972,0.9234533905982972,1.0,1.0,-0.4920610189437866,0.2065391391515731,0.2855218946933746,0.0823370516300201,0.0,0.0,1.0,33.62635803222656,60.0,3082.1767578125,-7708.08251953125,34.915714263916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2856140136719,312.3610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,9047.671875,18000.0,0.0,0.0,0.0327107980847358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9659119844436646,0.9659197330474854,-7.711675607424695e-06,0.0,3.3197302400367334e-05,0.0,0.0,100.27130889892578,0.0,0.0,0.0,0.544331431388855,4.0,0.0,1.0
799740,291.08270263671875,297.1499938964844,293.1499938964844,0.0020539676770567,-162.35903930664062,292.541259765625,0.4996598362922668,0.050000000745058,0.0463267564773559,291.3758544921875,297.1499938964844,293.1499938964844,0.0017755393637344,-147.8009033203125,292.1535339355469,0.4996598362922668,0.050000000745058,0.0487843044102191,291.0687866210937,297.1499938964844,293.1499938964844,0.0017710782121866,-108.89098358154295,292.12701416015625,0.4996598362922668,0.050000000745058,0.0360319204628467,290.8406066894531,297.1499938964844,293.1499938964844,0.0019504231167957,-162.3560028076172,292.3681640625,0.4996598362922668,0.050000000745058,0.0487843044102191,291.62701416015625,297.1499938964844,293.1499938964844,0.0014713833807036,-581.006591796875,291.73681640625,0.4996598362922668,0.050000000745058,0.2314117401838302,289.8306579589844,291.1499938964844,271.2454528808594,270.1339416503906,283.0450134277344,291.62188720703125,290.323974609375,1.0,0.1767151951789856,0.9747264981269836,0.9747264981269836,1.0,1.0,-0.4936222732067108,0.2080094218254089,0.2856128811836242,0.0833438262343406,0.0,0.0,1.0,37.54384613037109,60.0,2949.308837890625,-7525.291015625,38.35834884643555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6571350097656,311.1509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,13866.1787109375,18000.0,0.0,0.0,0.0593969710171222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1976701021194458,1.1976820230484009,-1.1846294000861237e-05,0.0,6.028037387295626e-05,0.0,0.0,191.015380859375,0.0,0.0,0.0,0.6610068082809448,4.0,0.0,1.0
799800,291.09796142578125,297.1499938964844,293.1499938964844,0.0021959142759442,-170.32981872558594,293.2634582519531,0.4960027933120727,0.050000000745058,0.0463841557502746,291.3853454589844,297.1499938964844,293.1499938964844,0.0019050802802667,-155.62066650390625,292.86651611328125,0.4960027933120727,0.050000000745058,0.048844750970602,291.0821838378906,297.1499938964844,293.1499938964844,0.0019252272322773,-116.15615844726562,292.8760070800781,0.4960027933120727,0.050000000745058,0.0360765643417835,290.8544921875,297.1499938964844,293.1499938964844,0.0021239621564745,-173.4928436279297,293.1390075683594,0.4960027933120727,0.050000000745058,0.048844750970602,291.6383972167969,297.1499938964844,293.1499938964844,0.0015776554355397,-611.3344116210938,292.4265441894531,0.4960027933120727,0.050000000745058,0.2316984683275222,290.3948669433594,291.1499938964844,271.2327575683594,270.12506103515625,283.03436279296875,291.6326599121094,290.81005859375,1.0,0.1795124411582946,0.9966914057731628,0.9966914057731628,1.0,1.0,-0.4942339360713959,0.2085319459438324,0.2857019901275635,0.083689160645008,0.0,0.0,1.0,39.0786247253418,60.0,2738.6650390625,-7425.44189453125,39.712886810302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.08917236328125,310.6663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,15103.0712890625,19080.0,0.0,0.0,0.0708158314228057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249957799911499,1.2499706745147705,-1.2903177776024675e-05,0.0,7.186906441347674e-05,0.0,0.0,217.14073181152344,0.0,0.0,0.0,0.7023179531097412,4.0,0.0,1.0
799860,291.1388854980469,297.1499938964844,293.1499938964844,0.0025283263530582,-188.4464111328125,294.7293395996094,0.488419234752655,0.050000000745058,0.0465139299631118,291.4116516113281,297.1499938964844,293.1499938964844,0.0022104349918663,-173.53466796875,294.3126220703125,0.488419234752655,0.050000000745058,0.0489814095199108,291.1184387207031,297.1499938964844,293.1499938964844,0.0022855475544929,-132.52256774902344,294.397705078125,0.488419234752655,0.050000000745058,0.0361775010824203,290.8915100097656,297.1499938964844,293.1499938964844,0.0025303759612143,-198.60354614257807,294.71124267578125,0.488419234752655,0.050000000745058,0.0489814095199108,291.6698913574219,297.1499938964844,293.1499938964844,0.0018268327694386,-680.3755493164062,293.81622314453125,0.488419234752655,0.050000000745058,0.2323467135429382,291.5116271972656,291.1499938964844,271.2011413574219,270.10369873046875,283.0328674316406,291.6633605957031,291.8343200683594,1.0,0.1856689900159835,0.9969549179077148,0.9969549179077148,1.0,1.0,-0.4956168234348297,0.209166407585144,0.2864503860473633,0.0839366987347602,0.0,0.0,0.9013786315917968,42.54861831665039,60.0,2207.4345703125,-7205.95654296875,42.78754425048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9927978515625,309.6942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18340.033203125,19080.0,0.0,0.0,0.0987217128276825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326335906982422,1.3263506889343262,-1.483011419622926e-05,0.0,0.000100189987279,0.0,0.0,263.05694580078125,0.0,0.0,0.0,0.726200520992279,4.0,0.0,1.0
799920,291.1529541015625,297.1499938964844,293.1499938964844,0.0026289157103747,-193.62399291992188,295.1476135253906,0.4862623214721679,0.050000000745058,0.04655297473073,291.4208679199219,297.1499938964844,293.1499938964844,0.0023032070603221,-178.69288635253906,294.725830078125,0.4862623214721679,0.050000000745058,0.0490225218236446,291.1310119628906,297.1499938964844,293.1499938964844,0.0023947001900523,-137.21609497070312,294.8321533203125,0.4862623214721679,0.050000000745058,0.0362078696489334,290.9042358398437,297.1499938964844,293.1499938964844,0.0026540679391473,-205.8380126953125,295.16082763671875,0.4862623214721679,0.050000000745058,0.0490225218236446,291.68096923828125,297.1499938964844,293.1499938964844,0.00190165406093,-699.9462890625,294.2120056152344,0.4862623214721679,0.050000000745058,0.2325417399406433,291.8313293457031,291.1499938964844,271.1906433105469,270.0968322753906,283.03448486328125,291.67431640625,292.1332397460937,1.0,0.1874785274267196,0.9970427751541138,0.9970427751541138,1.0,1.0,-0.4960328638553619,0.2093488276004791,0.2866840362548828,0.0840064659714698,0.0,0.0,0.8412913680076599,43.59260940551758,48.0,2040.6785888671875,-7126.80224609375,43.71585464477539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72833251953125,309.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,19489.953125,19080.0,0.0,0.0,0.1076615452766418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2980395555496216,1.2980542182922363,-1.463922490074765e-05,0.0,0.0001092627790058,0.0,0.0,251.6970367431641,0.0,0.0,0.0,0.7120697498321533,4.0,0.0,1.0
799980,291.2082824707031,297.1499938964844,293.1499938964844,0.0029874588362872,-211.20172119140625,296.5526428222656,0.4839668869972229,0.050000000745058,0.0465951785445213,291.45819091796875,297.1499938964844,293.1499938964844,0.0026329045649617,-196.17225646972656,296.1137390136719,0.4839668869972229,0.050000000745058,0.0490669682621955,291.1814270019531,297.1499938964844,293.1499938964844,0.0027824796270579,-153.08131408691406,296.2904052734375,0.4839668869972229,0.050000000745058,0.0362406931817531,290.95477294921875,297.1499938964844,293.1499938964844,0.0030970810912549,-230.4761505126953,296.67315673828125,0.4839668869972229,0.050000000745058,0.0490669682621955,291.7259216308594,297.1499938964844,293.1499938964844,0.0021626478992402,-764.6597290039062,295.5350646972656,0.4839668869972229,0.050000000745058,0.2327525615692138,292.900634765625,291.1499938964844,271.1490173339844,270.07061767578125,283.04248046875,291.7191772460937,293.1137390136719,1.0,0.1889280080795288,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.4964828789234161,0.2095440626144409,0.2869388163089752,0.0840948969125747,0.0,0.0,0.5327345132827759,44.72133255004883,36.0,1378.7537841796875,-6571.07275390625,44.72119903564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16552734375,308.2240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,25177.185546875,19080.0,0.0,0.0,0.1403697729110717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961540818214417,0.7961636185646057,-9.542925909045152e-06,0.0,0.0001424574729753,0.0,0.0,87.20091247558594,0.0,0.0,0.0,0.4936172664165497,4.0,0.0,1.0
800040,291.2082824707031,297.1499938964844,293.1499938964844,0.0029874588362872,-211.20172119140625,296.5526428222656,0.4839668869972229,0.050000000745058,0.0465951785445213,291.45819091796875,297.1499938964844,293.1499938964844,0.0026329045649617,-196.17225646972656,296.1137390136719,0.4839668869972229,0.050000000745058,0.0490669682621955,291.1814270019531,297.1499938964844,293.1499938964844,0.0027824796270579,-153.08131408691406,296.2904052734375,0.4839668869972229,0.050000000745058,0.0362406931817531,290.95477294921875,297.1499938964844,293.1499938964844,0.0030970810912549,-230.4761505126953,296.67315673828125,0.4839668869972229,0.050000000745058,0.0490669682621955,291.7259216308594,297.1499938964844,293.1499938964844,0.0021626478992402,-764.6597290039062,295.5350646972656,0.4839668869972229,0.050000000745058,0.2327525615692138,292.900634765625,291.1499938964844,271.1490173339844,270.07061767578125,283.04248046875,291.7191772460937,293.1137390136719,1.0,0.1889280080795288,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.4964828789234161,0.2095440626144409,0.2869388163089752,0.0840948969125747,0.0,0.0,0.5327345132827759,44.72133255004883,36.0,1378.7537841796875,-6571.07275390625,44.72119903564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16552734375,308.2240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,25177.185546875,19080.0,0.0,0.0,0.1403697729110717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961540818214417,0.7961636185646057,-9.542925909045152e-06,0.0,0.0001424574729753,0.0,0.0,87.20091247558594,0.0,0.0,0.0,0.4936172664165497,4.0,0.0,1.0
800100,291.2342529296875,297.1499938964844,293.1499938964844,0.0031567013356834,-219.9290008544922,297.0963439941406,0.4851806759834289,0.050000000745058,0.0465727932751178,291.476318359375,297.1499938964844,293.1499938964844,0.0027865497395396,-204.6806488037109,296.6469421386719,0.4851806759834289,0.050000000745058,0.0490433946251869,291.2055358886719,297.1499938964844,293.1499938964844,0.0029631168581545,-160.68087768554688,296.85400390625,0.4851806759834289,0.050000000745058,0.0362232849001884,290.9789123535156,297.1499938964844,293.1499938964844,0.0033053304068744,-242.3255615234375,297.2627258300781,0.4851806759834289,0.050000000745058,0.0490433946251869,291.74786376953125,297.1499938964844,293.1499938964844,0.0022815177217125,-795.4523315429688,296.0350952148437,0.4851806759834289,0.050000000745058,0.2326407432556152,293.2805480957031,291.1499938964844,271.1283874511719,270.0581970214844,283.0467529296875,291.7413024902344,293.4215393066406,1.0,0.1877376735210418,0.9975699186325072,0.9975699186325072,1.0,1.0,-0.4962444603443146,0.209437146782875,0.2868072986602783,0.0840674564242363,0.0,0.0,0.351944625377655,44.12290573120117,36.0,937.72216796875,-5860.6416015625,44.18795776367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2022705078125,307.08795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,24745.18359375,18000.0,0.0,0.0,0.1539724171161651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332259893417358,0.4332327246665954,-6.747204679413699e-06,0.0,0.0001562624238431,0.0,0.0,29.449604034423828,0.0,0.0,0.0,0.3563185930252075,4.0,0.0,1.0
800160,291.25830078125,297.1499938964844,293.1499938964844,0.003344363765791,-231.3673248291016,297.5045471191406,0.4876890778541565,0.050000000745058,0.0465270653367042,291.493408203125,297.1499938964844,293.1499938964844,0.0029541391413658,-215.57516479492188,297.0382995605469,0.4876890778541565,0.050000000745058,0.0489952377974987,291.22808837890625,297.1499938964844,293.1499938964844,0.0031590994913131,-170.14154052734375,297.2768249511719,0.4876890778541565,0.050000000745058,0.0361877158284187,291.0014343261719,297.1499938964844,293.1499938964844,0.0035325444769114,-257.03759765625,297.7157592773437,0.4876890778541565,0.050000000745058,0.0489952377974987,291.76861572265625,297.1499938964844,293.1499938964844,0.0024098472204059,-835.0065307617188,296.3862609863281,0.4876890778541565,0.050000000745058,0.2324123233556747,293.4822692871094,291.1499938964844,271.10791015625,270.04620361328125,283.0506896972656,291.7624206542969,293.5054626464844,1.0,0.1854602843523025,0.997776448726654,0.997776448726654,1.0,1.0,-0.4957572519779205,0.2092203795909881,0.2865368723869324,0.0840026438236236,0.0,0.0,0.1750386357307434,42.900352478027344,25.0,304.3164978027344,-4715.69287109375,43.10012435913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4656982421875,305.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,21393.34765625,18000.0,0.0,0.0,0.1650066673755645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036334574222564,0.2036386281251907,-5.171614702703664e-06,0.0,0.0001674607919994,0.0,0.0,9.852649688720703,0.0,0.0,0.0,0.3041792511940002,4.0,0.0,1.0
800220,291.2977600097656,297.1499938964844,293.1499938964844,0.0038698778953403,-271.86309814453125,297.83837890625,0.495870292186737,0.050000000745058,0.0463863015174865,291.52203369140625,297.1499938964844,293.1499938964844,0.0034151403233408,-253.5968170166016,297.3006896972656,0.495870292186737,0.050000000745058,0.0488470084965229,291.2657775878906,297.1499938964844,293.1499938964844,0.0036896998062729,-201.9500732421875,297.6207580566406,0.495870292186737,0.050000000745058,0.0360782332718372,291.0391540527344,297.1499938964844,293.1499938964844,0.004148687236011,-305.9079895019531,298.15203857421875,0.495870292186737,0.050000000745058,0.0488470084965229,291.8036499023437,297.1499938964844,293.1499938964844,0.0027664175722748,-976.9864501953124,296.5204467773437,0.495870292186737,0.050000000745058,0.2317091822624206,293.1028747558594,291.1499938964844,271.0672607421875,270.0234069824219,283.0557556152344,291.79888916015625,292.9017028808594,1.0,0.1784994900226593,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.4942574501037597,0.2085530310869217,0.2857044339179992,0.0837962552905082,0.0,0.0,0.0,39.13697052001953,25.0,-904.0433349609376,-3030.447265625,39.764408111572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5560302734375,301.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18722.78125,18000.0,0.0,0.0,0.1789206266403198,0.0,0.0,0.0,0.0,1.0,0.003960043657571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557359121739864,0.0821464359760284,-0.0264105219393968,0.0,0.0001815816940506,0.0,0.0,3.232063055038452,0.0,0.0,0.0,0.2692023515701294,4.0,0.0,1.0
800280,291.2977600097656,297.1499938964844,293.1499938964844,0.0038698778953403,-271.86309814453125,297.83837890625,0.495870292186737,0.050000000745058,0.0463863015174865,291.52203369140625,297.1499938964844,293.1499938964844,0.0034151403233408,-253.5968170166016,297.3006896972656,0.495870292186737,0.050000000745058,0.0488470084965229,291.2657775878906,297.1499938964844,293.1499938964844,0.0036896998062729,-201.9500732421875,297.6207580566406,0.495870292186737,0.050000000745058,0.0360782332718372,291.0391540527344,297.1499938964844,293.1499938964844,0.004148687236011,-305.9079895019531,298.15203857421875,0.495870292186737,0.050000000745058,0.0488470084965229,291.8036499023437,297.1499938964844,293.1499938964844,0.0027664175722748,-976.9864501953124,296.5204467773437,0.495870292186737,0.050000000745058,0.2317091822624206,293.1028747558594,291.1499938964844,271.0672607421875,270.0234069824219,283.0557556152344,291.79888916015625,292.9017028808594,1.0,0.1784994900226593,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.4942574501037597,0.2085530310869217,0.2857044339179992,0.0837962552905082,0.0,0.0,0.0,39.13697052001953,25.0,-904.0433349609376,-3030.447265625,39.764408111572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5560302734375,301.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18722.78125,18000.0,0.0,0.0,0.1789206266403198,0.0,0.0,0.0,0.0,1.0,0.003960043657571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557359121739864,0.0821464359760284,-0.0264105219393968,0.0,0.0001815816940506,0.0,0.0,3.232063055038452,0.0,0.0,0.0,0.2692023515701294,4.0,0.0,1.0
800340,291.3238830566406,297.1499938964844,293.1499938964844,0.0046552000567317,-343.2066955566406,297.6850280761719,0.503254234790802,0.050000000745058,0.0462738499045372,291.5412292480469,297.1499938964844,293.1499938964844,0.0040871235541999,-320.10577392578125,297.0152893066406,0.503254234790802,0.050000000745058,0.0487285926938056,291.2915954589844,297.1499938964844,293.1499938964844,0.0044628037139773,-256.7624816894531,297.4559020996094,0.503254234790802,0.050000000745058,0.0359907746315002,291.0656433105469,297.1499938964844,293.1499938964844,0.0050600599497556,-389.6184997558594,298.1351318359375,0.503254234790802,0.050000000745058,0.0487285926938056,291.827392578125,297.1499938964844,293.1499938964844,0.0032827425748109,-1228.2142333984375,296.0249938964844,0.503254234790802,0.050000000745058,0.2311474680900573,291.7274169921875,291.1499938964844,271.02716064453125,270.0020446777344,283.054931640625,291.8245544433594,291.1591796875,1.0,0.1731152087450027,0.9986026883125304,0.9986026883125304,1.0,1.0,-0.4930590987205505,0.2080101519823074,0.2850489616394043,0.0836550295352935,0.0,0.0,0.0,36.130897521972656,25.0,-2659.19677734375,-0.0,37.113990783691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6136779785156,297.6857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18094.26953125,18000.0,0.0,0.0,0.1773176789283752,0.0,0.0,0.0,0.0,1.0,0.0124137522652745,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0898534128500614e-05,0.0681435167789459,-0.0681326165795326,0.0,0.0001799549063434,0.0,0.0,2.5423593521118164,0.0,0.0,0.0,0.2627368569374084,4.0,0.0,1.0
800400,291.3238830566406,297.1499938964844,293.1499938964844,0.0046552000567317,-343.2066955566406,297.6850280761719,0.503254234790802,0.050000000745058,0.0462738499045372,291.5412292480469,297.1499938964844,293.1499938964844,0.0040871235541999,-320.10577392578125,297.0152893066406,0.503254234790802,0.050000000745058,0.0487285926938056,291.2915954589844,297.1499938964844,293.1499938964844,0.0044628037139773,-256.7624816894531,297.4559020996094,0.503254234790802,0.050000000745058,0.0359907746315002,291.0656433105469,297.1499938964844,293.1499938964844,0.0050600599497556,-389.6184997558594,298.1351318359375,0.503254234790802,0.050000000745058,0.0487285926938056,291.827392578125,297.1499938964844,293.1499938964844,0.0032827425748109,-1228.2142333984375,296.0249938964844,0.503254234790802,0.050000000745058,0.2311474680900573,291.7274169921875,291.1499938964844,271.02716064453125,270.0020446777344,283.054931640625,291.8245544433594,291.1591796875,1.0,0.1731152087450027,0.9986026883125304,0.9986026883125304,1.0,1.0,-0.4930590987205505,0.2080101519823074,0.2850489616394043,0.0836550295352935,0.0,0.0,0.0,36.130897521972656,25.0,-2659.19677734375,-0.0,37.113990783691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6136779785156,297.6857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18094.26953125,18000.0,0.0,0.0,0.1773176789283752,0.0,0.0,0.0,0.0,1.0,0.0124137522652745,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0898534128500614e-05,0.0681435167789459,-0.0681326165795326,0.0,0.0001799549063434,0.0,0.0,2.5423593521118164,0.0,0.0,0.0,0.2627368569374084,4.0,0.0,1.0
800460,291.3371887207031,297.1499938964844,293.1499938964844,0.0055358540266752,-418.7721862792969,297.58648681640625,0.5095694065093994,0.050000000745058,0.0461889915168285,291.55035400390625,297.1499938964844,293.1499938964844,0.004837779328227,-391.77532958984375,296.7594299316406,0.5095694065093994,0.050000000745058,0.0486392341554164,291.30548095703125,297.1499938964844,293.1499938964844,0.0053289541974663,-315.2210998535156,297.3421936035156,0.5095694065093994,0.050000000745058,0.0359247736632823,291.08111572265625,297.1499938964844,293.1499938964844,0.0060893530026078,-477.3383483886719,298.1899719238281,0.5095694065093994,0.050000000745058,0.0486392341554164,291.83905029296875,297.1499938964844,293.1499938964844,0.0038738534785807,-1510.2823486328125,295.5281066894531,0.5095694065093994,0.050000000745058,0.2307235896587371,290.1954040527344,291.1499938964844,270.9875793457031,269.98193359375,283.047119140625,291.8374938964844,290.3168029785156,1.0,0.1688164621591568,0.999070405960083,0.999070405960083,1.0,1.0,-0.4921548366546631,0.2075888663530349,0.2845659852027893,0.0835786089301109,0.0,0.0,0.1797807067632675,33.86283874511719,25.0,-384.3586730957031,-4555.4033203125,35.12252426147461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,305.688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.767578125,18000.0,0.0,0.0,0.1511438488960266,0.0,0.0,0.0,0.0,1.0,0.0042959437705576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099815741181373,0.1390785127878189,-0.0290969423949718,0.0,0.0001533917820779,0.0,0.0,5.362893104553223,0.0,0.0,0.0,0.2733694911003113,4.0,0.0,1.0
