time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800520,291.3371887207031,297.1499938964844,293.1499938964844,0.0055358540266752,-418.7721862792969,297.58648681640625,0.5095694065093994,0.050000000745058,0.0461889915168285,291.55035400390625,297.1499938964844,293.1499938964844,0.004837779328227,-391.77532958984375,296.7594299316406,0.5095694065093994,0.050000000745058,0.0486392341554164,291.30548095703125,297.1499938964844,293.1499938964844,0.0053289541974663,-315.2210998535156,297.3421936035156,0.5095694065093994,0.050000000745058,0.0359247736632823,291.08111572265625,297.1499938964844,293.1499938964844,0.0060893530026078,-477.3383483886719,298.1899719238281,0.5095694065093994,0.050000000745058,0.0486392341554164,291.83905029296875,297.1499938964844,293.1499938964844,0.0038738534785807,-1510.2823486328125,295.5281066894531,0.5095694065093994,0.050000000745058,0.2307235896587371,290.1954040527344,291.1499938964844,270.9875793457031,269.98193359375,283.047119140625,291.8374938964844,290.3168029785156,1.0,0.1688164621591568,0.999070405960083,0.999070405960083,1.0,1.0,-0.4921548366546631,0.2075888663530349,0.2845659852027893,0.0835786089301109,0.0,0.0,0.1797807067632675,33.86283874511719,25.0,-384.3586730957031,-4555.4033203125,35.12252426147461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,305.688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.767578125,18000.0,0.0,0.0,0.1511438488960266,0.0,0.0,0.0,0.0,1.0,0.0042959437705576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099815741181373,0.1390785127878189,-0.0290969423949718,0.0,0.0001533917820779,0.0,0.0,5.362893104553223,0.0,0.0,0.0,0.2733694911003113,4.0,0.0,1.0
800580,291.354736328125,297.1499938964844,293.1499938964844,0.0058683599345386,-426.0143127441406,298.5826416015625,0.5150667428970337,0.050000000745058,0.046122707426548,291.5624084472656,297.1499938964844,293.1499938964844,0.0051179318688809,-399.0748291015625,297.74237060546875,0.5150667428970337,0.050000000745058,0.0485694333910942,291.3218078613281,297.1499938964844,293.1499938964844,0.0056753726676106,-322.2342834472656,298.36822509765625,0.5150667428970337,0.050000000745058,0.0358732193708419,291.0973815917969,297.1499938964844,293.1499938964844,0.0065225707367062,-488.3010864257813,299.2472229003906,0.5150667428970337,0.050000000745058,0.0485694333910942,291.85369873046875,297.1499938964844,293.1499938964844,0.0040794340893626,-1537.1014404296875,296.47314453125,0.5150667428970337,0.050000000745058,0.2303924858570099,291.0162658691406,291.1499938964844,270.9485168457031,269.9629211425781,283.0404663085937,291.8511657714844,291.17401123046875,1.0,0.1653746366500854,0.999538242816925,0.999538242816925,1.0,1.0,-0.4914485216140747,0.2072484493255615,0.2842000722885132,0.0835467204451561,0.0,0.0,0.1449449211359024,32.09160614013672,25.0,617.9829711914062,-4904.8486328125,33.572227478027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7633361816406,308.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.40234375,18000.0,0.0,0.0,0.1417893469333648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125914379954338,0.1259186416864395,-4.259374691173434e-06,0.0,0.0001438981707906,0.0,0.0,4.935908794403076,0.0,0.0,0.0,0.2737763822078705,4.0,0.0,1.0
800640,291.354736328125,297.1499938964844,293.1499938964844,0.0058683599345386,-426.0143127441406,298.5826416015625,0.5150667428970337,0.050000000745058,0.046122707426548,291.5624084472656,297.1499938964844,293.1499938964844,0.0051179318688809,-399.0748291015625,297.74237060546875,0.5150667428970337,0.050000000745058,0.0485694333910942,291.3218078613281,297.1499938964844,293.1499938964844,0.0056753726676106,-322.2342834472656,298.36822509765625,0.5150667428970337,0.050000000745058,0.0358732193708419,291.0973815917969,297.1499938964844,293.1499938964844,0.0065225707367062,-488.3010864257813,299.2472229003906,0.5150667428970337,0.050000000745058,0.0485694333910942,291.85369873046875,297.1499938964844,293.1499938964844,0.0040794340893626,-1537.1014404296875,296.47314453125,0.5150667428970337,0.050000000745058,0.2303924858570099,291.0162658691406,291.1499938964844,270.9485168457031,269.9629211425781,283.0404663085937,291.8511657714844,291.17401123046875,1.0,0.1653746366500854,0.999538242816925,0.999538242816925,1.0,1.0,-0.4914485216140747,0.2072484493255615,0.2842000722885132,0.0835467204451561,0.0,0.0,0.1449449211359024,32.09160614013672,25.0,617.9829711914062,-4904.8486328125,33.572227478027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7633361816406,308.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.40234375,18000.0,0.0,0.0,0.1417893469333648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125914379954338,0.1259186416864395,-4.259374691173434e-06,0.0,0.0001438981707906,0.0,0.0,4.935908794403076,0.0,0.0,0.0,0.2737763822078705,4.0,0.0,1.0
800700,291.3650817871094,297.1499938964844,293.1499938964844,0.0060707260854542,-434.5833435058594,298.97857666015625,0.5175260901451111,0.050000000745058,0.0460950806736946,291.56982421875,297.1499938964844,293.1499938964844,0.0052839233539998,-407.1935424804688,298.1254577636719,0.5175260901451111,0.050000000745058,0.0485403388738632,291.331298828125,297.1499938964844,293.1499938964844,0.005882466211915,-329.4093017578125,298.7767028808594,0.5175260901451111,0.050000000745058,0.0358517281711101,291.1063537597656,297.1499938964844,293.1499938964844,0.0067891334183514,-499.5951843261719,299.6798095703125,0.5175260901451111,0.050000000745058,0.0485403388738632,291.8625183105469,297.1499938964844,293.1499938964844,0.0041949893347918,-1565.9642333984375,296.8256530761719,0.5175260901451111,0.050000000745058,0.2302544713020324,291.26513671875,291.1499938964844,270.92919921875,269.9537658691406,283.0382385253906,291.8598022460937,291.34130859375,1.0,0.163916990160942,0.9997721314430236,0.9997721314430236,1.0,1.0,-0.4911541044712066,0.2071022391319275,0.2840518653392792,0.083543986082077,0.0,0.0,0.1114309132099151,31.35347366333008,25.0,525.86962890625,-4692.68603515625,32.92744064331055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0376892089844,308.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.380859375,18000.0,0.0,0.0,0.1375426948070526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11032335460186,0.1103276014328002,-4.246172011335148e-06,0.0,0.0001395883446093,0.0,0.0,4.297811985015869,0.0,0.0,0.0,0.2716480195522308,4.0,0.0,1.0
800760,291.37554931640625,297.1499938964844,293.1499938964844,0.0063106124289333,-446.7456665039063,299.3090209960937,0.5198031663894653,0.050000000745058,0.0460705123841762,291.577392578125,297.1499938964844,293.1499938964844,0.005479393992573,-418.70794677734375,298.4353332519531,0.5198031663894653,0.050000000745058,0.0485144704580307,291.3408508300781,297.1499938964844,293.1499938964844,0.0061254682950675,-339.2925109863281,299.117431640625,0.5198031663894653,0.050000000745058,0.0358326211571693,291.11541748046875,297.1499938964844,293.1499938964844,0.007104068994522,-514.9727172851562,300.052978515625,0.5198031663894653,0.050000000745058,0.0485144704580307,291.8714904785156,297.1499938964844,293.1499938964844,0.0043312315829098,-1608.100341796875,297.0928039550781,0.5198031663894653,0.050000000745058,0.2301317602396011,291.3793029785156,291.1499938964844,270.9100036621094,269.94482421875,283.0362854003906,291.8687744140625,291.411376953125,1.0,0.1626091003417968,0.9998177289962769,0.9998177289962769,0.9998399019241332,1.0,-0.4908923208713531,0.2069697231054306,0.2839226126670837,0.0835488438606262,0.0,0.0,0.0842053890228271,30.69725799560547,25.0,378.6325988769531,-4522.5595703125,32.35483932495117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30987548828125,307.5525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.470703125,18000.0,0.0,0.0,0.132772609591484,0.0,0.0,0.0,0.0,1.0,0.0004998405929654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098042607307434,0.0985865965485572,-0.0005439913948066,0.0,0.0001347473298665,0.0,0.0,3.814560890197754,0.0,0.0,0.0,0.2698512077331543,4.0,0.0,1.0
800820,291.3959655761719,297.1499938964844,293.1499938964844,0.0068577965721488,-475.2681579589844,299.8948974609375,0.5238447189331055,0.050000000745058,0.04602912068367,291.5924987792969,297.1499938964844,293.1499938964844,0.0059204790741205,-445.7830200195313,298.9709167480469,0.5238447189331055,0.050000000745058,0.0484708808362484,291.3596496582031,297.1499938964844,293.1499938964844,0.0066772485151886,-362.2497863769531,299.7211303710937,0.5238447189331055,0.050000000745058,0.03580042719841,291.1332092285156,297.1499938964844,293.1499938964844,0.0078305061906576,-550.454345703125,300.7314147949219,0.5238447189331055,0.050000000745058,0.0484708808362484,291.88922119140625,297.1499938964844,293.1499938964844,0.0046354928053915,-1708.4537353515625,297.5283508300781,0.5238447189331055,0.050000000745058,0.2299249917268753,291.4521179199219,291.1499938964844,270.8720397949219,269.92742919921875,283.0324401855469,291.88653564453125,291.4593505859375,1.0,0.1603794991970062,0.9999088644981384,0.9999088644981384,0.9995196461677552,1.0,-0.4904512763023376,0.2067387700080871,0.2837125062942505,0.0835764035582542,0.0,0.0,0.0379286594688892,29.591869354248047,25.0,157.00421142578125,-4285.46875,31.39163589477539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8432922363281,306.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.623046875,18000.0,0.0,0.0,0.1217197552323341,0.0,0.0,0.0,0.0,1.0,0.0024158947635442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810732543468475,0.0917976796627044,-0.0107244281098246,0.0,0.0001235300733242,0.0,0.0,3.5173139572143555,0.0,0.0,0.0,0.2681409120559692,4.0,0.0,1.0
800880,291.3959655761719,297.1499938964844,293.1499938964844,0.0068577965721488,-475.2681579589844,299.8948974609375,0.5238447189331055,0.050000000745058,0.04602912068367,291.5924987792969,297.1499938964844,293.1499938964844,0.0059204790741205,-445.7830200195313,298.9709167480469,0.5238447189331055,0.050000000745058,0.0484708808362484,291.3596496582031,297.1499938964844,293.1499938964844,0.0066772485151886,-362.2497863769531,299.7211303710937,0.5238447189331055,0.050000000745058,0.03580042719841,291.1332092285156,297.1499938964844,293.1499938964844,0.0078305061906576,-550.454345703125,300.7314147949219,0.5238447189331055,0.050000000745058,0.0484708808362484,291.88922119140625,297.1499938964844,293.1499938964844,0.0046354928053915,-1708.4537353515625,297.5283508300781,0.5238447189331055,0.050000000745058,0.2299249917268753,291.4521179199219,291.1499938964844,270.8720397949219,269.92742919921875,283.0324401855469,291.88653564453125,291.4593505859375,1.0,0.1603794991970062,0.9999088644981384,0.9999088644981384,0.9995196461677552,1.0,-0.4904512763023376,0.2067387700080871,0.2837125062942505,0.0835764035582542,0.0,0.0,0.0379286594688892,29.591869354248047,25.0,157.00421142578125,-4285.46875,31.39163589477539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8432922363281,306.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.623046875,18000.0,0.0,0.0,0.1217197552323341,0.0,0.0,0.0,0.0,1.0,0.0024158947635442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810732543468475,0.0917976796627044,-0.0107244281098246,0.0,0.0001235300733242,0.0,0.0,3.5173139572143555,0.0,0.0,0.0,0.2681409120559692,4.0,0.0,1.0
800940,291.4154663085937,297.1499938964844,293.1499938964844,0.0074607739225029,-505.4504089355469,300.445556640625,0.5272643566131592,0.050000000745058,0.0459961108863353,291.607177734375,297.1499938964844,293.1499938964844,0.0063961939886212,-474.4036254882813,299.4675598144531,0.5272643566131592,0.050000000745058,0.0484361201524734,291.3776550292969,297.1499938964844,293.1499938964844,0.0072839199565351,-386.4479370117188,300.28857421875,0.5272643566131592,0.050000000745058,0.035774752497673,291.1504211425781,297.1499938964844,293.1499938964844,0.008654773235321,-587.8641967773438,301.3781433105469,0.5272643566131592,0.050000000745058,0.0484361201524734,291.9062805175781,297.1499938964844,293.1499938964844,0.0049538393504917,-1814.448486328125,297.9178161621094,0.5272643566131592,0.050000000745058,0.2297600954771042,291.45556640625,291.1499938964844,270.83465576171875,269.9106140136719,283.0284729003906,291.9037170410156,291.44696044921875,1.0,0.1585773378610611,1.0,1.0,0.9991994500160216,1.0,-0.4900995194911957,0.2065452933311462,0.2835542261600494,0.0836219564080238,0.0,0.0,0.0,28.71064567565918,25.0,-23.68216133117676,-3554.446044921875,30.624961853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2915344238281,304.58221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.41796875,18000.0,0.0,0.0,0.1095227152109146,0.0,0.0,0.0,0.0,1.0,0.0051409127190709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0454579815268516,0.0817009210586547,-0.0362429358065128,0.0,0.0001111516321543,0.0,0.0,3.105306625366211,0.0,0.0,0.0,0.2654287815093994,4.0,0.0,1.0
801000,291.4154663085937,297.1499938964844,293.1499938964844,0.0074607739225029,-505.4504089355469,300.445556640625,0.5272643566131592,0.050000000745058,0.0459961108863353,291.607177734375,297.1499938964844,293.1499938964844,0.0063961939886212,-474.4036254882813,299.4675598144531,0.5272643566131592,0.050000000745058,0.0484361201524734,291.3776550292969,297.1499938964844,293.1499938964844,0.0072839199565351,-386.4479370117188,300.28857421875,0.5272643566131592,0.050000000745058,0.035774752497673,291.1504211425781,297.1499938964844,293.1499938964844,0.008654773235321,-587.8641967773438,301.3781433105469,0.5272643566131592,0.050000000745058,0.0484361201524734,291.9062805175781,297.1499938964844,293.1499938964844,0.0049538393504917,-1814.448486328125,297.9178161621094,0.5272643566131592,0.050000000745058,0.2297600954771042,291.45556640625,291.1499938964844,270.83465576171875,269.9106140136719,283.0284729003906,291.9037170410156,291.44696044921875,1.0,0.1585773378610611,1.0,1.0,0.9991994500160216,1.0,-0.4900995194911957,0.2065452933311462,0.2835542261600494,0.0836219564080238,0.0,0.0,0.0,28.71064567565918,25.0,-23.68216133117676,-3554.446044921875,30.624961853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2915344238281,304.58221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.41796875,18000.0,0.0,0.0,0.1095227152109146,0.0,0.0,0.0,0.0,1.0,0.0051409127190709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0454579815268516,0.0817009210586547,-0.0362429358065128,0.0,0.0001111516321543,0.0,0.0,3.105306625366211,0.0,0.0,0.0,0.2654287815093994,4.0,0.0,1.0
801060,291.432861328125,297.1499938964844,293.1499938964844,0.0086252158507704,-579.2271728515625,300.7762145996094,0.5301376581192017,0.050000000745058,0.0459696687757968,291.6202697753906,297.1499938964844,293.1499938964844,0.0072727501392364,-543.4652099609375,299.67431640625,0.5301376581192017,0.050000000745058,0.0484082736074924,291.39385986328125,297.1499938964844,293.1499938964844,0.0084304278716444,-443.9924621582031,300.6260986328125,0.5301376581192017,0.050000000745058,0.0357541851699352,291.1662902832031,297.1499938964844,293.1499938964844,0.0102914879098534,-676.52392578125,301.8730773925781,0.5301376581192017,0.050000000745058,0.0484082736074924,291.921142578125,297.1499938964844,293.1499938964844,0.0055104498751461,-2070.794677734375,297.9054870605469,0.5301376581192017,0.050000000745058,0.2296280115842819,290.5914001464844,291.1499938964844,270.7978515625,269.8941955566406,283.0237121582031,291.9192199707031,290.1886901855469,1.0,0.1571177989244461,1.0,1.0,0.9987629055976868,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.101354531943798,28.004993438720703,25.0,-995.322021484375,-4386.3369140625,30.01180076599121,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2655944824219,303.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17770.37109375,18000.0,0.0,0.0,0.0899076238274574,0.0,0.0,0.0,0.0,1.0,0.0059091188013553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770056024193763,0.1182128861546516,-0.0412072837352752,0.0,9.124480857281014e-05,0.0,0.0,4.481091499328613,0.0,0.0,0.0,0.2694374620914459,4.0,0.0,1.0
801120,291.432861328125,297.1499938964844,293.1499938964844,0.0086252158507704,-579.2271728515625,300.7762145996094,0.5301376581192017,0.050000000745058,0.0459696687757968,291.6202697753906,297.1499938964844,293.1499938964844,0.0072727501392364,-543.4652099609375,299.67431640625,0.5301376581192017,0.050000000745058,0.0484082736074924,291.39385986328125,297.1499938964844,293.1499938964844,0.0084304278716444,-443.9924621582031,300.6260986328125,0.5301376581192017,0.050000000745058,0.0357541851699352,291.1662902832031,297.1499938964844,293.1499938964844,0.0102914879098534,-676.52392578125,301.8730773925781,0.5301376581192017,0.050000000745058,0.0484082736074924,291.921142578125,297.1499938964844,293.1499938964844,0.0055104498751461,-2070.794677734375,297.9054870605469,0.5301376581192017,0.050000000745058,0.2296280115842819,290.5914001464844,291.1499938964844,270.7978515625,269.8941955566406,283.0237121582031,291.9192199707031,290.1886901855469,1.0,0.1571177989244461,1.0,1.0,0.9987629055976868,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.101354531943798,28.004993438720703,25.0,-995.322021484375,-4386.3369140625,30.01180076599121,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2655944824219,303.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17770.37109375,18000.0,0.0,0.0,0.0899076238274574,0.0,0.0,0.0,0.0,1.0,0.0059091188013553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770056024193763,0.1182128861546516,-0.0412072837352752,0.0,9.124480857281014e-05,0.0,0.0,4.481091499328613,0.0,0.0,0.0,0.2694374620914459,4.0,0.0,1.0
801180,291.4486083984375,297.1499938964844,293.1499938964844,0.0091534974053502,-588.813720703125,301.4029541015625,0.5325388312339783,0.050000000745058,0.0459484010934829,291.6319580078125,297.1499938964844,293.1499938964844,0.0076837195083498,-553.696533203125,300.2640686035156,0.5325388312339783,0.050000000745058,0.048385877162218,291.4083557128906,297.1499938964844,293.1499938964844,0.0089753651991486,-452.5442810058594,301.2728271484375,0.5325388312339783,0.050000000745058,0.03573764488101,291.1807556152344,297.1499938964844,293.1499938964844,0.0110786082223057,-689.0610961914062,302.5802307128906,0.5325388312339783,0.050000000745058,0.048385877162218,291.9342346191406,297.1499938964844,293.1499938964844,0.0057841590605676,-2114.0302734375,298.4137268066406,0.5325388312339783,0.050000000745058,0.2295217812061309,290.820068359375,291.1499938964844,270.7616577148437,269.8779602050781,283.01763916015625,291.9319763183594,291.0795593261719,1.0,0.1559336483478546,1.0,1.0,0.9983263611793518,1.0,-0.489591121673584,0.2062456011772155,0.2833455204963684,0.0837452486157417,0.0,0.0,0.1636800467967987,27.43776512145996,25.0,808.0537109375,-5348.96630859375,29.519411087036133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1602783203125,310.6046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17930.34765625,18000.0,0.0,0.0,0.0780781656503677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340523809194564,0.1340566426515579,-4.250450274412287e-06,0.0,7.923941302578896e-05,0.0,0.0,5.253815174102783,0.0,0.0,0.0,0.2745546698570251,4.0,0.0,1.0
801240,291.4486083984375,297.1499938964844,293.1499938964844,0.0091534974053502,-588.813720703125,301.4029541015625,0.5325388312339783,0.050000000745058,0.0459484010934829,291.6319580078125,297.1499938964844,293.1499938964844,0.0076837195083498,-553.696533203125,300.2640686035156,0.5325388312339783,0.050000000745058,0.048385877162218,291.4083557128906,297.1499938964844,293.1499938964844,0.0089753651991486,-452.5442810058594,301.2728271484375,0.5325388312339783,0.050000000745058,0.03573764488101,291.1807556152344,297.1499938964844,293.1499938964844,0.0110786082223057,-689.0610961914062,302.5802307128906,0.5325388312339783,0.050000000745058,0.048385877162218,291.9342346191406,297.1499938964844,293.1499938964844,0.0057841590605676,-2114.0302734375,298.4137268066406,0.5325388312339783,0.050000000745058,0.2295217812061309,290.820068359375,291.1499938964844,270.7616577148437,269.8779602050781,283.01763916015625,291.9319763183594,291.0795593261719,1.0,0.1559336483478546,1.0,1.0,0.9983263611793518,1.0,-0.489591121673584,0.2062456011772155,0.2833455204963684,0.0837452486157417,0.0,0.0,0.1636800467967987,27.43776512145996,25.0,808.0537109375,-5348.96630859375,29.519411087036133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1602783203125,310.6046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17930.34765625,18000.0,0.0,0.0,0.0780781656503677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340523809194564,0.1340566426515579,-4.250450274412287e-06,0.0,7.923941302578896e-05,0.0,0.0,5.253815174102783,0.0,0.0,0.0,0.2745546698570251,4.0,0.0,1.0
801300,291.45770263671875,297.1499938964844,293.1499938964844,0.0092920949682593,-585.3062744140625,301.7641906738281,0.5335841774940491,0.050000000745058,0.0459393672645092,291.6390075683594,297.1499938964844,293.1499938964844,0.0077854092232882,-550.4512939453125,300.6371765136719,0.5335841774940491,0.050000000745058,0.0483763664960861,291.4166564941406,297.1499938964844,293.1499938964844,0.0091264173388481,-450.36859130859375,301.6475524902344,0.5335841774940491,0.050000000745058,0.0357306189835071,291.1884765625,297.1499938964844,293.1499938964844,0.0113214096054434,-686.2474975585938,302.9519958496094,0.5335841774940491,0.050000000745058,0.0483763664960861,291.94244384765625,297.1499938964844,293.1499938964844,0.0058372276835143,-2098.56005859375,298.7935485839844,0.5335841774940491,0.050000000745058,0.2294766455888748,291.2655029296875,291.1499938964844,270.7437744140625,269.8699035644531,283.0155944824219,291.9399108886719,291.4230041503906,1.0,0.1554277390241623,1.0,1.0,0.9981080889701844,1.0,-0.4894948601722717,0.2061852216720581,0.2833096385002136,0.0837788358330726,0.0,0.0,0.1103714182972908,27.19687271118164,25.0,763.7980346679688,-4973.76904296875,29.310434341430664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8132019042969,309.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.015625,18000.0,0.0,0.0,0.0758817344903945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144010797142982,0.114405333995819,-4.251763130014297e-06,0.0,7.701031427131966e-05,0.0,0.0,4.465973377227783,0.0,0.0,0.0,0.2721466422080993,4.0,0.0,1.0
801360,291.4670715332031,297.1499938964844,293.1499938964844,0.0095584886148571,-590.947265625,302.0693359375,0.5345367193222046,0.050000000745058,0.0459312461316585,291.6463928222656,297.1499938964844,293.1499938964844,0.0079777538776397,-555.7695922851562,300.9372253417969,0.5345367193222046,0.050000000745058,0.0483678132295608,291.4252014160156,297.1499938964844,293.1499938964844,0.0094015002250671,-455.2105712890625,301.96392822265625,0.5345367193222046,0.050000000745058,0.0357243046164512,291.1963806152344,297.1499938964844,293.1499938964844,0.011757668107748,-694.1509399414062,303.28497314453125,0.5345367193222046,0.050000000745058,0.0483678132295608,291.95098876953125,297.1499938964844,293.1499938964844,0.0059442641213536,-2115.464599609375,299.0725402832031,0.5345367193222046,0.050000000745058,0.2294360846281051,291.4982604980469,291.1499938964844,270.7260437011719,269.86181640625,283.01385498046875,291.9483947753906,291.55517578125,1.0,0.1549715995788574,1.0,1.0,0.997890293598175,1.0,-0.4894083440303802,0.2061298489570617,0.2832784950733185,0.0838124006986618,0.0,0.0,0.0627264082431793,26.980424880981445,25.0,497.936279296875,-4576.92724609375,29.12272834777832,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5201721191406,308.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18112.4921875,18000.0,0.0,0.0,0.073788397014141,0.0,0.0,0.0,0.0,1.0,0.0010096925543621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938005000352859,0.0958260521292686,-0.0020255532581359,0.0,7.488584378734231e-05,0.0,0.0,3.706100702285767,0.0,0.0,0.0,0.2694809138774872,4.0,0.0,1.0
801420,291.48553466796875,297.1499938964844,293.1499938964844,0.0103902295231819,-618.7381591796875,302.5950622558594,0.5361933708190918,0.050000000745058,0.0459173768758773,291.6610717773437,297.1499938964844,293.1499938964844,0.0085708433762192,-582.1256103515625,301.4175109863281,0.5361933708190918,0.050000000745058,0.0483532063663005,291.4421691894531,297.1499938964844,293.1499938964844,0.0102458223700523,-477.6153259277344,302.5082702636719,0.5361933708190918,0.050000000745058,0.0357135161757469,291.2122497558594,297.1499938964844,293.1499938964844,0.0131156612187623,-729.1079711914062,303.90338134765625,0.5361933708190918,0.050000000745058,0.0483532063663005,291.9677734375,297.1499938964844,293.1499938964844,0.0062814033590257,-2210.604736328125,299.4525451660156,0.5361933708190918,0.050000000745058,0.2293667942285537,291.5503845214844,291.1499938964844,270.6910705566406,269.8455505371094,283.0103454589844,291.9652709960937,291.5315246582031,1.0,0.1541890949010849,1.0,1.0,0.9974547028541564,1.0,-0.4892605245113373,0.2060330510139465,0.2832274734973907,0.0838773921132087,0.0,0.0,0.0022630146704614,26.61074447631836,25.0,55.12022018432617,-4093.919189453125,28.80228614807129,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0436706542969,305.64752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.38671875,18000.0,0.0,0.0,0.0700611025094986,0.0,0.0,0.0,0.0,1.0,0.0033476494718343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708532705903053,0.0903331488370895,-0.0194798801094293,0.0,7.110311707947403e-05,0.0,0.0,3.448010206222534,0.0,0.0,0.0,0.2675713002681732,4.0,0.0,1.0
801480,291.48553466796875,297.1499938964844,293.1499938964844,0.0103902295231819,-618.7381591796875,302.5950622558594,0.5361933708190918,0.050000000745058,0.0459173768758773,291.6610717773437,297.1499938964844,293.1499938964844,0.0085708433762192,-582.1256103515625,301.4175109863281,0.5361933708190918,0.050000000745058,0.0483532063663005,291.4421691894531,297.1499938964844,293.1499938964844,0.0102458223700523,-477.6153259277344,302.5082702636719,0.5361933708190918,0.050000000745058,0.0357135161757469,291.2122497558594,297.1499938964844,293.1499938964844,0.0131156612187623,-729.1079711914062,303.90338134765625,0.5361933708190918,0.050000000745058,0.0483532063663005,291.9677734375,297.1499938964844,293.1499938964844,0.0062814033590257,-2210.604736328125,299.4525451660156,0.5361933708190918,0.050000000745058,0.2293667942285537,291.5503845214844,291.1499938964844,270.6910705566406,269.8455505371094,283.0103454589844,291.9652709960937,291.5315246582031,1.0,0.1541890949010849,1.0,1.0,0.9974547028541564,1.0,-0.4892605245113373,0.2060330510139465,0.2832274734973907,0.0838773921132087,0.0,0.0,0.0022630146704614,26.61074447631836,25.0,55.12022018432617,-4093.919189453125,28.80228614807129,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0436706542969,305.64752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.38671875,18000.0,0.0,0.0,0.0700611025094986,0.0,0.0,0.0,0.0,1.0,0.0033476494718343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708532705903053,0.0903331488370895,-0.0194798801094293,0.0,7.110311707947403e-05,0.0,0.0,3.448010206222534,0.0,0.0,0.0,0.2675713002681732,4.0,0.0,1.0
801540,291.50311279296875,297.1499938964844,293.1499938964844,0.0120744109153747,-687.0269775390625,303.0578308105469,0.541214644908905,0.050000000745058,0.0458771027624607,291.6750793457031,297.1499938964844,293.1499938964844,0.0097040273249149,-646.1124267578125,301.77392578125,0.541214644908905,0.050000000745058,0.0483107976615428,291.4584045410156,297.1499938964844,293.1499938964844,0.0119284419342875,-531.3126220703125,302.9860534667969,0.541214644908905,0.050000000745058,0.0356821902096271,291.2356262207031,297.1499938964844,293.1499938964844,0.0248250141739845,-1028.9949951171875,304.122314453125,0.6040980815887451,0.0765247419476509,0.0635939687490463,291.9833068847656,297.1499938964844,293.1499938964844,0.0068844859488308,-2443.77099609375,299.6051330566406,0.541214644908905,0.050000000745058,0.2291656285524368,290.9601745605469,291.1499938964844,270.6567077636719,269.8290100097656,282.99774169921875,291.98114013671875,290.4485168457031,1.0,0.1537786722183227,1.0,1.0,0.9970190525054932,1.0,-0.507164478302002,0.2138082534074783,0.2933562099933624,0.0869556218385696,0.0,0.0,0.0457243211567401,25.66912841796875,28.0,-1825.949951171875,-3805.697998046875,29.557954788208008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0833435058594,299.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17671.126953125,18000.0,0.0,0.0,0.0624645203351974,0.0,0.0,0.0,0.0,1.0,0.007625157944858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0541334822773933,0.1049195304512977,-0.0507860481739044,0.0,6.339354877127334e-05,0.0,0.0,3.9145102500915527,0.0,0.0,0.0,0.2686077356338501,4.0,0.0,1.0
801600,291.50311279296875,297.1499938964844,293.1499938964844,0.0120744109153747,-687.0269775390625,303.0578308105469,0.541214644908905,0.050000000745058,0.0458771027624607,291.6750793457031,297.1499938964844,293.1499938964844,0.0097040273249149,-646.1124267578125,301.77392578125,0.541214644908905,0.050000000745058,0.0483107976615428,291.4584045410156,297.1499938964844,293.1499938964844,0.0119284419342875,-531.3126220703125,302.9860534667969,0.541214644908905,0.050000000745058,0.0356821902096271,291.2356262207031,297.1499938964844,293.1499938964844,0.0248250141739845,-1028.9949951171875,304.122314453125,0.6040980815887451,0.0765247419476509,0.0635939687490463,291.9833068847656,297.1499938964844,293.1499938964844,0.0068844859488308,-2443.77099609375,299.6051330566406,0.541214644908905,0.050000000745058,0.2291656285524368,290.9601745605469,291.1499938964844,270.6567077636719,269.8290100097656,282.99774169921875,291.98114013671875,290.4485168457031,1.0,0.1537786722183227,1.0,1.0,0.9970190525054932,1.0,-0.507164478302002,0.2138082534074783,0.2933562099933624,0.0869556218385696,0.0,0.0,0.0457243211567401,25.66912841796875,28.0,-1825.949951171875,-3805.697998046875,29.557954788208008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0833435058594,299.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17671.126953125,18000.0,0.0,0.0,0.0624645203351974,0.0,0.0,0.0,0.0,1.0,0.007625157944858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0541334822773933,0.1049195304512977,-0.0507860481739044,0.0,6.339354877127334e-05,0.0,0.0,3.9145102500915527,0.0,0.0,0.0,0.2686077356338501,4.0,0.0,1.0
801660,291.519775390625,297.1499938964844,293.1499938964844,0.0133733954280614,-720.3897705078125,303.5747985839844,0.5474963784217834,0.050000000745058,0.0458300560712814,291.6879272460937,297.1499938964844,293.1499938964844,0.0105813220143318,-678.935791015625,302.20233154296875,0.5474963784217834,0.050000000745058,0.0482612550258636,291.4739685058594,297.1499938964844,293.1499938964844,0.0132512506097555,-558.1213989257812,303.5202941894531,0.5474963784217834,0.050000000745058,0.0356456004083156,291.3146667480469,297.1499938964844,293.1499938964844,0.0553605444729328,-1572.6097412109375,304.0824890136719,0.7037308812141418,0.1090966165065765,0.0969774797558784,291.9992980957031,297.1499938964844,293.1499938964844,0.0073578683659434,-2571.120361328125,299.8500061035156,0.5474963784217834,0.050000000745058,0.2289306223392486,290.5768737792969,291.1499938964844,270.6229553222656,269.81201171875,282.97021484375,291.9967041015625,290.8067932128906,1.0,0.1554346084594726,1.0,1.0,0.996667742729187,1.0,-0.5467872023582458,0.231066957116127,0.31572026014328,0.0937982350587844,0.0,0.0,0.1921693384647369,24.714160919189453,25.0,522.6336669921875,-5502.1572265625,32.27469253540039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7665100097656,309.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.4453125,18000.0,0.0,0.0,0.0577363595366478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410776674747467,0.1410818994045257,-4.24224390371819e-06,0.0,5.85950656386558e-05,0.0,0.0,5.528120517730713,0.0,0.0,0.0,0.2754207551479339,4.0,0.0,1.0
801720,291.519775390625,297.1499938964844,293.1499938964844,0.0133733954280614,-720.3897705078125,303.5747985839844,0.5474963784217834,0.050000000745058,0.0458300560712814,291.6879272460937,297.1499938964844,293.1499938964844,0.0105813220143318,-678.935791015625,302.20233154296875,0.5474963784217834,0.050000000745058,0.0482612550258636,291.4739685058594,297.1499938964844,293.1499938964844,0.0132512506097555,-558.1213989257812,303.5202941894531,0.5474963784217834,0.050000000745058,0.0356456004083156,291.3146667480469,297.1499938964844,293.1499938964844,0.0553605444729328,-1572.6097412109375,304.0824890136719,0.7037308812141418,0.1090966165065765,0.0969774797558784,291.9992980957031,297.1499938964844,293.1499938964844,0.0073578683659434,-2571.120361328125,299.8500061035156,0.5474963784217834,0.050000000745058,0.2289306223392486,290.5768737792969,291.1499938964844,270.6229553222656,269.81201171875,282.97021484375,291.9967041015625,290.8067932128906,1.0,0.1554346084594726,1.0,1.0,0.996667742729187,1.0,-0.5467872023582458,0.231066957116127,0.31572026014328,0.0937982350587844,0.0,0.0,0.1921693384647369,24.714160919189453,25.0,522.6336669921875,-5502.1572265625,32.27469253540039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7665100097656,309.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.4453125,18000.0,0.0,0.0,0.0577363595366478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410776674747467,0.1410818994045257,-4.24224390371819e-06,0.0,5.85950656386558e-05,0.0,0.0,5.528120517730713,0.0,0.0,0.0,0.2754207551479339,4.0,0.0,1.0
801780,291.53887939453125,297.1499938964844,293.1499938964844,0.013919536024332,-717.0259399414062,304.11260986328125,0.5541084408760071,0.050000000745058,0.0457841232419014,291.7032470703125,297.1499938964844,293.1499938964844,0.0109261246398091,-675.8349609375,302.7591247558594,0.5541084408760071,0.050000000745058,0.0482128858566284,291.491943359375,297.1499938964844,293.1499938964844,0.0138410367071628,-556.4000244140625,304.0795593261719,0.5541084408760071,0.050000000745058,0.0356098748743534,291.41510009765625,297.1499938964844,293.1499938964844,0.0736536085605621,-1904.9376220703125,304.0746459960937,0.7666054368019104,0.1352505832910537,0.1227814182639122,292.0224914550781,297.1499938964844,293.1499938964844,0.0074771274812519,-2546.23681640625,300.39208984375,0.5541084408760071,0.050000000745058,0.2287011742591858,291.2359619140625,291.1499938964844,270.58990478515625,269.79443359375,282.95098876953125,292.0192565917969,291.26470947265625,1.0,0.156039610505104,1.0,1.0,0.9963164329528807,1.0,-0.577323853969574,0.2444533854722976,0.3328704535961151,0.0990528836846351,0.0,0.0,0.1264805048704147,23.72483253479004,25.0,356.0868835449219,-5003.9287109375,34.23005676269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6973876953125,307.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.240234375,18000.0,0.0,0.0,0.064201220870018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153116971254348,0.1153159514069557,-4.252616690791911e-06,0.0,6.515607674373314e-05,0.0,0.0,4.5032243728637695,0.0,0.0,0.0,0.2724128067493438,4.0,0.0,1.0
801840,291.53887939453125,297.1499938964844,293.1499938964844,0.013919536024332,-717.0259399414062,304.11260986328125,0.5541084408760071,0.050000000745058,0.0457841232419014,291.7032470703125,297.1499938964844,293.1499938964844,0.0109261246398091,-675.8349609375,302.7591247558594,0.5541084408760071,0.050000000745058,0.0482128858566284,291.491943359375,297.1499938964844,293.1499938964844,0.0138410367071628,-556.4000244140625,304.0795593261719,0.5541084408760071,0.050000000745058,0.0356098748743534,291.41510009765625,297.1499938964844,293.1499938964844,0.0736536085605621,-1904.9376220703125,304.0746459960937,0.7666054368019104,0.1352505832910537,0.1227814182639122,292.0224914550781,297.1499938964844,293.1499938964844,0.0074771274812519,-2546.23681640625,300.39208984375,0.5541084408760071,0.050000000745058,0.2287011742591858,291.2359619140625,291.1499938964844,270.58990478515625,269.79443359375,282.95098876953125,292.0192565917969,291.26470947265625,1.0,0.156039610505104,1.0,1.0,0.9963164329528807,1.0,-0.577323853969574,0.2444533854722976,0.3328704535961151,0.0990528836846351,0.0,0.0,0.1264805048704147,23.72483253479004,25.0,356.0868835449219,-5003.9287109375,34.23005676269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6973876953125,307.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.240234375,18000.0,0.0,0.0,0.064201220870018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153116971254348,0.1153159514069557,-4.252616690791911e-06,0.0,6.515607674373314e-05,0.0,0.0,4.5032243728637695,0.0,0.0,0.0,0.2724128067493438,4.0,0.0,1.0
801900,291.5517883300781,297.1499938964844,293.1499938964844,0.0176508910953998,-817.4846801757812,304.1382751464844,0.5920579433441162,0.0655470564961433,0.0523857995867729,291.7117004394531,297.1499938964844,293.1499938964844,0.0113494219258427,-689.2089233398438,302.9864196777344,0.560738742351532,0.050000000745058,0.0481677316129207,291.5030517578125,297.1499938964844,293.1499938964844,0.0167562142014503,-618.64501953125,304.1396484375,0.5857742428779602,0.0640741065144538,0.0396374650299549,291.4662170410156,297.1499938964844,293.1499938964844,0.0829873457551002,-2086.69140625,304.0713806152344,0.7984593510627747,0.1471893638372421,0.1343346834182739,292.0355224609375,297.1499938964844,293.1499938964844,0.0076539446599781,-2589.71728515625,300.553955078125,0.560738742351532,0.050000000745058,0.2284869849681854,291.2442626953125,291.1499938964844,270.5736083984375,269.7853698730469,282.93670654296875,292.0321960449219,291.2203063964844,1.0,0.1566689014434814,1.0,1.0,0.9961407780647278,1.0,-0.6036220192909241,0.2560848295688629,0.3475371897220611,0.1034591794013977,0.0,0.0,0.1185912117362022,22.785381317138672,25.0,93.01416778564452,-4877.86962890625,35.889068603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,306.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.77734375,18000.0,0.0,0.0,0.0677341371774673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074662432074546,0.1074704751372337,-4.235371307004243e-06,0.0,6.874153768876567e-05,0.0,0.0,4.173758029937744,0.0,0.0,0.0,0.2711769938468933,4.0,0.0,1.0
801960,291.5816345214844,297.1499938964844,293.1499938964844,0.0282752960920333,-1039.7742919921875,304.12109375,0.6517804861068726,0.0799512043595314,0.0661551505327224,291.7206115722656,297.1499938964844,293.1499938964844,0.0118627119809389,-706.4389038085938,303.2036437988281,0.5725612044334412,0.050000000745058,0.0480940751731395,291.52734375,297.1499938964844,293.1499938964844,0.0278346706181764,-800.850830078125,304.121337890625,0.6498959064483643,0.0801852643489837,0.0510080307722091,291.5148010253906,297.1499938964844,293.1499938964844,0.0925230607390403,-2276.286865234375,304.0683288574219,0.8332177996635437,0.1589704900979995,0.1454563736915588,292.049560546875,297.1499938964844,293.1499938964844,0.0078626004979014,-2647.12158203125,300.6849975585937,0.5725612044334412,0.050000000745058,0.228137582540512,291.1568298339844,291.1499938964844,270.5574645996094,269.7760925292969,282.91131591796875,292.0461730957031,291.1097717285156,1.0,0.1577682942152023,1.0,1.0,0.9961935877799988,1.0,-0.6466286778450012,0.2751269340515136,0.3715017437934875,0.1108350977301597,0.0,0.0,0.1265044063329696,21.264509201049805,25.0,-130.7099151611328,-4936.08642578125,38.7459831237793,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990173339844,305.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.98046875,18000.0,0.0,0.0,0.0716483294963836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073120906949043,0.1073163151741027,-4.225447810313199e-06,0.0,7.271394861163571e-05,0.0,0.0,4.1579999923706055,0.0,0.0,0.0,0.2709832787513733,4.0,0.0,1.0
802020,291.66815185546875,297.1499938964844,293.1499938964844,0.0502384640276432,-1404.238037109375,304.0947570800781,0.740268349647522,0.1021813154220581,0.0876685008406639,291.7398376464844,297.1499938964844,293.1499938964844,0.0131009938195347,-746.0043334960938,303.6342163085937,0.5938090085983276,0.050000000745058,0.0479788705706596,291.60260009765625,297.1499938964844,293.1499938964844,0.0527439601719379,-1125.077392578125,304.09002685546875,0.7473072409629822,0.1060789451003074,0.0702667757868766,291.60601806640625,297.1499938964844,293.1499938964844,0.1126450151205062,-2672.52685546875,304.06207275390625,0.9004241824150085,0.1818966269493103,0.16724793612957,292.08221435546875,297.1499938964844,293.1499938964844,0.0083307102322578,-2778.15380859375,300.9075012207031,0.5938090085983276,0.050000000745058,0.2275910973548889,290.87652587890625,291.1499938964844,270.5257263183594,269.7568359375,282.8712158203125,292.0785217285156,290.835693359375,1.0,0.1607462614774704,1.0,1.0,0.9962992668151855,1.0,-0.7209227085113525,0.3081979751586914,0.4127247333526611,0.1238858178257942,0.0,0.0,0.1815940141677856,18.971248626708984,25.0,-295.7187194824219,-5395.46533203125,44.54024505615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1671142578125,305.8240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.724609375,18000.0,0.0,0.0,0.0814318433403968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265483796596527,0.1265526115894317,-4.23518986281124e-06,0.0,8.264297503046691e-05,0.0,0.0,4.933709621429443,0.0,0.0,0.0,0.2736386954784393,4.0,0.0,1.0
802080,291.66815185546875,297.1499938964844,293.1499938964844,0.0502384640276432,-1404.238037109375,304.0947570800781,0.740268349647522,0.1021813154220581,0.0876685008406639,291.7398376464844,297.1499938964844,293.1499938964844,0.0131009938195347,-746.0043334960938,303.6342163085937,0.5938090085983276,0.050000000745058,0.0479788705706596,291.60260009765625,297.1499938964844,293.1499938964844,0.0527439601719379,-1125.077392578125,304.09002685546875,0.7473072409629822,0.1060789451003074,0.0702667757868766,291.60601806640625,297.1499938964844,293.1499938964844,0.1126450151205062,-2672.52685546875,304.06207275390625,0.9004241824150085,0.1818966269493103,0.16724793612957,292.08221435546875,297.1499938964844,293.1499938964844,0.0083307102322578,-2778.15380859375,300.9075012207031,0.5938090085983276,0.050000000745058,0.2275910973548889,290.87652587890625,291.1499938964844,270.5257263183594,269.7568359375,282.8712158203125,292.0785217285156,290.835693359375,1.0,0.1607462614774704,1.0,1.0,0.9962992668151855,1.0,-0.7209227085113525,0.3081979751586914,0.4127247333526611,0.1238858178257942,0.0,0.0,0.1815940141677856,18.971248626708984,25.0,-295.7187194824219,-5395.46533203125,44.54024505615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1671142578125,305.8240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.724609375,18000.0,0.0,0.0,0.0814318433403968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265483796596527,0.1265526115894317,-4.23518986281124e-06,0.0,8.264297503046691e-05,0.0,0.0,4.933709621429443,0.0,0.0,0.0,0.2736386954784393,4.0,0.0,1.0
802140,291.7602844238281,297.1499938964844,293.1499938964844,0.067199520766735,-1698.5380859375,304.0852355957031,0.8095347881317139,0.1210454478859901,0.1051136702299118,291.76177978515625,297.1499938964844,293.1499938964844,0.0143256299197673,-777.1580200195312,304.07012939453125,0.6125374436378479,0.050000000745058,0.0478909350931644,291.68609619140625,297.1499938964844,293.1499938964844,0.0723041519522667,-1393.086669921875,304.07781982421875,0.8234763741493225,0.1283583492040634,0.0862595662474632,291.6927795410156,297.1499938964844,293.1499938964844,0.1315829157829284,-3029.790283203125,304.0599670410156,0.9702654480934144,0.2034181207418441,0.1878490597009658,292.1201477050781,297.1499938964844,293.1499938964844,0.0087311854586005,-2874.623779296875,301.146484375,0.6125374436378479,0.050000000745058,0.2271739840507507,290.7343444824219,291.1499938964844,270.4946594238281,269.7364807128906,282.8446655273437,292.1163330078125,290.7304382324219,1.0,0.1645116209983825,1.0,1.0,0.9964049458503724,1.0,-0.7851714491844177,0.3368979692459106,0.4482735097408294,0.1356959044933319,0.0,0.0,0.2489496618509292,17.319318771362305,25.0,-136.304931640625,-6169.681640625,50.61290740966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3825988769531,306.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17846.794921875,18000.0,0.0,0.0,0.094753161072731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643658578395843,0.1643701344728469,-4.287200681574177e-06,0.0,9.61624100455083e-05,0.0,0.0,6.549027919769287,0.0,0.0,0.0,0.2796918153762817,4.0,0.0,1.0
802200,291.7602844238281,297.1499938964844,293.1499938964844,0.067199520766735,-1698.5380859375,304.0852355957031,0.8095347881317139,0.1210454478859901,0.1051136702299118,291.76177978515625,297.1499938964844,293.1499938964844,0.0143256299197673,-777.1580200195312,304.07012939453125,0.6125374436378479,0.050000000745058,0.0478909350931644,291.68609619140625,297.1499938964844,293.1499938964844,0.0723041519522667,-1393.086669921875,304.07781982421875,0.8234763741493225,0.1283583492040634,0.0862595662474632,291.6927795410156,297.1499938964844,293.1499938964844,0.1315829157829284,-3029.790283203125,304.0599670410156,0.9702654480934144,0.2034181207418441,0.1878490597009658,292.1201477050781,297.1499938964844,293.1499938964844,0.0087311854586005,-2874.623779296875,301.146484375,0.6125374436378479,0.050000000745058,0.2271739840507507,290.7343444824219,291.1499938964844,270.4946594238281,269.7364807128906,282.8446655273437,292.1163330078125,290.7304382324219,1.0,0.1645116209983825,1.0,1.0,0.9964049458503724,1.0,-0.7851714491844177,0.3368979692459106,0.4482735097408294,0.1356959044933319,0.0,0.0,0.2489496618509292,17.319318771362305,25.0,-136.304931640625,-6169.681640625,50.61290740966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3825988769531,306.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17846.794921875,18000.0,0.0,0.0,0.094753161072731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643658578395843,0.1643701344728469,-4.287200681574177e-06,0.0,9.61624100455083e-05,0.0,0.0,6.549027919769287,0.0,0.0,0.0,0.2796918153762817,4.0,0.0,1.0
