time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802260,291.85015869140625,297.1499938964844,293.1499938964844,0.0807128101587295,-1944.153076171875,304.08447265625,0.8585916757583618,0.1380333751440048,0.120729312300682,291.7958984375,297.1499938964844,293.1499938964844,0.024670286104083,-1024.9490966796875,304.1280517578125,0.6831371784210205,0.0730485990643501,0.0634580180048942,291.76885986328125,297.1499938964844,293.1499938964844,0.0881640464067459,-1621.0166015625,304.0756225585937,0.8790068626403809,0.1486652344465255,0.1007305011153221,291.7583923339844,297.1499938964844,293.1499938964844,0.1257088035345077,-2903.84814453125,304.1021423339844,0.9705474376678468,0.2268972098827362,0.1793992072343826,292.16119384765625,297.1499938964844,293.1499938964844,0.009038658812642,-2931.0322265625,301.4052124023437,0.6218841671943665,0.050000000745058,0.2269765138626098,290.77069091796875,291.1499938964844,270.4642944335937,269.71490478515625,282.8336486816406,292.1573791503906,290.7868347167969,1.0,0.1686297506093979,1.0,1.0,0.9971061944961548,1.0,-0.8310267329216003,0.3573397099971771,0.4736869931221008,0.1446297168731689,0.0,0.0,0.2984523475170135,16.701419830322266,28.0,56.71531295776367,-6829.2578125,56.091102600097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56134033203125,306.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17832.21484375,18000.0,0.0,0.0,0.1116881296038627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029476165771484,0.202951967716217,-4.364716005511582e-06,0.0,0.0001133492551161,0.0,0.0,8.333001136779785,0.0,0.0,0.0,0.2867699563503265,4.0,0.0,1.0
802320,291.85015869140625,297.1499938964844,293.1499938964844,0.0807128101587295,-1944.153076171875,304.08447265625,0.8585916757583618,0.1380333751440048,0.120729312300682,291.7958984375,297.1499938964844,293.1499938964844,0.024670286104083,-1024.9490966796875,304.1280517578125,0.6831371784210205,0.0730485990643501,0.0634580180048942,291.76885986328125,297.1499938964844,293.1499938964844,0.0881640464067459,-1621.0166015625,304.0756225585937,0.8790068626403809,0.1486652344465255,0.1007305011153221,291.7583923339844,297.1499938964844,293.1499938964844,0.1257088035345077,-2903.84814453125,304.1021423339844,0.9705474376678468,0.2268972098827362,0.1793992072343826,292.16119384765625,297.1499938964844,293.1499938964844,0.009038658812642,-2931.0322265625,301.4052124023437,0.6218841671943665,0.050000000745058,0.2269765138626098,290.77069091796875,291.1499938964844,270.4642944335937,269.71490478515625,282.8336486816406,292.1573791503906,290.7868347167969,1.0,0.1686297506093979,1.0,1.0,0.9971061944961548,1.0,-0.8310267329216003,0.3573397099971771,0.4736869931221008,0.1446297168731689,0.0,0.0,0.2984523475170135,16.701419830322266,28.0,56.71531295776367,-6829.2578125,56.091102600097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56134033203125,306.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17832.21484375,18000.0,0.0,0.0,0.1116881296038627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029476165771484,0.202951967716217,-4.364716005511582e-06,0.0,0.0001133492551161,0.0,0.0,8.333001136779785,0.0,0.0,0.0,0.2867699563503265,4.0,0.0,1.0
802380,291.9364013671875,297.1499938964844,293.1499938964844,0.0922149494290351,-2157.218505859375,304.087158203125,0.8998345732688904,0.1534730195999145,0.1349068433046341,291.8669738769531,297.1499938964844,293.1499938964844,0.0427041910588741,-1347.2132568359375,304.10577392578125,0.7566621899604797,0.0930055454373359,0.0841530039906501,291.8489990234375,297.1499938964844,293.1499938964844,0.102133072912693,-1822.52880859375,304.0771484375,0.9282305240631104,0.1674083620309829,0.1140633225440979,291.7758178710937,297.1499938964844,293.1499938964844,0.1173750832676887,-2750.514404296875,304.13104248046875,0.964827835559845,0.2585850954055786,0.1714335978031158,292.203125,297.1499938964844,293.1499938964844,0.0093028442934155,-2971.16943359375,301.65704345703125,0.6272064447402954,0.050000000745058,0.226868450641632,290.8695373535156,291.1499938964844,270.43463134765625,269.69195556640625,282.8265380859375,292.1994934082031,290.8785400390625,1.0,0.1742163896560669,1.0,1.0,0.9978074431419371,1.0,-0.8777521848678589,0.3781780898571014,0.499574065208435,0.1541111171245575,0.0,0.0,0.3286324739456177,16.59095573425293,46.0,96.37047576904295,-7256.689453125,63.15776062011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8493957519531,306.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17864.009765625,18000.0,0.0,0.0,0.1306452006101608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311523854732513,0.2311568260192871,-4.439258646016242e-06,0.0,0.000132588262204,0.0,0.0,9.750066757202148,0.0,0.0,0.0,0.2926206886768341,4.0,0.0,1.0
802440,291.9364013671875,297.1499938964844,293.1499938964844,0.0922149494290351,-2157.218505859375,304.087158203125,0.8998345732688904,0.1534730195999145,0.1349068433046341,291.8669738769531,297.1499938964844,293.1499938964844,0.0427041910588741,-1347.2132568359375,304.10577392578125,0.7566621899604797,0.0930055454373359,0.0841530039906501,291.8489990234375,297.1499938964844,293.1499938964844,0.102133072912693,-1822.52880859375,304.0771484375,0.9282305240631104,0.1674083620309829,0.1140633225440979,291.7758178710937,297.1499938964844,293.1499938964844,0.1173750832676887,-2750.514404296875,304.13104248046875,0.964827835559845,0.2585850954055786,0.1714335978031158,292.203125,297.1499938964844,293.1499938964844,0.0093028442934155,-2971.16943359375,301.65704345703125,0.6272064447402954,0.050000000745058,0.226868450641632,290.8695373535156,291.1499938964844,270.43463134765625,269.69195556640625,282.8265380859375,292.1994934082031,290.8785400390625,1.0,0.1742163896560669,1.0,1.0,0.9978074431419371,1.0,-0.8777521848678589,0.3781780898571014,0.499574065208435,0.1541111171245575,0.0,0.0,0.3286324739456177,16.59095573425293,46.0,96.37047576904295,-7256.689453125,63.15776062011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8493957519531,306.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17864.009765625,18000.0,0.0,0.0,0.1306452006101608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311523854732513,0.2311568260192871,-4.439258646016242e-06,0.0,0.000132588262204,0.0,0.0,9.750066757202148,0.0,0.0,0.0,0.2926206886768341,4.0,0.0,1.0
802500,291.9780578613281,297.1499938964844,293.1499938964844,0.0977158322930336,-2259.42626953125,304.0885925292969,0.9089294672012328,0.1606663316488266,0.1415396779775619,291.9087219238281,297.1499938964844,293.1499938964844,0.050052560865879,-1474.4364013671875,304.1004943847656,0.7752474546432495,0.1010606735944747,0.0922869816422462,291.88787841796875,297.1499938964844,293.1499938964844,0.1089898496866226,-1919.9632568359373,304.0779113769531,0.9406740069389344,0.176251009106636,0.1203722655773162,291.78466796875,297.1499938964844,293.1499938964844,0.1217788681387901,-2833.713623046875,304.1262512207031,0.9689133167266846,0.274259090423584,0.1770254224538803,292.224365234375,297.1499938964844,293.1499938964844,0.0094505166634917,-2996.23583984375,301.7710876464844,0.6234602332115173,0.050000000745058,0.2269425988197326,290.8953552246094,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.2208251953125,290.9002685546875,1.0,0.1800416707992553,1.0,1.0,0.9981580972671508,1.0,-0.9098365306854248,0.3924618363380432,0.5173746943473816,0.1609362214803695,0.0,0.0,0.3429538607597351,17.32231330871582,46.0,75.00424194335938,-7486.59912109375,69.55886840820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56353759765625,306.2140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17864.224609375,18000.0,0.0,0.0,0.1403984129428863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441719323396682,0.2441764026880264,-4.4730172703566495e-06,0.0,0.0001424865477019,0.0,0.0,10.428837776184082,0.0,0.0,0.0,0.2954306006431579,4.0,0.0,1.0
802560,292.0187683105469,297.1499938964844,293.1499938964844,0.1031478121876716,-2359.751708984375,304.0898742675781,0.9092944264411926,0.1675169467926025,0.1478795558214187,291.9512634277344,297.1499938964844,293.1499938964844,0.0565929636359214,-1590.4693603515625,304.0976257324219,0.7841949462890625,0.1084285825490951,0.0996152982115745,291.926025390625,297.1499938964844,293.1499938964844,0.1158319115638732,-2016.0828857421875,304.0785827636719,0.9430192708969116,0.1847477108240127,0.1264515519142151,291.80389404296875,297.1499938964844,293.1499938964844,0.1322776526212692,-3030.597412109375,304.1113586425781,0.9769632816314696,0.2877958714962005,0.1896346509456634,292.24609375,297.1499938964844,293.1499938964844,0.0096096284687519,-3024.98779296875,301.87664794921875,0.6150608658790588,0.050000000745058,0.227116972208023,290.9039306640625,291.1499938964844,270.4057006835937,269.6674194335937,282.81640625,292.2425842285156,290.9037780761719,1.0,0.1876516342163086,1.0,1.0,0.9984659552574158,1.0,-0.9488779902458192,0.4097951650619507,0.5390828251838684,0.1696469038724899,0.0,0.0,0.3583938181400299,18.68093490600586,64.0,38.53544235229492,-7755.30078125,78.6425552368164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3194580078125,306.1211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17852.58984375,18000.0,0.0,0.0,0.1502633839845657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581541240215301,0.2581586241722107,-4.508551228354918e-06,0.0,0.0001524982362752,0.0,0.0,11.175043106079102,0.0,0.0,0.0,0.2985154688358307,4.0,0.0,1.0
802620,292.0975952148437,297.1499938964844,293.1499938964844,0.1137677431106567,-2553.208251953125,304.0922241210937,0.8915491104125977,0.1801887154579162,0.1596967279911041,292.0354309082031,297.1499938964844,293.1499938964844,0.0681638792157173,-1803.6103515625,304.0959167480469,0.7816914916038513,0.1217313185334205,0.1127805411815643,292.0003662109375,297.1499938964844,293.1499938964844,0.1293611377477646,-2203.023193359375,304.0798645019531,0.9261788725852966,0.2006815820932388,0.1379231363534927,291.88134765625,297.1499938964844,293.1499938964844,0.1678066700696945,-3676.1806640625,304.0646057128906,0.9939176440238952,0.3063070476055145,0.2304506450891494,292.292724609375,297.1499938964844,293.1499938964844,0.0099498657509684,-3089.263916015625,302.0609741210937,0.5861732959747314,0.050000000745058,0.227769449353218,290.882568359375,291.1499938964844,270.3774719238281,269.6412048339844,282.8080444335937,292.2892150878906,290.87945556640625,1.0,0.2076288610696792,1.0,1.0,0.9990816116333008,1.0,-1.0423948764801023,0.4512531757354736,0.5911416411399841,0.1919590234756469,0.0,0.0,0.3951704800128937,23.2744197845459,67.0,-16.717815399169922,-8447.400390625,105.5506591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9208984375,306.0348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17786.177734375,18000.0,0.0,0.0,0.1703999489545822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2939844131469726,0.2939890027046203,-4.601201453624526e-06,0.0,0.0001729342766338,0.0,0.0,13.184231758117676,0.0,0.0,0.0,0.3068102300167084,4.0,0.0,1.0
802680,292.0975952148437,297.1499938964844,293.1499938964844,0.1137677431106567,-2553.208251953125,304.0922241210937,0.8915491104125977,0.1801887154579162,0.1596967279911041,292.0354309082031,297.1499938964844,293.1499938964844,0.0681638792157173,-1803.6103515625,304.0959167480469,0.7816914916038513,0.1217313185334205,0.1127805411815643,292.0003662109375,297.1499938964844,293.1499938964844,0.1293611377477646,-2203.023193359375,304.0798645019531,0.9261788725852966,0.2006815820932388,0.1379231363534927,291.88134765625,297.1499938964844,293.1499938964844,0.1678066700696945,-3676.1806640625,304.0646057128906,0.9939176440238952,0.3063070476055145,0.2304506450891494,292.292724609375,297.1499938964844,293.1499938964844,0.0099498657509684,-3089.263916015625,302.0609741210937,0.5861732959747314,0.050000000745058,0.227769449353218,290.882568359375,291.1499938964844,270.3774719238281,269.6412048339844,282.8080444335937,292.2892150878906,290.87945556640625,1.0,0.2076288610696792,1.0,1.0,0.9990816116333008,1.0,-1.0423948764801023,0.4512531757354736,0.5911416411399841,0.1919590234756469,0.0,0.0,0.3951704800128937,23.2744197845459,67.0,-16.717815399169922,-8447.400390625,105.5506591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9208984375,306.0348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17786.177734375,18000.0,0.0,0.0,0.1703999489545822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2939844131469726,0.2939890027046203,-4.601201453624526e-06,0.0,0.0001729342766338,0.0,0.0,13.184231758117676,0.0,0.0,0.0,0.3068102300167084,4.0,0.0,1.0
802740,292.1731262207031,297.1499938964844,293.1499938964844,0.1234276443719863,-2725.3701171875,304.0954284667969,0.873007595539093,0.1915372461080551,0.1703310161828994,292.1169128417969,297.1499938964844,293.1499938964844,0.0779654309153556,-1990.900390625,304.0976867675781,0.7742756009101868,0.1334514915943145,0.1244062706828117,292.0723571777344,297.1499938964844,293.1499938964844,0.1419301182031631,-2372.51171875,304.08233642578125,0.9077566862106324,0.2152115106582641,0.1484251916408538,291.9952697753906,297.1499938964844,293.1499938964844,0.2018110156059265,-4264.94140625,304.037109375,0.9990000128746032,0.3153846859931946,0.2677460610866546,292.3439025878906,297.1499938964844,293.1499938964844,0.0102593125775456,-3144.6337890625,302.2181701660156,0.5577727556228638,0.050000000745058,0.2285689562559127,290.8729248046875,291.1499938964844,270.3500061035156,269.6131286621094,282.8034973144531,292.3404235839844,290.8756103515625,1.0,0.2263465076684951,1.0,1.0,0.9996973276138306,1.0,-1.1274466514587402,0.4891737997531891,0.6382728219032288,0.213266521692276,0.0,0.0,0.4333944320678711,28.65114974975586,70.0,3.424424409866333,-9208.47265625,136.27969360351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5935363769531,306.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17712.8359375,18000.0,0.0,0.0,0.1912663280963897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392792046070099,0.3392839431762695,-4.742686542158481e-06,0.0,0.0001941110094776,0.0,0.0,16.004188537597656,0.0,0.0,0.0,0.3184344172477722,4.0,0.0,1.0
802800,292.1731262207031,297.1499938964844,293.1499938964844,0.1234276443719863,-2725.3701171875,304.0954284667969,0.873007595539093,0.1915372461080551,0.1703310161828994,292.1169128417969,297.1499938964844,293.1499938964844,0.0779654309153556,-1990.900390625,304.0976867675781,0.7742756009101868,0.1334514915943145,0.1244062706828117,292.0723571777344,297.1499938964844,293.1499938964844,0.1419301182031631,-2372.51171875,304.08233642578125,0.9077566862106324,0.2152115106582641,0.1484251916408538,291.9952697753906,297.1499938964844,293.1499938964844,0.2018110156059265,-4264.94140625,304.037109375,0.9990000128746032,0.3153846859931946,0.2677460610866546,292.3439025878906,297.1499938964844,293.1499938964844,0.0102593125775456,-3144.6337890625,302.2181701660156,0.5577727556228638,0.050000000745058,0.2285689562559127,290.8729248046875,291.1499938964844,270.3500061035156,269.6131286621094,282.8034973144531,292.3404235839844,290.8756103515625,1.0,0.2263465076684951,1.0,1.0,0.9996973276138306,1.0,-1.1274466514587402,0.4891737997531891,0.6382728219032288,0.213266521692276,0.0,0.0,0.4333944320678711,28.65114974975586,70.0,3.424424409866333,-9208.47265625,136.27969360351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5935363769531,306.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17712.8359375,18000.0,0.0,0.0,0.1912663280963897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392792046070099,0.3392839431762695,-4.742686542158481e-06,0.0,0.0001941110094776,0.0,0.0,16.004188537597656,0.0,0.0,0.0,0.3184344172477722,4.0,0.0,1.0
802860,292.2450866699219,297.1499938964844,293.1499938964844,0.1318351775407791,-2871.9306640625,304.099609375,0.8570410013198853,0.2016903758049011,0.179873988032341,292.1944580078125,297.1499938964844,293.1499938964844,0.0862262398004531,-2151.40966796875,304.10137939453125,0.7664259672164917,0.1438962072134018,0.1347279399633407,292.1417236328125,297.1499938964844,293.1499938964844,0.1531496793031692,-2520.24951171875,304.0862121582031,0.8929356336593628,0.2284445762634277,0.1580083668231964,292.1135559082031,297.1499938964844,293.1499938964844,0.2310192435979843,-4750.89794921875,304.0263366699219,0.9990000128746032,0.3206606805324554,0.2992536723613739,292.3970642089844,297.1499938964844,293.1499938964844,0.0105177955701947,-3185.591552734375,302.3573608398437,0.5337887406349182,0.050000000745058,0.2294518500566482,290.9046936035156,291.1499938964844,270.323486328125,269.5845031738281,282.7997741699219,292.393798828125,290.9086303710937,1.0,0.2437185943126678,0.9988489747047424,0.9988489747047424,0.9998183846473694,1.0,-1.2016147375106812,0.5225690603256226,0.6790456771850586,0.2321184575557708,0.0,0.0,0.4641271233558655,34.40199279785156,58.0,35.19215774536133,-9889.333984375,168.78738403320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3492126464844,306.1560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17701.939453125,18000.0,0.0,0.0,0.21245838701725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823300302028656,0.3823349475860595,-4.9150280574394856e-06,0.0,0.00021561824542,0.0,0.0,19.06368064880371,0.0,0.0,0.0,0.3308916389942169,4.0,0.0,1.0
802920,292.2450866699219,297.1499938964844,293.1499938964844,0.1318351775407791,-2871.9306640625,304.099609375,0.8570410013198853,0.2016903758049011,0.179873988032341,292.1944580078125,297.1499938964844,293.1499938964844,0.0862262398004531,-2151.40966796875,304.10137939453125,0.7664259672164917,0.1438962072134018,0.1347279399633407,292.1417236328125,297.1499938964844,293.1499938964844,0.1531496793031692,-2520.24951171875,304.0862121582031,0.8929356336593628,0.2284445762634277,0.1580083668231964,292.1135559082031,297.1499938964844,293.1499938964844,0.2310192435979843,-4750.89794921875,304.0263366699219,0.9990000128746032,0.3206606805324554,0.2992536723613739,292.3970642089844,297.1499938964844,293.1499938964844,0.0105177955701947,-3185.591552734375,302.3573608398437,0.5337887406349182,0.050000000745058,0.2294518500566482,290.9046936035156,291.1499938964844,270.323486328125,269.5845031738281,282.7997741699219,292.393798828125,290.9086303710937,1.0,0.2437185943126678,0.9988489747047424,0.9988489747047424,0.9998183846473694,1.0,-1.2016147375106812,0.5225690603256226,0.6790456771850586,0.2321184575557708,0.0,0.0,0.4641271233558655,34.40199279785156,58.0,35.19215774536133,-9889.333984375,168.78738403320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3492126464844,306.1560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17701.939453125,18000.0,0.0,0.0,0.21245838701725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823300302028656,0.3823349475860595,-4.9150280574394856e-06,0.0,0.00021561824542,0.0,0.0,19.06368064880371,0.0,0.0,0.0,0.3308916389942169,4.0,0.0,1.0
802980,292.3126525878906,297.1499938964844,293.1499938964844,0.1390941143035888,-2996.00439453125,304.1043395996094,0.8536679744720459,0.2109125554561615,0.1884499192237854,292.2658386230469,297.1499938964844,293.1499938964844,0.0934726372361183,-2292.55322265625,304.10552978515625,0.7687886357307434,0.1536197662353515,0.1441891640424728,292.2074279785156,297.1499938964844,293.1499938964844,0.1631101667881012,-2648.708251953125,304.0909118652344,0.8915061950683594,0.2406636625528335,0.1667755097150802,292.21124267578125,297.1499938964844,293.1499938964844,0.2394889593124389,-4879.07958984375,304.053955078125,0.992824137210846,0.327034056186676,0.308140218257904,292.44830322265625,297.1499938964844,293.1499938964844,0.0107195749878883,-3212.03076171875,302.4860534667969,0.5218381881713867,0.050000000745058,0.2300082743167877,290.963623046875,291.1499938964844,270.2982177734375,269.5567932128906,282.803955078125,292.44537353515625,290.9722900390625,1.0,0.2533178329467773,0.9976979494094848,0.9976979494094848,0.9999394416809082,1.0,-1.2450237274169922,0.542201578617096,0.7028220891952515,0.2433648258447647,0.0,0.0,0.4857582151889801,38.01543426513672,46.0,84.40856170654297,-10399.3046875,190.058822631836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2335205078125,306.294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17745.74609375,18000.0,0.0,0.0,0.2331034839153289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41893070936203,0.4189358055591583,-5.093405889056157e-06,0.0,0.000236570398556,0.0,0.0,22.01233291625977,0.0,0.0,0.0,0.3422175943851471,4.0,0.0,1.0
803040,292.3126525878906,297.1499938964844,293.1499938964844,0.1390941143035888,-2996.00439453125,304.1043395996094,0.8536679744720459,0.2109125554561615,0.1884499192237854,292.2658386230469,297.1499938964844,293.1499938964844,0.0934726372361183,-2292.55322265625,304.10552978515625,0.7687886357307434,0.1536197662353515,0.1441891640424728,292.2074279785156,297.1499938964844,293.1499938964844,0.1631101667881012,-2648.708251953125,304.0909118652344,0.8915061950683594,0.2406636625528335,0.1667755097150802,292.21124267578125,297.1499938964844,293.1499938964844,0.2394889593124389,-4879.07958984375,304.053955078125,0.992824137210846,0.327034056186676,0.308140218257904,292.44830322265625,297.1499938964844,293.1499938964844,0.0107195749878883,-3212.03076171875,302.4860534667969,0.5218381881713867,0.050000000745058,0.2300082743167877,290.963623046875,291.1499938964844,270.2982177734375,269.5567932128906,282.803955078125,292.44537353515625,290.9722900390625,1.0,0.2533178329467773,0.9976979494094848,0.9976979494094848,0.9999394416809082,1.0,-1.2450237274169922,0.542201578617096,0.7028220891952515,0.2433648258447647,0.0,0.0,0.4857582151889801,38.01543426513672,46.0,84.40856170654297,-10399.3046875,190.058822631836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2335205078125,306.294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17745.74609375,18000.0,0.0,0.0,0.2331034839153289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41893070936203,0.4189358055591583,-5.093405889056157e-06,0.0,0.000236570398556,0.0,0.0,22.01233291625977,0.0,0.0,0.0,0.3422175943851471,4.0,0.0,1.0
803100,292.3446960449219,297.1499938964844,293.1499938964844,0.1423151344060897,-3050.320556640625,304.1067810058594,0.8597728610038757,0.2152268588542938,0.1924003362655639,292.2992248535156,297.1499938964844,293.1499938964844,0.0967845469713211,-2356.72412109375,304.1075744628906,0.7769961357116699,0.1582632064819336,0.1486419588327407,292.2387390136719,297.1499938964844,293.1499938964844,0.1676439046859741,-2706.3701171875,304.0934143066406,0.8993043303489685,0.2464563697576522,0.1708801388740539,292.2477111816406,297.1499938964844,293.1499938964844,0.2432172745466232,-4934.1884765625,304.0646057128906,0.9963748455047609,0.3317586779594421,0.312224268913269,292.4722595214844,297.1499938964844,293.1499938964844,0.0107900081202387,-3218.36669921875,302.5490417480469,0.5220426917076111,0.050000000745058,0.2299971580505371,291.0033264160156,291.1499938964844,270.2860717773437,269.54327392578125,282.8054504394531,292.46954345703125,291.01007080078125,1.0,0.2558889389038086,0.9971224665641784,0.9971224665641784,1.0,1.0,-1.2650976181030271,0.5513338446617126,0.7137637734413147,0.2485292553901672,0.0,0.0,0.4915168285369873,38.25989532470703,46.0,90.679443359375,-10596.2236328125,197.2403259277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.241455078125,306.3553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17806.45703125,18000.0,0.0,0.0,0.2428562939167022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304305911064148,0.4304357469081878,-5.163928562978981e-06,0.0,0.0002464682620484,0.0,0.0,23.04446220397949,0.0,0.0,0.0,0.3460283577442169,4.0,0.0,1.0
803160,292.3754577636719,297.1499938964844,293.1499938964844,0.1454802304506302,-3103.594970703125,304.10888671875,0.8684573173522949,0.2193868607282638,0.1961757093667984,292.3310241699219,297.1499938964844,293.1499938964844,0.100052386522293,-2419.89599609375,304.1093444824219,0.7875253558158875,0.1627959758043289,0.1529538929462433,292.2688293457031,297.1499938964844,293.1499938964844,0.172131597995758,-2763.247802734375,304.09552001953125,0.9100828170776368,0.2520870864391327,0.1748413443565368,292.279052734375,297.1499938964844,293.1499938964844,0.2443191260099411,-4948.24267578125,304.078369140625,0.9990000128746032,0.3370267748832702,0.3135923147201538,292.4948425292969,297.1499938964844,293.1499938964844,0.0108611034229397,-3225.462158203125,302.61016845703125,0.5241928696632385,0.050000000745058,0.229888841509819,291.0336608886719,291.1499938964844,270.27423095703125,269.530029296875,282.807861328125,292.4923095703125,291.039306640625,1.0,0.2571651637554168,0.9965528845787048,0.9965528845787048,1.0,1.0,-1.2808409929275513,0.5584752559661865,0.72236567735672,0.2526872754096985,0.0,0.0,0.4961997270584106,37.92657852172852,34.0,86.69789123535156,-10764.314453125,201.91824340820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2968444824219,306.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17850.240234375,18000.0,0.0,0.0,0.2520713210105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439123660326004,0.4391288757324219,-5.217996658757329e-06,0.0,0.0002558203414082,0.0,0.0,23.84567070007324,0.0,0.0,0.0,0.3489604592323303,4.0,0.0,1.0
803220,292.4333190917969,297.1499938964844,293.1499938964844,0.1511953026056289,-3198.646240234375,304.1130676269531,0.8908803462982178,0.2272721081972122,0.2033030837774276,292.3900756835937,297.1499938964844,293.1499938964844,0.1061910018324852,-2537.039794921875,304.1126708984375,0.8125882148742676,0.171561062335968,0.1612568497657776,292.3254699707031,297.1499938964844,293.1499938964844,0.1804441511631012,-2867.343017578125,304.099853515625,0.9392239451408386,0.2629221975803375,0.1824315190315246,292.3132629394531,297.1499938964844,293.1499938964844,0.2328250110149383,-4746.95703125,304.1215515136719,0.9990000128746032,0.3520725071430206,0.3014914095401764,292.5353088378906,297.1499938964844,293.1499938964844,0.0109826643019914,-3233.7060546875,302.73419189453125,0.5322285294532776,0.050000000745058,0.2295158058404922,291.1087341308594,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5331726074219,291.1165771484375,1.0,0.256042331457138,0.9954137802124025,0.9954137802124025,1.0,1.0,-1.2937474250793457,0.5643265247344971,0.7294209003448486,0.2560783922672272,0.0,0.0,0.4970178306102752,36.13860702514648,25.0,105.11779022216795,-10985.2958984375,202.4171600341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5546264648437,306.6820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.751953125,18000.0,0.0,0.0,0.2684563994407654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446830540895462,0.4468358159065246,-5.282809070195071e-06,0.0,0.0002724491350818,0.0,0.0,24.63751792907715,0.0,0.0,0.0,0.3517127335071563,4.0,0.0,1.0
803280,292.4333190917969,297.1499938964844,293.1499938964844,0.1511953026056289,-3198.646240234375,304.1130676269531,0.8908803462982178,0.2272721081972122,0.2033030837774276,292.3900756835937,297.1499938964844,293.1499938964844,0.1061910018324852,-2537.039794921875,304.1126708984375,0.8125882148742676,0.171561062335968,0.1612568497657776,292.3254699707031,297.1499938964844,293.1499938964844,0.1804441511631012,-2867.343017578125,304.099853515625,0.9392239451408386,0.2629221975803375,0.1824315190315246,292.3132629394531,297.1499938964844,293.1499938964844,0.2328250110149383,-4746.95703125,304.1215515136719,0.9990000128746032,0.3520725071430206,0.3014914095401764,292.5353088378906,297.1499938964844,293.1499938964844,0.0109826643019914,-3233.7060546875,302.73419189453125,0.5322285294532776,0.050000000745058,0.2295158058404922,291.1087341308594,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5331726074219,291.1165771484375,1.0,0.256042331457138,0.9954137802124025,0.9954137802124025,1.0,1.0,-1.2937474250793457,0.5643265247344971,0.7294209003448486,0.2560783922672272,0.0,0.0,0.4970178306102752,36.13860702514648,25.0,105.11779022216795,-10985.2958984375,202.4171600341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5546264648437,306.6820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.751953125,18000.0,0.0,0.0,0.2684563994407654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446830540895462,0.4468358159065246,-5.282809070195071e-06,0.0,0.0002724491350818,0.0,0.0,24.63751792907715,0.0,0.0,0.0,0.3517127335071563,4.0,0.0,1.0
803340,292.4868469238281,297.1499938964844,293.1499938964844,0.1563942283391952,-3284.345703125,304.11669921875,0.9232535362243652,0.2345704287290573,0.2098620682954788,292.4438171386719,297.1499938964844,293.1499938964844,0.1120016649365425,-2646.550537109375,304.11541748046875,0.8423520922660828,0.1799110472202301,0.1691252440214157,292.37762451171875,297.1499938964844,293.1499938964844,0.1882695257663726,-2964.361328125,304.1034851074219,0.9747962355613708,0.2732281982898712,0.1896095871925354,292.3114318847656,297.1499938964844,293.1499938964844,0.2140664011240005,-4428.20068359375,304.16217041015625,0.9990000128746032,0.3735736012458801,0.2819398045539856,292.5691833496094,297.1499938964844,293.1499938964844,0.0111005324870347,-3240.805419921875,302.86090087890625,0.5465847253799438,0.050000000745058,0.2289448380470276,291.18194580078125,291.1499938964844,270.2304382324219,269.47967529296875,282.8270568847656,292.56744384765625,291.1880187988281,1.0,0.2520427107810974,0.9942746162414552,0.9942746162414552,1.0,1.0,-1.2955299615859983,0.5650926828384399,0.7304373383522034,0.2565799653530121,0.0,0.0,0.4876641631126404,33.120811462402344,43.0,97.9577178955078,-11059.0439453125,196.38229370117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0145874023437,306.9729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18082.84375,18000.0,0.0,0.0,0.28138267993927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368763864040375,0.4368816316127777,-5.259079443931114e-06,0.0,0.0002855676575563,0.0,0.0,23.85508346557617,0.0,0.0,0.0,0.3489390611648559,4.0,0.0,1.0
803400,292.4868469238281,297.1499938964844,293.1499938964844,0.1563942283391952,-3284.345703125,304.11669921875,0.9232535362243652,0.2345704287290573,0.2098620682954788,292.4438171386719,297.1499938964844,293.1499938964844,0.1120016649365425,-2646.550537109375,304.11541748046875,0.8423520922660828,0.1799110472202301,0.1691252440214157,292.37762451171875,297.1499938964844,293.1499938964844,0.1882695257663726,-2964.361328125,304.1034851074219,0.9747962355613708,0.2732281982898712,0.1896095871925354,292.3114318847656,297.1499938964844,293.1499938964844,0.2140664011240005,-4428.20068359375,304.16217041015625,0.9990000128746032,0.3735736012458801,0.2819398045539856,292.5691833496094,297.1499938964844,293.1499938964844,0.0111005324870347,-3240.805419921875,302.86090087890625,0.5465847253799438,0.050000000745058,0.2289448380470276,291.18194580078125,291.1499938964844,270.2304382324219,269.47967529296875,282.8270568847656,292.56744384765625,291.1880187988281,1.0,0.2520427107810974,0.9942746162414552,0.9942746162414552,1.0,1.0,-1.2955299615859983,0.5650926828384399,0.7304373383522034,0.2565799653530121,0.0,0.0,0.4876641631126404,33.120811462402344,43.0,97.9577178955078,-11059.0439453125,196.38229370117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0145874023437,306.9729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18082.84375,18000.0,0.0,0.0,0.28138267993927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368763864040375,0.4368816316127777,-5.259079443931114e-06,0.0,0.0002855676575563,0.0,0.0,23.85508346557617,0.0,0.0,0.0,0.3489390611648559,4.0,0.0,1.0
803460,292.5370178222656,297.1499938964844,293.1499938964844,0.1617334932088852,-3372.716064453125,304.11883544921875,0.932652235031128,0.2411934435367584,0.2159639447927475,292.49334716796875,297.1499938964844,293.1499938964844,0.117973081767559,-2758.6904296875,304.116943359375,0.8534984588623047,0.1877573728561401,0.1766722500324249,292.4260559082031,297.1499938964844,293.1499938964844,0.1964330971240997,-3065.536376953125,304.1053161621094,0.9844547510147096,0.2829723358154297,0.1965006738901138,292.3020935058594,297.1499938964844,293.1499938964844,0.2139419019222259,-4427.59375,304.15704345703125,0.9990000128746032,0.3967613279819488,0.2826882898807525,292.5971984863281,297.1499938964844,293.1499938964844,0.0113092632964253,-3267.663818359375,302.9869689941406,0.5460039973258972,0.050000000745058,0.2289653122425079,291.2144775390625,291.1499938964844,270.2107238769531,269.45623779296875,282.8250427246094,292.59576416015625,291.2135314941406,1.0,0.2567853927612304,0.9935698509216307,0.9935698509216307,1.0,1.0,-1.3210911750793457,0.576832115650177,0.7442591190338135,0.2630897164344787,0.0,0.0,0.4759557545185089,33.63068389892578,61.0,36.353126525878906,-11188.197265625,206.4202423095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6398620605469,307.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18128.455078125,18000.0,0.0,0.0,0.2904591262340545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185010194778442,0.4185062050819397,-5.1778692977677565e-06,0.0,0.0002947790781036,0.0,0.0,22.30469512939453,0.0,0.0,0.0,0.3433931469917297,4.0,0.0,1.0
803520,292.5370178222656,297.1499938964844,293.1499938964844,0.1617334932088852,-3372.716064453125,304.11883544921875,0.932652235031128,0.2411934435367584,0.2159639447927475,292.49334716796875,297.1499938964844,293.1499938964844,0.117973081767559,-2758.6904296875,304.116943359375,0.8534984588623047,0.1877573728561401,0.1766722500324249,292.4260559082031,297.1499938964844,293.1499938964844,0.1964330971240997,-3065.536376953125,304.1053161621094,0.9844547510147096,0.2829723358154297,0.1965006738901138,292.3020935058594,297.1499938964844,293.1499938964844,0.2139419019222259,-4427.59375,304.15704345703125,0.9990000128746032,0.3967613279819488,0.2826882898807525,292.5971984863281,297.1499938964844,293.1499938964844,0.0113092632964253,-3267.663818359375,302.9869689941406,0.5460039973258972,0.050000000745058,0.2289653122425079,291.2144775390625,291.1499938964844,270.2107238769531,269.45623779296875,282.8250427246094,292.59576416015625,291.2135314941406,1.0,0.2567853927612304,0.9935698509216307,0.9935698509216307,1.0,1.0,-1.3210911750793457,0.576832115650177,0.7442591190338135,0.2630897164344787,0.0,0.0,0.4759557545185089,33.63068389892578,61.0,36.353126525878906,-11188.197265625,206.4202423095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6398620605469,307.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18128.455078125,18000.0,0.0,0.0,0.2904591262340545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185010194778442,0.4185062050819397,-5.1778692977677565e-06,0.0,0.0002947790781036,0.0,0.0,22.30469512939453,0.0,0.0,0.0,0.3433931469917297,4.0,0.0,1.0
803580,292.5845642089844,297.1499938964844,293.1499938964844,0.1674075871706009,-3467.114990234375,304.1197509765625,0.9170589447021484,0.2470812052488327,0.2215295881032943,292.5393981933594,297.1499938964844,293.1499938964844,0.1242548450827598,-2876.429443359375,304.11749267578125,0.8455150723457336,0.1950498968362808,0.1838205605745315,292.4713134765625,297.1499938964844,293.1499938964844,0.205246016383171,-3174.76171875,304.1054992675781,0.9739044904708862,0.292134165763855,0.203074038028717,292.32525634765625,297.1499938964844,293.1499938964844,0.2325009703636169,-4740.64501953125,304.123291015625,0.9990000128746032,0.4136260449886322,0.3028446137905121,292.6217041015625,297.1499938964844,293.1499938964844,0.0116220731288194,-3316.906494140625,303.1076354980469,0.5312952399253845,0.050000000745058,0.2295543998479843,291.18853759765625,291.1499938964844,270.19256591796875,269.4340209960937,282.8128662109375,292.6204528808594,291.185546875,1.0,0.2683500647544861,0.9928650856018066,0.9928650856018066,1.0,1.0,-1.3691372871398926,0.5989353060722351,0.7702019214630127,0.2755886316299438,0.0,0.0,0.4723033308982849,37.55832290649414,79.0,-21.817102432250977,-11508.400390625,233.1234893798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3153381347656,307.6081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18059.140625,18000.0,0.0,0.0,0.2963861227035522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093657732009887,0.4093708992004394,-5.118455646879738e-06,0.0,0.0003007942286785,0.0,0.0,21.4848861694336,0.0,0.0,0.0,0.3403678834438324,4.0,0.0,1.0
803640,292.5845642089844,297.1499938964844,293.1499938964844,0.1674075871706009,-3467.114990234375,304.1197509765625,0.9170589447021484,0.2470812052488327,0.2215295881032943,292.5393981933594,297.1499938964844,293.1499938964844,0.1242548450827598,-2876.429443359375,304.11749267578125,0.8455150723457336,0.1950498968362808,0.1838205605745315,292.4713134765625,297.1499938964844,293.1499938964844,0.205246016383171,-3174.76171875,304.1054992675781,0.9739044904708862,0.292134165763855,0.203074038028717,292.32525634765625,297.1499938964844,293.1499938964844,0.2325009703636169,-4740.64501953125,304.123291015625,0.9990000128746032,0.4136260449886322,0.3028446137905121,292.6217041015625,297.1499938964844,293.1499938964844,0.0116220731288194,-3316.906494140625,303.1076354980469,0.5312952399253845,0.050000000745058,0.2295543998479843,291.18853759765625,291.1499938964844,270.19256591796875,269.4340209960937,282.8128662109375,292.6204528808594,291.185546875,1.0,0.2683500647544861,0.9928650856018066,0.9928650856018066,1.0,1.0,-1.3691372871398926,0.5989353060722351,0.7702019214630127,0.2755886316299438,0.0,0.0,0.4723033308982849,37.55832290649414,79.0,-21.817102432250977,-11508.400390625,233.1234893798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3153381347656,307.6081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18059.140625,18000.0,0.0,0.0,0.2963861227035522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093657732009887,0.4093708992004394,-5.118455646879738e-06,0.0,0.0003007942286785,0.0,0.0,21.4848861694336,0.0,0.0,0.0,0.3403678834438324,4.0,0.0,1.0
803700,292.607666015625,297.1499938964844,293.1499938964844,0.17015241086483,-3512.625,304.1202697753906,0.9039092659950256,0.2497072517871856,0.2240789234638214,292.5613708496094,297.1499938964844,293.1499938964844,0.1273643970489502,-2934.349609375,304.11773681640625,0.8369515538215637,0.1984682828187942,0.1872260570526123,292.4929504394531,297.1499938964844,293.1499938964844,0.2096612751483917,-3229.177001953125,304.1055603027344,0.9626993536949158,0.2964823246002197,0.2062315940856933,292.35162353515625,297.1499938964844,293.1499938964844,0.2473071962594986,-4985.859375,304.1011962890625,0.9990000128746032,0.4189056754112243,0.3185579776763916,292.6335144042969,297.1499938964844,293.1499938964844,0.0118008218705654,-3345.500732421875,303.1656799316406,0.5210772752761841,0.050000000745058,0.2300420254468917,291.168701171875,291.1499938964844,270.1841125488281,269.42340087890625,282.80401611328125,292.6322937011719,291.1650695800781,1.0,0.2762384712696075,0.9925127029418944,0.9925127029418944,1.0,1.0,-1.3995200395584106,0.6129690408706665,0.7865509390830994,0.2835375666618347,0.0,0.0,0.473024845123291,40.67305374145508,79.0,-39.91550827026367,-11728.091796875,252.3978881835937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.632568359375,307.78369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1015625,18000.0,0.0,0.0,0.2985605597496032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408661425113678,0.4086665213108063,-5.10675545228878e-06,0.0,0.0003030009975191,0.0,0.0,21.39602279663086,0.0,0.0,0.0,0.3400353193283081,4.0,0.0,1.0
803760,292.6302795410156,297.1499938964844,293.1499938964844,0.1728066951036453,-3556.515625,304.120849609375,0.8895624279975891,0.2521347999572754,0.2264651507139206,292.582763671875,297.1499938964844,293.1499938964844,0.1304291486740112,-2991.183349609375,304.1180419921875,0.8266513347625732,0.2017249315977096,0.1905085146427154,292.5140686035156,297.1499938964844,293.1499938964844,0.2140460163354873,-3282.98876953125,304.1056823730469,0.9481927752494812,0.3006549179553985,0.2092932164669037,292.3876647949219,297.1499938964844,293.1499938964844,0.2652590274810791,-5278.80126953125,304.0774230957031,0.9990000128746032,0.4219479262828827,0.3372927606105804,292.6453857421875,297.1499938964844,293.1499938964844,0.0119927497580647,-3376.224609375,303.2215270996094,0.5102602243423462,0.050000000745058,0.2306557744741439,291.145751953125,291.1499938964844,270.176025390625,269.4131164550781,282.7938537597656,292.6441650390625,291.1419677734375,1.0,0.2852872312068939,0.9919538497924804,0.9919538497924804,1.0,1.0,-1.4332236051559448,0.6285818219184875,0.8046417236328125,0.2923808693885803,0.0,0.0,0.4755937159061432,44.53190612792969,97.0,-52.0886116027832,-11982.669921875,275.65643310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9205017089844,307.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.986328125,18000.0,0.0,0.0,0.3004222810268402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106291532516479,0.4106342494487762,-5.107212473376421e-06,0.0,0.0003048904181923,0.0,0.0,21.524797439575195,0.0,0.0,0.0,0.3405242264270782,4.0,0.0,1.0
803820,292.6738586425781,297.1499938964844,293.1499938964844,0.1777707636356353,-3638.158935546875,304.122314453125,0.8586900234222412,0.2564635872840881,0.2308172881603241,292.6239624023437,297.1499938964844,293.1499938964844,0.1363046467304229,-3099.316650390625,304.118896484375,0.8024560809135437,0.207738846540451,0.1966827064752578,292.5552062988281,297.1499938964844,293.1499938964844,0.2225054949522018,-3386.0205078125,304.1063842773437,0.9136456251144408,0.3084255456924438,0.2150842249393463,292.4865417480469,297.1499938964844,293.1499938964844,0.3089154362678528,-5973.74462890625,304.0289001464844,0.9990000128746032,0.4212879240512848,0.3817629814147949,292.6697692871094,297.1499938964844,293.1499938964844,0.0124054551124572,-3441.3525390625,303.32568359375,0.4891579151153564,0.050000000745058,0.2322533279657364,291.0995178222656,291.1499938964844,270.16119384765625,269.3935852050781,282.7708740234375,292.6685791015625,291.0962219238281,1.0,0.3061764538288116,0.9908361434936525,0.9908361434936525,1.0,1.0,-1.50810968875885,0.6634531021118164,0.8446565866470337,0.3121208846569061,0.0,0.0,0.4854447841644287,54.41144943237305,100.0,-60.10162353515625,-12576.12109375,334.2780456542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3737487792969,308.2580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17907.2421875,18000.0,0.0,0.0,0.3038415312767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222099781036377,0.4222151339054107,-5.145933755557053e-06,0.0,0.0003083605261053,0.0,0.0,22.42797470092773,0.0,0.0,0.0,0.3438933491706848,4.0,0.0,1.0
803880,292.6738586425781,297.1499938964844,293.1499938964844,0.1777707636356353,-3638.158935546875,304.122314453125,0.8586900234222412,0.2564635872840881,0.2308172881603241,292.6239624023437,297.1499938964844,293.1499938964844,0.1363046467304229,-3099.316650390625,304.118896484375,0.8024560809135437,0.207738846540451,0.1966827064752578,292.5552062988281,297.1499938964844,293.1499938964844,0.2225054949522018,-3386.0205078125,304.1063842773437,0.9136456251144408,0.3084255456924438,0.2150842249393463,292.4865417480469,297.1499938964844,293.1499938964844,0.3089154362678528,-5973.74462890625,304.0289001464844,0.9990000128746032,0.4212879240512848,0.3817629814147949,292.6697692871094,297.1499938964844,293.1499938964844,0.0124054551124572,-3441.3525390625,303.32568359375,0.4891579151153564,0.050000000745058,0.2322533279657364,291.0995178222656,291.1499938964844,270.16119384765625,269.3935852050781,282.7708740234375,292.6685791015625,291.0962219238281,1.0,0.3061764538288116,0.9908361434936525,0.9908361434936525,1.0,1.0,-1.50810968875885,0.6634531021118164,0.8446565866470337,0.3121208846569061,0.0,0.0,0.4854447841644287,54.41144943237305,100.0,-60.10162353515625,-12576.12109375,334.2780456542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3737487792969,308.2580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17907.2421875,18000.0,0.0,0.0,0.3038415312767029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222099781036377,0.4222151339054107,-5.145933755557053e-06,0.0,0.0003083605261053,0.0,0.0,22.42797470092773,0.0,0.0,0.0,0.3438933491706848,4.0,0.0,1.0
803940,292.71453857421875,297.1499938964844,293.1499938964844,0.1817114204168319,-3701.65869140625,304.12506103515625,0.8300737738609314,0.2602752149105072,0.234741136431694,292.6627197265625,297.1499938964844,293.1499938964844,0.1413549482822418,-3190.573486328125,304.12091064453125,0.7768576741218567,0.21320740878582,0.2023948729038238,292.5946350097656,297.1499938964844,293.1499938964844,0.2296926528215408,-3471.91015625,304.10906982421875,0.8826469779014587,0.3155028223991394,0.220442309975624,292.5920715332031,297.1499938964844,293.1499938964844,0.3246013820171356,-6204.1630859375,304.04644775390625,0.9767901301383972,0.416614681482315,0.3958351910114288,292.69439697265625,297.1499938964844,293.1499938964844,0.0128139341250061,-3500.201171875,303.4237670898437,0.4664283096790313,0.050000000745058,0.2342918217182159,291.0926818847656,291.1499938964844,270.1480712890625,269.37548828125,282.7649230957031,292.6940002441406,291.09783935546875,1.0,0.3228995203971863,0.989718496799469,0.989718496799469,1.0,1.0,-1.5454195737838743,0.6807956099510193,0.8646239638328552,0.3223086893558502,0.0,0.0,0.4948710203170776,66.0091781616211,103.0,6.933738708496094,-13045.6416015625,383.0601501464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65045166015625,308.5556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17883.80859375,18000.0,0.0,0.0,0.3075792193412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4395250976085663,0.4395303130149841,-5.227652764006052e-06,0.0,0.0003121538029517,0.0,0.0,23.91157341003418,0.0,0.0,0.0,0.3491766154766083,4.0,0.0,1.0
