time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804000,292.71453857421875,297.1499938964844,293.1499938964844,0.1817114204168319,-3701.65869140625,304.12506103515625,0.8300737738609314,0.2602752149105072,0.234741136431694,292.6627197265625,297.1499938964844,293.1499938964844,0.1413549482822418,-3190.573486328125,304.12091064453125,0.7768576741218567,0.21320740878582,0.2023948729038238,292.5946350097656,297.1499938964844,293.1499938964844,0.2296926528215408,-3471.91015625,304.10906982421875,0.8826469779014587,0.3155028223991394,0.220442309975624,292.5920715332031,297.1499938964844,293.1499938964844,0.3246013820171356,-6204.1630859375,304.04644775390625,0.9767901301383972,0.416614681482315,0.3958351910114288,292.69439697265625,297.1499938964844,293.1499938964844,0.0128139341250061,-3500.201171875,303.4237670898437,0.4664283096790313,0.050000000745058,0.2342918217182159,291.0926818847656,291.1499938964844,270.1480712890625,269.37548828125,282.7649230957031,292.6940002441406,291.09783935546875,1.0,0.3228995203971863,0.989718496799469,0.989718496799469,1.0,1.0,-1.5454195737838743,0.6807956099510193,0.8646239638328552,0.3223086893558502,0.0,0.0,0.4948710203170776,66.0091781616211,103.0,6.933738708496094,-13045.6416015625,383.0601501464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65045166015625,308.5556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17883.80859375,18000.0,0.0,0.0,0.3075792193412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4395250976085663,0.4395303130149841,-5.227652764006052e-06,0.0,0.0003121538029517,0.0,0.0,23.91157341003418,0.0,0.0,0.0,0.3491766154766083,4.0,0.0,1.0
804060,292.75262451171875,297.1499938964844,293.1499938964844,0.1846000850200653,-3747.107666015625,304.12847900390625,0.8103242516517639,0.2635796964168548,0.2381857186555862,292.69970703125,297.1499938964844,293.1499938964844,0.1454624682664871,-3263.4296875,304.12371826171875,0.7599016427993774,0.2180503904819488,0.2075164765119552,292.6313171386719,297.1499938964844,293.1499938964844,0.2356277257204055,-3541.61474609375,304.1127014160156,0.8624676465988159,0.3221248984336853,0.2253972142934799,292.65289306640625,297.1499938964844,293.1499938964844,0.3262088894844055,-6214.748046875,304.0776062011719,0.9475066661834716,0.4183589220046997,0.3965835273265838,292.717529296875,297.1499938964844,293.1499938964844,0.0131676318123936,-3545.316650390625,303.5196228027344,0.4449950754642486,0.050000000745058,0.2361525595188141,291.1287841796875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72332763671875,291.1293334960937,1.0,0.3358039855957031,0.9881640672683716,0.9881640672683716,1.0,1.0,-1.5648468732833862,0.6898516416549683,0.874995231628418,0.3274949193000793,0.0,0.0,0.4944668412208557,76.31858825683594,106.0,21.9550838470459,-13217.7001953125,420.6886901855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85992431640625,308.7012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.19140625,18000.0,0.0,0.0,0.3110606968402862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411413669586181,0.4411466121673584,-5.258240889816079e-06,0.0,0.0003156870661769,0.0,0.0,24.144624710083008,0.0,0.0,0.0,0.3500572443008423,4.0,0.0,1.0
804120,292.75262451171875,297.1499938964844,293.1499938964844,0.1846000850200653,-3747.107666015625,304.12847900390625,0.8103242516517639,0.2635796964168548,0.2381857186555862,292.69970703125,297.1499938964844,293.1499938964844,0.1454624682664871,-3263.4296875,304.12371826171875,0.7599016427993774,0.2180503904819488,0.2075164765119552,292.6313171386719,297.1499938964844,293.1499938964844,0.2356277257204055,-3541.61474609375,304.1127014160156,0.8624676465988159,0.3221248984336853,0.2253972142934799,292.65289306640625,297.1499938964844,293.1499938964844,0.3262088894844055,-6214.748046875,304.0776062011719,0.9475066661834716,0.4183589220046997,0.3965835273265838,292.717529296875,297.1499938964844,293.1499938964844,0.0131676318123936,-3545.316650390625,303.5196228027344,0.4449950754642486,0.050000000745058,0.2361525595188141,291.1287841796875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72332763671875,291.1293334960937,1.0,0.3358039855957031,0.9881640672683716,0.9881640672683716,1.0,1.0,-1.5648468732833862,0.6898516416549683,0.874995231628418,0.3274949193000793,0.0,0.0,0.4944668412208557,76.31858825683594,106.0,21.9550838470459,-13217.7001953125,420.6886901855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85992431640625,308.7012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.19140625,18000.0,0.0,0.0,0.3110606968402862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411413669586181,0.4411466121673584,-5.258240889816079e-06,0.0,0.0003156870661769,0.0,0.0,24.144624710083008,0.0,0.0,0.0,0.3500572443008423,4.0,0.0,1.0
804180,292.7877502441406,297.1499938964844,293.1499938964844,0.1874501258134842,-3792.39013671875,304.1308898925781,0.7971484065055847,0.2665224373340606,0.24118472635746,292.7347717285156,297.1499938964844,293.1499938964844,0.1493380069732666,-3332.1796875,304.12603759765625,0.7502374649047852,0.2223449051380157,0.2119960188865661,292.66619873046875,297.1499938964844,293.1499938964844,0.2415826469659805,-3611.67529296875,304.115234375,0.8510650396347046,0.3281934261322021,0.229969173669815,292.6952819824219,297.1499938964844,293.1499938964844,0.3307804465293884,-6276.3955078125,304.0939025878906,0.9290053844451904,0.4223422408103943,0.4002948403358459,292.7381896972656,297.1499938964844,293.1499938964844,0.0135245490819215,-3591.16796875,303.61260986328125,0.4322249591350555,0.050000000745058,0.2375987023115158,291.1375732421875,291.1499938964844,270.1273193359375,269.3438415527344,282.7705993652344,292.74761962890625,291.1382141113281,1.0,0.3462463617324829,0.986609697341919,0.986609697341919,1.0,1.0,-1.5855062007904053,0.6995006203651428,0.8860056400299072,0.3330128192901611,0.0,0.0,0.4955704510211944,84.44479370117188,109.0,15.388362884521484,-13395.86328125,454.0340576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0548095703125,308.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.94921875,18000.0,0.0,0.0,0.313873142004013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432047009468078,0.4432099759578705,-5.269788289297139e-06,0.0,0.0003185413370374,0.0,0.0,24.33332633972168,0.0,0.0,0.0,0.3507300019264221,4.0,0.0,1.0
804240,292.7877502441406,297.1499938964844,293.1499938964844,0.1874501258134842,-3792.39013671875,304.1308898925781,0.7971484065055847,0.2665224373340606,0.24118472635746,292.7347717285156,297.1499938964844,293.1499938964844,0.1493380069732666,-3332.1796875,304.12603759765625,0.7502374649047852,0.2223449051380157,0.2119960188865661,292.66619873046875,297.1499938964844,293.1499938964844,0.2415826469659805,-3611.67529296875,304.115234375,0.8510650396347046,0.3281934261322021,0.229969173669815,292.6952819824219,297.1499938964844,293.1499938964844,0.3307804465293884,-6276.3955078125,304.0939025878906,0.9290053844451904,0.4223422408103943,0.4002948403358459,292.7381896972656,297.1499938964844,293.1499938964844,0.0135245490819215,-3591.16796875,303.61260986328125,0.4322249591350555,0.050000000745058,0.2375987023115158,291.1375732421875,291.1499938964844,270.1273193359375,269.3438415527344,282.7705993652344,292.74761962890625,291.1382141113281,1.0,0.3462463617324829,0.986609697341919,0.986609697341919,1.0,1.0,-1.5855062007904053,0.6995006203651428,0.8860056400299072,0.3330128192901611,0.0,0.0,0.4955704510211944,84.44479370117188,109.0,15.388362884521484,-13395.86328125,454.0340576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0548095703125,308.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.94921875,18000.0,0.0,0.0,0.313873142004013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432047009468078,0.4432099759578705,-5.269788289297139e-06,0.0,0.0003185413370374,0.0,0.0,24.33332633972168,0.0,0.0,0.0,0.3507300019264221,4.0,0.0,1.0
804300,292.80419921875,297.1499938964844,293.1499938964844,0.1887834221124649,-3813.566162109375,304.1319580078125,0.7921877503395081,0.267878770828247,0.2425564378499984,292.7514953613281,297.1499938964844,293.1499938964844,0.1511391699314117,-3364.017578125,304.1271057128906,0.746835470199585,0.2243192940950393,0.214042991399765,292.6833190917969,297.1499938964844,293.1499938964844,0.2443399876356125,-3643.962890625,304.1165466308594,0.8470062017440796,0.3309581875801086,0.2320442050695419,292.7133483886719,297.1499938964844,293.1499938964844,0.3333115577697754,-6311.82958984375,304.0994567871094,0.9223474860191344,0.4245482981204986,0.4024568796157837,292.7475891113281,297.1499938964844,293.1499938964844,0.0136997755616903,-3613.1005859375,303.6588439941406,0.4276168346405029,0.050000000745058,0.2382161766290664,291.1400756835937,291.1499938964844,270.1233215332031,269.3369445800781,282.77197265625,292.75994873046875,291.140380859375,1.0,0.350765973329544,0.9858325123786926,0.9858325123786926,1.0,1.0,-1.5954391956329346,0.7041430473327637,0.8912961483001709,0.335670530796051,0.0,0.0,0.4959707856178283,87.9388427734375,109.0,10.719693183898926,-13474.1806640625,469.2305908203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1434326171875,308.88946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.041015625,18000.0,0.0,0.0,0.3150868117809295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438115358352661,0.4438168108463287,-5.273645456327358e-06,0.0,0.0003197730402462,0.0,0.0,24.39083671569824,0.0,0.0,0.0,0.3509403467178345,4.0,0.0,1.0
804360,292.8199462890625,297.1499938964844,293.1499938964844,0.1900610625743866,-3833.8505859375,304.1329040527344,0.7879910469055176,0.2691643536090851,0.2438520938158035,292.7676696777344,297.1499938964844,293.1499938964844,0.1528588384389877,-3394.349365234375,304.1281433105469,0.7440492510795593,0.226190373301506,0.2159764915704727,292.70001220703125,297.1499938964844,293.1499938964844,0.2469823360443115,-3674.826416015625,304.1178283691406,0.8436716794967651,0.3335917294025421,0.2340089976787567,292.730224609375,297.1499938964844,293.1499938964844,0.3358629047870636,-6347.91845703125,304.10400390625,0.9168936014175416,0.4267667531967163,0.4046563506126404,292.7564392089844,297.1499938964844,293.1499938964844,0.013874290511012,-3634.5810546875,303.7049255371094,0.4237825274467468,0.050000000745058,0.2387793660163879,291.14129638671875,291.1499938964844,270.11981201171875,269.3304443359375,282.7740173339844,292.7728881835937,291.1415405273437,1.0,0.3549096584320068,0.985251486301422,0.985251486301422,1.0,1.0,-1.6049920320510864,0.7086151242256165,0.8963769674301147,0.3382338285446167,0.0,0.0,0.4964241981506347,91.1369400024414,97.0,7.273295879364014,-13549.830078125,483.5646362304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2264099121094,308.9428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.3161859512329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444503515958786,0.4445087909698486,-5.277276159176836e-06,0.0,0.0003208885318599,0.0,0.0,24.45342254638672,0.0,0.0,0.0,0.3511648774147033,4.0,0.0,1.0
804420,292.8492736816406,297.1499938964844,293.1499938964844,0.1922534257173538,-3868.461669921875,304.13494873046875,0.7893300652503967,0.2715754806995392,0.2460784912109375,292.798095703125,297.1499938964844,293.1499938964844,0.1558967530727386,-3447.63330078125,304.13037109375,0.7467663288116455,0.2297070324420929,0.2193861007690429,292.7317810058594,297.1499938964844,293.1499938964844,0.2517498731613159,-3730.177490234375,304.12060546875,0.8465941548347473,0.3385480642318725,0.2375442534685135,292.76123046875,297.1499938964844,293.1499938964844,0.3405823707580566,-6414.828125,304.1114196777344,0.9190247058868408,0.4311100244522095,0.408795028924942,292.7723999023437,297.1499938964844,293.1499938964844,0.0141279650852084,-3662.110107421875,303.7973937988281,0.4230397045612335,0.050000000745058,0.2388935536146164,291.14453125,291.1499938964844,270.11431884765625,269.3187255859375,282.7805480957031,292.7998352050781,291.1448669433594,1.0,0.3570848107337951,0.9840893745422364,0.9840893745422364,1.0,1.0,-1.6211111545562744,0.7161555290222168,0.9049556255340576,0.3425821959972381,0.0,0.0,0.496963620185852,92.07394409179688,85.0,5.567951202392578,-13679.591796875,495.7954406738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3754272460937,309.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33984375,18000.0,0.0,0.0,0.318085104227066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445637971162796,0.4456432461738586,-5.283927293930901e-06,0.0,0.0003228159330319,0.0,0.0,24.55904769897461,0.0,0.0,0.0,0.3515334129333496,4.0,0.0,1.0
804480,292.8492736816406,297.1499938964844,293.1499938964844,0.1922534257173538,-3868.461669921875,304.13494873046875,0.7893300652503967,0.2715754806995392,0.2460784912109375,292.798095703125,297.1499938964844,293.1499938964844,0.1558967530727386,-3447.63330078125,304.13037109375,0.7467663288116455,0.2297070324420929,0.2193861007690429,292.7317810058594,297.1499938964844,293.1499938964844,0.2517498731613159,-3730.177490234375,304.12060546875,0.8465941548347473,0.3385480642318725,0.2375442534685135,292.76123046875,297.1499938964844,293.1499938964844,0.3405823707580566,-6414.828125,304.1114196777344,0.9190247058868408,0.4311100244522095,0.408795028924942,292.7723999023437,297.1499938964844,293.1499938964844,0.0141279650852084,-3662.110107421875,303.7973937988281,0.4230397045612335,0.050000000745058,0.2388935536146164,291.14453125,291.1499938964844,270.11431884765625,269.3187255859375,282.7805480957031,292.7998352050781,291.1448669433594,1.0,0.3570848107337951,0.9840893745422364,0.9840893745422364,1.0,1.0,-1.6211111545562744,0.7161555290222168,0.9049556255340576,0.3425821959972381,0.0,0.0,0.496963620185852,92.07394409179688,85.0,5.567951202392578,-13679.591796875,495.7954406738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3754272460937,309.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33984375,18000.0,0.0,0.0,0.318085104227066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445637971162796,0.4456432461738586,-5.283927293930901e-06,0.0,0.0003228159330319,0.0,0.0,24.55904769897461,0.0,0.0,0.0,0.3515334129333496,4.0,0.0,1.0
804540,292.8758239746094,297.1499938964844,293.1499938964844,0.1941328346729278,-3898.023193359375,304.1368408203125,0.7981719374656677,0.2738083004951477,0.2479824870824813,292.8258056640625,297.1499938964844,293.1499938964844,0.1585935354232788,-3494.71484375,304.1324157714844,0.7560422420501709,0.2329986691474914,0.2224004417657852,292.76153564453125,297.1499938964844,293.1499938964844,0.2560057938098907,-3779.31640625,304.123291015625,0.8570273518562317,0.3431124687194824,0.2406810820102691,292.7894592285156,297.1499938964844,293.1499938964844,0.3448546230792999,-6475.5771484375,304.1171264648437,0.9312451481819152,0.4352332651615143,0.4125846028327942,292.7860717773437,297.1499938964844,293.1499938964844,0.0143071943894028,-3677.790283203125,303.8905639648437,0.4275780916213989,0.050000000745058,0.238219752907753,291.1475830078125,291.1499938964844,270.1108703613281,269.30877685546875,282.7895812988281,292.8276062011719,291.1478271484375,1.0,0.3551290929317474,0.9829273223876952,0.9829273223876952,1.0,1.0,-1.6345242261886597,0.7224288582801819,0.9120953679084778,0.3462028205394745,0.0,0.0,0.4970754384994507,88.752685546875,73.0,4.401318073272705,-13781.0302734375,494.71197509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50653076171875,309.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.427734375,18000.0,0.0,0.0,0.3196047842502594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459971189498901,0.4460023939609527,-5.28695818502456e-06,0.0,0.0003243582323193,0.0,0.0,24.596281051635746,0.0,0.0,0.0,0.3516662716865539,4.0,0.0,1.0
804600,292.8758239746094,297.1499938964844,293.1499938964844,0.1941328346729278,-3898.023193359375,304.1368408203125,0.7981719374656677,0.2738083004951477,0.2479824870824813,292.8258056640625,297.1499938964844,293.1499938964844,0.1585935354232788,-3494.71484375,304.1324157714844,0.7560422420501709,0.2329986691474914,0.2224004417657852,292.76153564453125,297.1499938964844,293.1499938964844,0.2560057938098907,-3779.31640625,304.123291015625,0.8570273518562317,0.3431124687194824,0.2406810820102691,292.7894592285156,297.1499938964844,293.1499938964844,0.3448546230792999,-6475.5771484375,304.1171264648437,0.9312451481819152,0.4352332651615143,0.4125846028327942,292.7860717773437,297.1499938964844,293.1499938964844,0.0143071943894028,-3677.790283203125,303.8905639648437,0.4275780916213989,0.050000000745058,0.238219752907753,291.1475830078125,291.1499938964844,270.1108703613281,269.30877685546875,282.7895812988281,292.8276062011719,291.1478271484375,1.0,0.3551290929317474,0.9829273223876952,0.9829273223876952,1.0,1.0,-1.6345242261886597,0.7224288582801819,0.9120953679084778,0.3462028205394745,0.0,0.0,0.4970754384994507,88.752685546875,73.0,4.401318073272705,-13781.0302734375,494.71197509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50653076171875,309.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.427734375,18000.0,0.0,0.0,0.3196047842502594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459971189498901,0.4460023939609527,-5.28695818502456e-06,0.0,0.0003243582323193,0.0,0.0,24.596281051635746,0.0,0.0,0.0,0.3516662716865539,4.0,0.0,1.0
804660,292.89990234375,297.1499938964844,293.1499938964844,0.1957659423351287,-3923.64794921875,304.13848876953125,0.8126023411750793,0.275870680809021,0.2496301382780075,292.8510131835937,297.1499938964844,293.1499938964844,0.161037340760231,-3537.234619140625,304.1341857910156,0.7708858847618103,0.2360977232456207,0.2251200675964355,292.789306640625,297.1499938964844,293.1499938964844,0.2598319351673126,-3823.298583984375,304.1258239746094,0.8737552762031555,0.3473185002803802,0.2434830665588379,292.81549072265625,297.1499938964844,293.1499938964844,0.3487095534801483,-6530.47265625,304.1216125488281,0.9508540034294128,0.4390844106674194,0.4160206019878387,292.7977905273437,297.1499938964844,293.1499938964844,0.0144374156370759,-3685.837890625,303.9844665527344,0.4367699921131134,0.050000000745058,0.2370408028364181,291.15008544921875,291.1499938964844,270.10955810546875,269.3006896972656,282.7989807128906,292.8528747558594,291.1502380371094,1.0,0.3503138422966003,0.981759786605835,0.981759786605835,1.0,1.0,-1.645842671394348,0.7277185320854187,0.9181241393089294,0.3492622077465057,0.0,0.0,0.4968816339969635,82.69416809082031,61.0,3.253058433532715,-13862.060546875,484.6358947753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6233215332031,309.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4375,18000.0,0.0,0.0,0.3207718133926391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458433389663696,0.4458486437797546,-5.287059593683807e-06,0.0,0.0003255426126997,0.0,0.0,24.58599090576172,0.0,0.0,0.0,0.3516298532485962,4.0,0.0,1.0
804720,292.89990234375,297.1499938964844,293.1499938964844,0.1957659423351287,-3923.64794921875,304.13848876953125,0.8126023411750793,0.275870680809021,0.2496301382780075,292.8510131835937,297.1499938964844,293.1499938964844,0.161037340760231,-3537.234619140625,304.1341857910156,0.7708858847618103,0.2360977232456207,0.2251200675964355,292.789306640625,297.1499938964844,293.1499938964844,0.2598319351673126,-3823.298583984375,304.1258239746094,0.8737552762031555,0.3473185002803802,0.2434830665588379,292.81549072265625,297.1499938964844,293.1499938964844,0.3487095534801483,-6530.47265625,304.1216125488281,0.9508540034294128,0.4390844106674194,0.4160206019878387,292.7977905273437,297.1499938964844,293.1499938964844,0.0144374156370759,-3685.837890625,303.9844665527344,0.4367699921131134,0.050000000745058,0.2370408028364181,291.15008544921875,291.1499938964844,270.10955810546875,269.3006896972656,282.7989807128906,292.8528747558594,291.1502380371094,1.0,0.3503138422966003,0.981759786605835,0.981759786605835,1.0,1.0,-1.645842671394348,0.7277185320854187,0.9181241393089294,0.3492622077465057,0.0,0.0,0.4968816339969635,82.69416809082031,61.0,3.253058433532715,-13862.060546875,484.6358947753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6233215332031,309.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4375,18000.0,0.0,0.0,0.3207718133926391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458433389663696,0.4458486437797546,-5.287059593683807e-06,0.0,0.0003255426126997,0.0,0.0,24.58599090576172,0.0,0.0,0.0,0.3516298532485962,4.0,0.0,1.0
804780,292.9218139648437,297.1499938964844,293.1499938964844,0.1972067207098007,-3946.23193359375,304.1399230957031,0.8312376141548157,0.2777605354785919,0.2510606348514557,292.8739624023437,297.1499938964844,293.1499938964844,0.1632864624261856,-3576.274658203125,304.1357116699219,0.7915081977844238,0.2390134185552597,0.2275975048542022,292.8152770996094,297.1499938964844,293.1499938964844,0.2633066773414612,-3863.111083984375,304.1280822753906,0.8969727158546448,0.3511864840984344,0.2459964752197265,292.83953857421875,297.1499938964844,293.1499938964844,0.3522256910800934,-6580.625,304.1252136230469,0.9751287698745728,0.4426784217357635,0.4191358685493469,292.8080444335937,297.1499938964844,293.1499938964844,0.014533644542098,-3688.851318359375,304.07830810546875,0.4514008462429046,0.050000000745058,0.2355343550443649,291.1511535644531,291.1499938964844,270.11041259765625,269.2944641113281,282.8075561523437,292.8735656738281,291.1512756347656,1.0,0.343500941991806,0.9805922508239746,0.9805922508239746,1.0,1.0,-1.655484676361084,0.7322201728820801,0.923264503479004,0.3518708348274231,0.0,0.0,0.4966584146022796,74.85436248779297,49.0,2.002423048019409,-13929.703125,468.3761596679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72711181640625,309.2557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.3216282427310943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455170929431915,0.4455223679542541,-5.285594397719251e-06,0.0,0.0003264117985963,0.0,0.0,24.557373046875,0.0,0.0,0.0,0.3515297174453735,4.0,0.0,1.0
804840,292.9218139648437,297.1499938964844,293.1499938964844,0.1972067207098007,-3946.23193359375,304.1399230957031,0.8312376141548157,0.2777605354785919,0.2510606348514557,292.8739624023437,297.1499938964844,293.1499938964844,0.1632864624261856,-3576.274658203125,304.1357116699219,0.7915081977844238,0.2390134185552597,0.2275975048542022,292.8152770996094,297.1499938964844,293.1499938964844,0.2633066773414612,-3863.111083984375,304.1280822753906,0.8969727158546448,0.3511864840984344,0.2459964752197265,292.83953857421875,297.1499938964844,293.1499938964844,0.3522256910800934,-6580.625,304.1252136230469,0.9751287698745728,0.4426784217357635,0.4191358685493469,292.8080444335937,297.1499938964844,293.1499938964844,0.014533644542098,-3688.851318359375,304.07830810546875,0.4514008462429046,0.050000000745058,0.2355343550443649,291.1511535644531,291.1499938964844,270.11041259765625,269.2944641113281,282.8075561523437,292.8735656738281,291.1512756347656,1.0,0.343500941991806,0.9805922508239746,0.9805922508239746,1.0,1.0,-1.655484676361084,0.7322201728820801,0.923264503479004,0.3518708348274231,0.0,0.0,0.4966584146022796,74.85436248779297,49.0,2.002423048019409,-13929.703125,468.3761596679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72711181640625,309.2557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.3216282427310943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455170929431915,0.4455223679542541,-5.285594397719251e-06,0.0,0.0003264117985963,0.0,0.0,24.557373046875,0.0,0.0,0.0,0.3515297174453735,4.0,0.0,1.0
804900,292.9320678710937,297.1499938964844,293.1499938964844,0.1978465169668197,-3956.23681640625,304.1405944824219,0.8427262902259827,0.2786335349082947,0.2516964673995971,292.8847045898437,297.1499938964844,293.1499938964844,0.164334088563919,-3594.416748046875,304.1363830566406,0.8041811585426331,0.2403986901044845,0.2287510633468628,292.82763671875,297.1499938964844,293.1499938964844,0.2649077177047729,-3881.4013671875,304.129150390625,0.911658763885498,0.3529962301254272,0.2471528202295303,292.850830078125,297.1499938964844,293.1499938964844,0.3538636565208435,-6603.99853515625,304.1267395019531,0.9879668354988098,0.444393903017044,0.4205957949161529,292.812744140625,297.1499938964844,293.1499938964844,0.014571338891983,-3688.818359375,304.1250305175781,0.4612658619880676,0.050000000745058,0.2346959859132766,291.1517639160156,291.1499938964844,270.1116943359375,269.29205322265625,282.8122253417969,292.8835144042969,291.1518859863281,1.0,0.3395231664180755,0.9800085425376892,0.9800085425376892,1.0,1.0,-1.659767985343933,0.7342180609703064,0.9255499839782716,0.3530301451683044,0.0,0.0,0.4964788258075714,70.46916198730469,49.0,1.789683222770691,-13958.4501953125,458.5373840332031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7741394042969,309.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.3219554424285888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4452814757823944,0.445286750793457,-5.284561666485388e-06,0.0,0.000326743844198,0.0,0.0,24.53682327270508,0.0,0.0,0.0,0.3514561653137207,4.0,0.0,1.0
804960,292.94195556640625,297.1499938964844,293.1499938964844,0.1984365135431289,-3965.455078125,304.1412353515625,0.856391429901123,0.2794543802738189,0.2522775828838348,292.89501953125,297.1499938964844,293.1499938964844,0.1653343737125396,-3611.719970703125,304.1370544433594,0.8181218504905701,0.2417321354150772,0.2298471182584762,292.839599609375,297.1499938964844,293.1499938964844,0.2664289772510528,-3898.7568359375,304.13018798828125,0.9301466941833496,0.3547282218933105,0.2482453137636184,292.86151123046875,297.1499938964844,293.1499938964844,0.3540277183055877,-6603.78857421875,304.130859375,0.9990000128746032,0.4460849165916443,0.4204036295413971,292.8172302246094,297.1499938964844,293.1499938964844,0.0147058339789509,-3706.500732421875,304.1490783691406,0.4737165570259094,0.0516280233860015,0.2356505841016769,291.1521301269531,291.1499938964844,270.1135559082031,269.2901916503906,282.81695556640625,292.8931579589844,291.1521301269531,1.0,0.3352468609809875,0.9794397354125975,0.9794397354125975,1.0,1.0,-1.6640790700912476,0.736217737197876,0.9278613924980164,0.3542385697364807,0.0,0.0,0.4962959885597229,65.82903289794922,37.0,0.8441264033317566,-13985.1162109375,447.9201965332031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81805419921875,309.3076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.115234375,18000.0,0.0,0.0,0.3222229182720184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449929594993591,0.4449982643127441,-5.283217433316168e-06,0.0,0.0003270152956247,0.0,0.0,24.511350631713867,0.0,0.0,0.0,0.3513666689395904,4.0,0.0,1.0
805020,292.9609680175781,297.1499938964844,293.1499938964844,0.1992092579603195,-3977.02001953125,304.14288330078125,0.8850489258766174,0.2808695435523987,0.2533268630504608,292.9145812988281,297.1499938964844,293.1499938964844,0.1670069694519043,-3640.1923828125,304.1386108398437,0.8449434041976929,0.2442275285720825,0.2319484204053878,292.8620300292969,297.1499938964844,293.1499938964844,0.2689660191535949,-3927.255126953125,304.132568359375,0.9659026861190796,0.3580478429794311,0.2503559589385986,292.84423828125,297.1499938964844,293.1499938964844,0.3177202343940735,-6037.720703125,304.1974792480469,0.9990000128746032,0.4567515552043915,0.3829475045204162,292.8306884765625,297.1499938964844,293.1499938964844,0.0175358150154352,-4072.665771484375,304.1446838378906,0.5084455609321594,0.0573507659137249,0.2593940198421478,291.1690673828125,291.1499938964844,270.1189880371094,269.2879333496094,282.83319091796875,292.9085998535156,291.170654296875,1.0,0.3252118527889251,0.9783021807670592,0.9783021807670592,1.0,1.0,-1.6538660526275637,0.7313026785850525,0.922563374042511,0.3516301810741424,0.0,0.0,0.4929452240467071,57.52154922485352,55.0,21.237438201904297,-13937.0048828125,418.617919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,309.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.078125,18000.0,0.0,0.0,0.3224729597568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419728815555572,0.4419781565666199,-5.2740529099537525e-06,0.0,0.0003272690519224,0.0,0.0,24.26527404785156,0.0,0.0,0.0,0.3504473268985748,4.0,0.0,1.0
805080,292.9609680175781,297.1499938964844,293.1499938964844,0.1992092579603195,-3977.02001953125,304.14288330078125,0.8850489258766174,0.2808695435523987,0.2533268630504608,292.9145812988281,297.1499938964844,293.1499938964844,0.1670069694519043,-3640.1923828125,304.1386108398437,0.8449434041976929,0.2442275285720825,0.2319484204053878,292.8620300292969,297.1499938964844,293.1499938964844,0.2689660191535949,-3927.255126953125,304.132568359375,0.9659026861190796,0.3580478429794311,0.2503559589385986,292.84423828125,297.1499938964844,293.1499938964844,0.3177202343940735,-6037.720703125,304.1974792480469,0.9990000128746032,0.4567515552043915,0.3829475045204162,292.8306884765625,297.1499938964844,293.1499938964844,0.0175358150154352,-4072.665771484375,304.1446838378906,0.5084455609321594,0.0573507659137249,0.2593940198421478,291.1690673828125,291.1499938964844,270.1189880371094,269.2879333496094,282.83319091796875,292.9085998535156,291.170654296875,1.0,0.3252118527889251,0.9783021807670592,0.9783021807670592,1.0,1.0,-1.6538660526275637,0.7313026785850525,0.922563374042511,0.3516301810741424,0.0,0.0,0.4929452240467071,57.52154922485352,55.0,21.237438201904297,-13937.0048828125,418.617919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,309.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.078125,18000.0,0.0,0.0,0.3224729597568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419728815555572,0.4419781565666199,-5.2740529099537525e-06,0.0,0.0003272690519224,0.0,0.0,24.26527404785156,0.0,0.0,0.0,0.3504473268985748,4.0,0.0,1.0
805140,292.9808654785156,297.1499938964844,293.1499938964844,0.2001254707574844,-3991.507080078125,304.1436767578125,0.8963804841041565,0.2816294133663177,0.2540678977966308,292.9342956542969,297.1499938964844,293.1499938964844,0.168866291642189,-3672.499267578125,304.1392517089844,0.8565564155578613,0.2461955398321151,0.2338421642780304,292.8836669921875,297.1499938964844,293.1499938964844,0.2719697654247284,-3961.815185546875,304.13330078125,0.9789714813232422,0.3609529435634613,0.2523801028728485,292.7950744628906,297.1499938964844,293.1499938964844,0.3046339154243469,-5839.9443359375,304.2017822265625,0.9990000128746032,0.474486380815506,0.3700807690620422,292.8503723144531,297.1499938964844,293.1499938964844,0.0202188901603221,-4380.59326171875,304.1420288085937,0.5300294756889343,0.0614569708704948,0.2788756489753723,291.16229248046875,291.1499938964844,270.1268005371094,269.2877502441406,282.8475952148437,292.9375915527344,291.1602478027344,1.0,0.3253801465034485,0.9771646857261658,0.9771646857261658,1.0,1.0,-1.6673873662948608,0.7377156019210815,0.9296717643737792,0.3550313413143158,0.0,0.0,0.4910419583320617,55.20552062988281,73.0,-12.233030319213867,-13942.05078125,419.7234497070313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191345214844,309.3866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.439453125,18000.0,0.0,0.0,0.3221102356910705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364387989044189,0.4364440441131592,-5.244315161689883e-06,0.0,0.0003269009466748,0.0,0.0,23.7667236328125,0.0,0.0,0.0,0.3487581610679626,4.0,0.0,1.0
805200,292.9808654785156,297.1499938964844,293.1499938964844,0.2001254707574844,-3991.507080078125,304.1436767578125,0.8963804841041565,0.2816294133663177,0.2540678977966308,292.9342956542969,297.1499938964844,293.1499938964844,0.168866291642189,-3672.499267578125,304.1392517089844,0.8565564155578613,0.2461955398321151,0.2338421642780304,292.8836669921875,297.1499938964844,293.1499938964844,0.2719697654247284,-3961.815185546875,304.13330078125,0.9789714813232422,0.3609529435634613,0.2523801028728485,292.7950744628906,297.1499938964844,293.1499938964844,0.3046339154243469,-5839.9443359375,304.2017822265625,0.9990000128746032,0.474486380815506,0.3700807690620422,292.8503723144531,297.1499938964844,293.1499938964844,0.0202188901603221,-4380.59326171875,304.1420288085937,0.5300294756889343,0.0614569708704948,0.2788756489753723,291.16229248046875,291.1499938964844,270.1268005371094,269.2877502441406,282.8475952148437,292.9375915527344,291.1602478027344,1.0,0.3253801465034485,0.9771646857261658,0.9771646857261658,1.0,1.0,-1.6673873662948608,0.7377156019210815,0.9296717643737792,0.3550313413143158,0.0,0.0,0.4910419583320617,55.20552062988281,73.0,-12.233030319213867,-13942.05078125,419.7234497070313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191345214844,309.3866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.439453125,18000.0,0.0,0.0,0.3221102356910705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364387989044189,0.4364440441131592,-5.244315161689883e-06,0.0,0.0003269009466748,0.0,0.0,23.7667236328125,0.0,0.0,0.0,0.3487581610679626,4.0,0.0,1.0
805260,293.0009765625,297.1499938964844,293.1499938964844,0.2010773420333862,-4006.965087890625,304.1441955566406,0.8890411853790283,0.2818366885185241,0.2544386088848114,292.9540405273437,297.1499938964844,293.1499938964844,0.1707739681005478,-3705.9931640625,304.1396484375,0.8513574600219727,0.2476560175418853,0.2354093939065933,292.9045715332031,297.1499938964844,293.1499938964844,0.2753068506717682,-4000.54736328125,304.13330078125,0.9735409021377563,0.3634605705738067,0.2542444467544555,292.7743225097656,297.1499938964844,293.1499938964844,0.3136193752288818,-5989.04345703125,304.1689147949219,0.9990000128746032,0.4877690374851227,0.3796043992042541,292.8716125488281,297.1499938964844,293.1499938964844,0.0226990394294261,-4641.171875,304.1405639648437,0.5365869998931885,0.0647421181201934,0.2947957813739776,291.1319274902344,291.1499938964844,270.1370849609375,269.28973388671875,282.85205078125,292.96368408203125,291.12921142578125,1.0,0.332945168018341,0.9761091470718384,0.9761091470718384,1.0,1.0,-1.7024903297424316,0.7543471455574036,0.9481432437896729,0.3642808198928833,0.0,0.0,0.4953538477420807,57.845211029052734,91.0,-36.95939636230469,-14142.8955078125,447.65240478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844421386719,309.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8515625,18000.0,0.0,0.0,0.3218224346637726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403852820396423,0.4403905272483825,-5.250414233159972e-06,0.0,0.0003266088606324,0.0,0.0,24.061338424682617,0.0,0.0,0.0,0.3498218357563019,4.0,0.0,1.0
805320,293.0009765625,297.1499938964844,293.1499938964844,0.2010773420333862,-4006.965087890625,304.1441955566406,0.8890411853790283,0.2818366885185241,0.2544386088848114,292.9540405273437,297.1499938964844,293.1499938964844,0.1707739681005478,-3705.9931640625,304.1396484375,0.8513574600219727,0.2476560175418853,0.2354093939065933,292.9045715332031,297.1499938964844,293.1499938964844,0.2753068506717682,-4000.54736328125,304.13330078125,0.9735409021377563,0.3634605705738067,0.2542444467544555,292.7743225097656,297.1499938964844,293.1499938964844,0.3136193752288818,-5989.04345703125,304.1689147949219,0.9990000128746032,0.4877690374851227,0.3796043992042541,292.8716125488281,297.1499938964844,293.1499938964844,0.0226990394294261,-4641.171875,304.1405639648437,0.5365869998931885,0.0647421181201934,0.2947957813739776,291.1319274902344,291.1499938964844,270.1370849609375,269.28973388671875,282.85205078125,292.96368408203125,291.12921142578125,1.0,0.332945168018341,0.9761091470718384,0.9761091470718384,1.0,1.0,-1.7024903297424316,0.7543471455574036,0.9481432437896729,0.3642808198928833,0.0,0.0,0.4953538477420807,57.845211029052734,91.0,-36.95939636230469,-14142.8955078125,447.65240478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844421386719,309.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8515625,18000.0,0.0,0.0,0.3218224346637726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403852820396423,0.4403905272483825,-5.250414233159972e-06,0.0,0.0003266088606324,0.0,0.0,24.061338424682617,0.0,0.0,0.0,0.3498218357563019,4.0,0.0,1.0
805380,293.0207824707031,297.1499938964844,293.1499938964844,0.2019364237785339,-4021.104248046875,304.14471435546875,0.8696076273918152,0.2815958261489868,0.2545221745967865,292.9735107421875,297.1499938964844,293.1499938964844,0.1725897341966629,-3737.985595703125,304.1400756835937,0.8353033065795898,0.2486770153045654,0.2366855889558792,292.92462158203125,297.1499938964844,293.1499938964844,0.2787198424339294,-4040.182861328125,304.1331787109375,0.9543595910072328,0.3656130731105804,0.2559560239315033,292.7987670898437,297.1499938964844,293.1499938964844,0.3390586376190185,-6389.880859375,304.1199951171875,0.9990000128746032,0.492423415184021,0.4052571058273315,292.8936767578125,297.1499938964844,293.1499938964844,0.0250019058585166,-4867.572265625,304.139892578125,0.5320220589637756,0.0673254281282424,0.3082159161567688,291.09088134765625,291.1499938964844,270.1498413085937,269.2939147949219,282.8458557128906,292.980224609375,291.0883483886719,1.0,0.3461102545261383,0.975053608417511,0.975053608417511,1.0,1.0,-1.7530834674835205,0.7783899903297424,0.974693477153778,0.3776721656322479,0.0,0.0,0.5060076713562012,64.31258392333984,109.0,-50.365970611572266,-14495.9599609375,497.6708068847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419311523437,309.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17888.02734375,18000.0,0.0,0.0,0.3225525319576263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539198279380798,0.4539251327514648,-5.304166279529454e-06,0.0,0.000327349815052,0.0,0.0,25.221580505371094,0.0,0.0,0.0,0.3539513349533081,4.0,0.0,1.0
805440,293.0207824707031,297.1499938964844,293.1499938964844,0.2019364237785339,-4021.104248046875,304.14471435546875,0.8696076273918152,0.2815958261489868,0.2545221745967865,292.9735107421875,297.1499938964844,293.1499938964844,0.1725897341966629,-3737.985595703125,304.1400756835937,0.8353033065795898,0.2486770153045654,0.2366855889558792,292.92462158203125,297.1499938964844,293.1499938964844,0.2787198424339294,-4040.182861328125,304.1331787109375,0.9543595910072328,0.3656130731105804,0.2559560239315033,292.7987670898437,297.1499938964844,293.1499938964844,0.3390586376190185,-6389.880859375,304.1199951171875,0.9990000128746032,0.492423415184021,0.4052571058273315,292.8936767578125,297.1499938964844,293.1499938964844,0.0250019058585166,-4867.572265625,304.139892578125,0.5320220589637756,0.0673254281282424,0.3082159161567688,291.09088134765625,291.1499938964844,270.1498413085937,269.2939147949219,282.8458557128906,292.980224609375,291.0883483886719,1.0,0.3461102545261383,0.975053608417511,0.975053608417511,1.0,1.0,-1.7530834674835205,0.7783899903297424,0.974693477153778,0.3776721656322479,0.0,0.0,0.5060076713562012,64.31258392333984,109.0,-50.365970611572266,-14495.9599609375,497.6708068847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419311523437,309.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17888.02734375,18000.0,0.0,0.0,0.3225525319576263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539198279380798,0.4539251327514648,-5.304166279529454e-06,0.0,0.000327349815052,0.0,0.0,25.221580505371094,0.0,0.0,0.0,0.3539513349533081,4.0,0.0,1.0
805500,293.0305480957031,297.1499938964844,293.1499938964844,0.2022475153207779,-4026.241943359375,304.1451110839844,0.8574840426445007,0.2813156545162201,0.2544629573822021,292.9830627441406,297.1499938964844,293.1499938964844,0.173392191529274,-3752.08740234375,304.14044189453125,0.8250176906585693,0.2490324825048446,0.2372209578752517,292.934326171875,297.1499938964844,293.1499938964844,0.2803357243537903,-4058.864013671875,304.13330078125,0.9406206011772156,0.3665637075901031,0.2567567825317383,292.8276672363281,297.1499938964844,293.1499938964844,0.3566243648529053,-6660.93212890625,304.0935363769531,0.9990000128746032,0.4912092387676239,0.4226787090301513,292.90496826171875,297.1499938964844,293.1499938964844,0.0260382127016782,-4965.421875,304.1398620605469,0.5269501209259033,0.0683517381548881,0.3139470517635345,291.07159423828125,291.1499938964844,270.1571960449219,269.2968444824219,282.8401794433594,292.9861145019531,291.0691223144531,1.0,0.3542839586734772,0.9745258688926696,0.9745258688926696,1.0,1.0,-1.782412886619568,0.792363166809082,0.9900497198104858,0.3854486644268036,0.0,0.0,0.5131701231002808,68.81462860107422,109.0,-51.98057174682617,-14713.86328125,530.1610107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968994140625,309.3868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17852.201171875,18000.0,0.0,0.0,0.3235661685466766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640828371047973,0.4640882015228271,-5.3511712394538336e-06,0.0,0.0003283785190433,0.0,0.0,26.141300201416016,0.0,0.0,0.0,0.3571579158306122,4.0,0.0,1.0
805560,293.0401916503906,297.1499938964844,293.1499938964844,0.2024925947189331,-4030.322265625,304.14556884765625,0.8447948098182678,0.2809323668479919,0.254336804151535,292.9925231933594,297.1499938964844,293.1499938964844,0.1741361171007156,-3765.15576171875,304.14080810546875,0.8137480616569519,0.249288409948349,0.237689197063446,292.9437866210937,297.1499938964844,293.1499938964844,0.2819095551967621,-4077.025390625,304.13348388671875,0.9251896142959596,0.3674347400665283,0.257521778345108,292.8670654296875,297.1499938964844,293.1499938964844,0.3768310248851776,-6968.39794921875,304.06707763671875,0.9990000128746032,0.4875644743442535,0.4424306452274322,292.9163818359375,297.1499938964844,293.1499938964844,0.0269625000655651,-5053.435546875,304.1400146484375,0.5207881331443787,0.0692140087485313,0.3190447986125946,291.05224609375,291.1499938964844,270.1651916503906,269.3003845214844,282.8332214355469,292.9901123046875,291.04998779296875,1.0,0.3632704615592956,0.9736809134483336,0.9736809134483336,1.0,1.0,-1.81357741355896,0.8072265982627869,1.0063507556915283,0.3937068283557892,0.0,0.0,0.5216261744499207,74.08296203613281,112.0,-52.13437271118164,-14953.4580078125,567.2477416992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603515625,309.35400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17814.380859375,18000.0,0.0,0.0,0.3251181840896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765010476112366,0.4765064418315887,-5.41192775926902e-06,0.0,0.0003299536474514,0.0,0.0,27.30541229248047,0.0,0.0,0.0,0.3611530363559723,4.0,0.0,1.0
805620,293.0585632324219,297.1499938964844,293.1499938964844,0.2021691799163818,-4024.66650390625,304.14764404296875,0.820755660533905,0.2799882590770721,0.2539314031600952,293.010498046875,297.1499938964844,293.1499938964844,0.1749195605516433,-3778.216552734375,304.14263916015625,0.7900213599205017,0.2496345788240432,0.2384733110666275,292.9615173339844,297.1499938964844,293.1499938964844,0.2840500771999359,-4100.880859375,304.1355285644531,0.8967493176460266,0.3690635561943054,0.258979856967926,292.9538879394531,297.1499938964844,293.1499938964844,0.3912612795829773,-7170.01904296875,304.0740966796875,0.9837137460708618,0.4770831763744354,0.4547149538993835,292.9383239746094,297.1499938964844,293.1499938964844,0.0281743835657835,-5194.24267578125,304.1413269042969,0.5083004832267761,0.0706821829080581,0.3278877139091491,291.0489501953125,291.1499938964844,270.1831970214844,269.3091735839844,282.83966064453125,293.0060119628906,291.0530090332031,1.0,0.3765302300453186,0.9719910621643066,0.9719910621643066,1.0,1.0,-1.8416353464126587,0.8204781413078308,1.021157145500183,0.4015259146690368,0.0,0.0,0.5364279747009277,85.14683532714844,115.0,5.79831075668335,-15303.146484375,621.286865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5572509765625,309.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17787.146484375,18000.0,0.0,0.0,0.3298903405666351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045238137245178,0.5045293569564819,-5.570096163864946e-06,0.0,0.0003347967576701,0.0,0.0,30.13842391967773,0.0,0.0,0.0,0.3704188764095306,4.0,0.0,1.0
805680,293.0585632324219,297.1499938964844,293.1499938964844,0.2021691799163818,-4024.66650390625,304.14764404296875,0.820755660533905,0.2799882590770721,0.2539314031600952,293.010498046875,297.1499938964844,293.1499938964844,0.1749195605516433,-3778.216552734375,304.14263916015625,0.7900213599205017,0.2496345788240432,0.2384733110666275,292.9615173339844,297.1499938964844,293.1499938964844,0.2840500771999359,-4100.880859375,304.1355285644531,0.8967493176460266,0.3690635561943054,0.258979856967926,292.9538879394531,297.1499938964844,293.1499938964844,0.3912612795829773,-7170.01904296875,304.0740966796875,0.9837137460708618,0.4770831763744354,0.4547149538993835,292.9383239746094,297.1499938964844,293.1499938964844,0.0281743835657835,-5194.24267578125,304.1413269042969,0.5083004832267761,0.0706821829080581,0.3278877139091491,291.0489501953125,291.1499938964844,270.1831970214844,269.3091735839844,282.83966064453125,293.0060119628906,291.0530090332031,1.0,0.3765302300453186,0.9719910621643066,0.9719910621643066,1.0,1.0,-1.8416353464126587,0.8204781413078308,1.021157145500183,0.4015259146690368,0.0,0.0,0.5364279747009277,85.14683532714844,115.0,5.79831075668335,-15303.146484375,621.286865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5572509765625,309.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17787.146484375,18000.0,0.0,0.0,0.3298903405666351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045238137245178,0.5045293569564819,-5.570096163864946e-06,0.0,0.0003347967576701,0.0,0.0,30.13842391967773,0.0,0.0,0.0,0.3704188764095306,4.0,0.0,1.0
