time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805740,293.07635498046875,297.1499938964844,293.1499938964844,0.2009079307317733,-4003.414794921875,304.1504821777344,0.8003078103065491,0.2786974906921386,0.2532380819320678,293.02789306640625,297.1499938964844,293.1499938964844,0.1748775988817215,-3776.30322265625,304.1451110839844,0.7708890438079834,0.2496404200792312,0.2389701008796692,292.9784240722656,297.1499938964844,293.1499938964844,0.2850263118743896,-4110.76513671875,304.1386413574219,0.8758136034011841,0.3704091608524322,0.2602646350860595,292.9992370605469,297.1499938964844,293.1499938964844,0.3861840665340423,-7083.59423828125,304.10699462890625,0.9570069313049316,0.4727860391139984,0.4495620727539062,292.9585266113281,297.1499938964844,293.1499938964844,0.0297875814139843,-5299.7890625,304.1416015625,0.4990301430225372,0.071950189769268,0.33570596575737,291.08648681640625,291.1499938964844,270.203857421875,269.3203430175781,282.8607788085937,293.0291748046875,291.0875549316406,1.0,0.3860207200050354,0.9703012108802797,0.9703012108802797,1.0,1.0,-1.8456956148147583,0.8223679661750793,1.0233275890350342,0.402521550655365,0.0,0.0,0.5417231321334839,95.2519989013672,118.0,27.63876914978028,-15347.919921875,656.1336059570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2714233398437,309.1736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17893.783203125,18000.0,0.0,0.0,0.3357207477092743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51711106300354,0.5171167254447937,-5.671556209563278e-06,0.0,0.0003407138865441,0.0,0.0,31.60749053955078,0.0,0.0,0.0,0.3751026093959808,4.0,0.0,1.0
805800,293.07635498046875,297.1499938964844,293.1499938964844,0.2009079307317733,-4003.414794921875,304.1504821777344,0.8003078103065491,0.2786974906921386,0.2532380819320678,293.02789306640625,297.1499938964844,293.1499938964844,0.1748775988817215,-3776.30322265625,304.1451110839844,0.7708890438079834,0.2496404200792312,0.2389701008796692,292.9784240722656,297.1499938964844,293.1499938964844,0.2850263118743896,-4110.76513671875,304.1386413574219,0.8758136034011841,0.3704091608524322,0.2602646350860595,292.9992370605469,297.1499938964844,293.1499938964844,0.3861840665340423,-7083.59423828125,304.10699462890625,0.9570069313049316,0.4727860391139984,0.4495620727539062,292.9585266113281,297.1499938964844,293.1499938964844,0.0297875814139843,-5299.7890625,304.1416015625,0.4990301430225372,0.071950189769268,0.33570596575737,291.08648681640625,291.1499938964844,270.203857421875,269.3203430175781,282.8607788085937,293.0291748046875,291.0875549316406,1.0,0.3860207200050354,0.9703012108802797,0.9703012108802797,1.0,1.0,-1.8456956148147583,0.8223679661750793,1.0233275890350342,0.402521550655365,0.0,0.0,0.5417231321334839,95.2519989013672,118.0,27.63876914978028,-15347.919921875,656.1336059570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2714233398437,309.1736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17893.783203125,18000.0,0.0,0.0,0.3357207477092743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51711106300354,0.5171167254447937,-5.671556209563278e-06,0.0,0.0003407138865441,0.0,0.0,31.60749053955078,0.0,0.0,0.0,0.3751026093959808,4.0,0.0,1.0
805860,293.0931396484375,297.1499938964844,293.1499938964844,0.1995759010314941,-3981.475341796875,304.15252685546875,0.7859825491905212,0.277157723903656,0.2521860599517822,293.0446472167969,297.1499938964844,293.1499938964844,0.1746953874826431,-3772.3828125,304.14703369140625,0.7586396336555481,0.2493371814489364,0.2390426397323608,292.99432373046875,297.1499938964844,293.1499938964844,0.2860418558120727,-4121.5380859375,304.1407165527344,0.8628361225128174,0.3715311288833618,0.2612942159175873,293.0237121582031,297.1499938964844,293.1499938964844,0.3851433992385864,-7060.8681640625,304.122802734375,0.9389280676841736,0.4716213047504425,0.4482504725456238,292.9769287109375,297.1499938964844,293.1499938964844,0.0309897307306528,-5399.1220703125,304.1424255371094,0.4938721656799316,0.0730665326118469,0.3422439396381378,291.1058349609375,291.1499938964844,270.227294921875,269.333984375,282.8797912597656,293.04815673828125,291.1070251464844,1.0,0.393354207277298,0.9687147736549376,0.9687147736549376,1.0,1.0,-1.8520312309265137,0.8253427147865295,1.0266884565353394,0.4041555225849151,0.0,0.0,0.5463470220565796,102.80481719970705,121.0,27.452550888061523,-15399.7880859375,684.668701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0721740722656,309.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.19140625,18000.0,0.0,0.0,0.341654360294342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269731879234314,0.5269789099693298,-5.740085271099815e-06,0.0,0.0003467357601039,0.0,0.0,32.73475646972656,0.0,0.0,0.0,0.3786150515079498,4.0,0.0,1.0
805920,293.0931396484375,297.1499938964844,293.1499938964844,0.1995759010314941,-3981.475341796875,304.15252685546875,0.7859825491905212,0.277157723903656,0.2521860599517822,293.0446472167969,297.1499938964844,293.1499938964844,0.1746953874826431,-3772.3828125,304.14703369140625,0.7586396336555481,0.2493371814489364,0.2390426397323608,292.99432373046875,297.1499938964844,293.1499938964844,0.2860418558120727,-4121.5380859375,304.1407165527344,0.8628361225128174,0.3715311288833618,0.2612942159175873,293.0237121582031,297.1499938964844,293.1499938964844,0.3851433992385864,-7060.8681640625,304.122802734375,0.9389280676841736,0.4716213047504425,0.4482504725456238,292.9769287109375,297.1499938964844,293.1499938964844,0.0309897307306528,-5399.1220703125,304.1424255371094,0.4938721656799316,0.0730665326118469,0.3422439396381378,291.1058349609375,291.1499938964844,270.227294921875,269.333984375,282.8797912597656,293.04815673828125,291.1070251464844,1.0,0.393354207277298,0.9687147736549376,0.9687147736549376,1.0,1.0,-1.8520312309265137,0.8253427147865295,1.0266884565353394,0.4041555225849151,0.0,0.0,0.5463470220565796,102.80481719970705,121.0,27.452550888061523,-15399.7880859375,684.668701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0721740722656,309.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.19140625,18000.0,0.0,0.0,0.341654360294342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269731879234314,0.5269789099693298,-5.740085271099815e-06,0.0,0.0003467357601039,0.0,0.0,32.73475646972656,0.0,0.0,0.0,0.3786150515079498,4.0,0.0,1.0
805980,293.1087646484375,297.1499938964844,293.1499938964844,0.1980720907449722,-3956.94287109375,304.1541748046875,0.7751769423484802,0.2754305899143219,0.2509031295776367,293.0604858398437,297.1499938964844,293.1499938964844,0.1742908507585525,-3764.764404296875,304.148681640625,0.7497340440750122,0.2487924098968505,0.2388178706169128,293.0090637207031,297.1499938964844,293.1499938964844,0.2868997156620025,-4130.66845703125,304.14239501953125,0.8537617921829224,0.3724832236766815,0.2621564567089081,293.0406799316406,297.1499938964844,293.1499938964844,0.3850480914115906,-7054.982421875,304.13189697265625,0.9259700775146484,0.4713710844516754,0.4481076896190643,292.9934997558594,297.1499938964844,293.1499938964844,0.0320078954100608,-5484.13134765625,304.14324951171875,0.490595668554306,0.0740861520171165,0.3480308949947357,291.1216125488281,291.1499938964844,270.2535705566406,269.35015869140625,282.898681640625,293.0644226074219,291.1226501464844,1.0,0.3992362916469574,0.967128336429596,0.967128336429596,1.0,1.0,-1.8580341339111328,0.8281588554382324,1.0298752784729004,0.4056975841522217,0.0,0.0,0.5490488409996033,108.8425064086914,124.0,23.40399169921875,-15438.6376953125,708.3406372070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9583740234375,309.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.796875,18000.0,0.0,0.0,0.3473585247993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330548882484436,0.5330606698989868,-5.785505436506355e-06,0.0,0.0003525247448123,0.0,0.0,33.456844329833984,0.0,0.0,0.0,0.3808363974094391,4.0,0.0,1.0
806040,293.1087646484375,297.1499938964844,293.1499938964844,0.1980720907449722,-3956.94287109375,304.1541748046875,0.7751769423484802,0.2754305899143219,0.2509031295776367,293.0604858398437,297.1499938964844,293.1499938964844,0.1742908507585525,-3764.764404296875,304.148681640625,0.7497340440750122,0.2487924098968505,0.2388178706169128,293.0090637207031,297.1499938964844,293.1499938964844,0.2868997156620025,-4130.66845703125,304.14239501953125,0.8537617921829224,0.3724832236766815,0.2621564567089081,293.0406799316406,297.1499938964844,293.1499938964844,0.3850480914115906,-7054.982421875,304.13189697265625,0.9259700775146484,0.4713710844516754,0.4481076896190643,292.9934997558594,297.1499938964844,293.1499938964844,0.0320078954100608,-5484.13134765625,304.14324951171875,0.490595668554306,0.0740861520171165,0.3480308949947357,291.1216125488281,291.1499938964844,270.2535705566406,269.35015869140625,282.898681640625,293.0644226074219,291.1226501464844,1.0,0.3992362916469574,0.967128336429596,0.967128336429596,1.0,1.0,-1.8580341339111328,0.8281588554382324,1.0298752784729004,0.4056975841522217,0.0,0.0,0.5490488409996033,108.8425064086914,124.0,23.40399169921875,-15438.6376953125,708.3406372070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9583740234375,309.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.796875,18000.0,0.0,0.0,0.3473585247993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330548882484436,0.5330606698989868,-5.785505436506355e-06,0.0,0.0003525247448123,0.0,0.0,33.456844329833984,0.0,0.0,0.0,0.3808363974094391,4.0,0.0,1.0
806100,293.1161499023437,297.1499938964844,293.1499938964844,0.1972482800483703,-3943.54638671875,304.1549072265625,0.7705845236778259,0.2744983434677124,0.2501861751079559,293.0680847167969,297.1499938964844,293.1499938964844,0.1740022003650665,-3759.486083984375,304.1494445800781,0.746016800403595,0.2484342455863952,0.2386090010404586,293.0160217285156,297.1499938964844,293.1499938964844,0.2872560620307922,-4134.4326171875,304.14312744140625,0.850097119808197,0.3728993833065033,0.262534499168396,293.0478820800781,297.1499938964844,293.1499938964844,0.3850578963756561,-7053.484375,304.1351623535156,0.9207262992858888,0.4713435769081116,0.4481641948223114,293.00115966796875,297.1499938964844,293.1499938964844,0.0324780121445655,-5523.07568359375,304.14361572265625,0.4893536269664764,0.0745610818266868,0.3506980240345001,291.1292419433594,291.1499938964844,270.2677917480469,269.35919189453125,282.9084167480469,293.0718688964844,291.1302795410156,1.0,0.4017786085605621,0.966335117816925,0.966335117816925,1.0,1.0,-1.860647201538086,0.8293815851211548,1.0312656164169312,0.4063620269298553,0.0,0.0,0.5496605038642883,111.4767074584961,124.0,22.38511657714844,-15454.9423828125,718.7098388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93280029296875,309.02593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.162109375,18000.0,0.0,0.0,0.3500267267227173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348584055900574,0.5348641872406006,-5.800399321742589e-06,0.0,0.0003552326234057,0.0,0.0,33.67967224121094,0.0,0.0,0.0,0.3815092444419861,4.0,0.0,1.0
806160,293.1233215332031,297.1499938964844,293.1499938964844,0.196381390094757,-3929.470947265625,304.1556091308594,0.7663617730140686,0.2735205292701721,0.2494218349456787,293.0754699707031,297.1499938964844,293.1499938964844,0.1736615747213363,-3753.32470703125,304.1501770019531,0.7426216006278992,0.2480200976133346,0.2383402585983276,293.0227355957031,297.1499938964844,293.1499938964844,0.2875709533691406,-4137.74267578125,304.143798828125,0.8468232750892639,0.3732769787311554,0.26288041472435,293.0545349121094,297.1499938964844,293.1499938964844,0.3850564658641815,-7052.0966796875,304.1378479003906,0.9160701036453248,0.4713273644447326,0.448238730430603,293.0084533691406,297.1499938964844,293.1499938964844,0.0329242423176765,-5559.88427734375,304.1439514160156,0.4882746636867523,0.0750120729207992,0.3532266318798065,291.1366577148437,291.1499938964844,270.2827453613281,269.368896484375,282.9183654785156,293.0790405273437,291.1376342773437,1.0,0.4041156470775604,0.965659201145172,0.965659201145172,1.0,1.0,-1.862948298454285,0.830459475517273,1.0324888229370115,0.4069449305534363,0.0,0.0,0.5498053431510925,113.92595672607422,112.0,21.48065757751465,-15467.9033203125,728.2749633789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9268493652344,309.02667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.88671875,18000.0,0.0,0.0,0.3525291383266449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5357809066772461,0.5357867479324341,-5.809702543047024e-06,0.0,0.0003577722527552,0.0,0.0,33.80216979980469,0.0,0.0,0.0,0.381874531507492,4.0,0.0,1.0
806220,293.13671875,297.1499938964844,293.1499938964844,0.1943383365869522,-3896.283935546875,304.1571350097656,0.7654850482940674,0.2714768648147583,0.247589498758316,293.0895080566406,297.1499938964844,293.1499938964844,0.1726451069116592,-3735.1435546875,304.1518249511719,0.7426648139953613,0.247060626745224,0.2374469488859176,293.0352783203125,297.1499938964844,293.1499938964844,0.287868857383728,-4140.51416015625,304.1453552246094,0.8483752608299255,0.3739568591117859,0.263347715139389,293.06658935546875,297.1499938964844,293.1499938964844,0.3847304582595825,-7045.04443359375,304.1424255371094,0.9174106121063232,0.47130087018013,0.4481840431690216,293.0218811035156,297.1499938964844,293.1499938964844,0.0335782170295715,-5613.1318359375,304.1448974609375,0.4908352196216583,0.0758778899908065,0.3570215404033661,291.15252685546875,291.1499938964844,270.3148498535156,269.3902893066406,282.9398193359375,293.0923156738281,291.15362548828125,1.0,0.4032804071903229,0.9643073678016664,0.9643073678016664,1.0,1.0,-1.8647301197052,0.8312618732452393,1.033468246459961,0.407366394996643,0.0,0.0,0.5484386682510376,113.25365447998048,100.0,22.292383193969727,-15474.0830078125,727.5404663085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9712829589844,309.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.953125,18000.0,0.0,0.0,0.3569123744964599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348507165908813,0.5348565578460693,-5.810931270389119e-06,0.0,0.000362220685929,0.0,0.0,33.7300910949707,0.0,0.0,0.0,0.3816267848014831,4.0,0.0,1.0
806280,293.13671875,297.1499938964844,293.1499938964844,0.1943383365869522,-3896.283935546875,304.1571350097656,0.7654850482940674,0.2714768648147583,0.247589498758316,293.0895080566406,297.1499938964844,293.1499938964844,0.1726451069116592,-3735.1435546875,304.1518249511719,0.7426648139953613,0.247060626745224,0.2374469488859176,293.0352783203125,297.1499938964844,293.1499938964844,0.287868857383728,-4140.51416015625,304.1453552246094,0.8483752608299255,0.3739568591117859,0.263347715139389,293.06658935546875,297.1499938964844,293.1499938964844,0.3847304582595825,-7045.04443359375,304.1424255371094,0.9174106121063232,0.47130087018013,0.4481840431690216,293.0218811035156,297.1499938964844,293.1499938964844,0.0335782170295715,-5613.1318359375,304.1448974609375,0.4908352196216583,0.0758778899908065,0.3570215404033661,291.15252685546875,291.1499938964844,270.3148498535156,269.3902893066406,282.9398193359375,293.0923156738281,291.15362548828125,1.0,0.4032804071903229,0.9643073678016664,0.9643073678016664,1.0,1.0,-1.8647301197052,0.8312618732452393,1.033468246459961,0.407366394996643,0.0,0.0,0.5484386682510376,113.25365447998048,100.0,22.292383193969727,-15474.0830078125,727.5404663085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9712829589844,309.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.953125,18000.0,0.0,0.0,0.3569123744964599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348507165908813,0.5348565578460693,-5.810931270389119e-06,0.0,0.000362220685929,0.0,0.0,33.7300910949707,0.0,0.0,0.0,0.3816267848014831,4.0,0.0,1.0
806340,293.14892578125,297.1499938964844,293.1499938964844,0.1920813471078872,-3859.661865234375,304.15850830078125,0.7702159285545349,0.2693374752998352,0.2455242127180099,293.1025390625,297.1499938964844,293.1499938964844,0.1713636815547943,-3712.40869140625,304.1533508300781,0.7477850914001465,0.2459476441144943,0.2362509965896606,293.0466003417969,297.1499938964844,293.1499938964844,0.2879421412944793,-4140.78955078125,304.14678955078125,0.8560781478881836,0.3745653629302978,0.2636458873748779,293.07720947265625,297.1499938964844,293.1499938964844,0.3841704130172729,-7035.18310546875,304.1458435058594,0.9268118739128112,0.471258282661438,0.4479645192623138,293.03369140625,297.1499938964844,293.1499938964844,0.0340751484036445,-5653.1806640625,304.145751953125,0.4969746470451355,0.0767266824841499,0.359967291355133,291.1678161621094,291.1499938964844,270.3500061035156,269.41436767578125,282.96270751953125,293.1043395996094,291.16876220703125,1.0,0.3990000784397125,0.9629555940628052,0.9629555940628052,1.0,1.0,-1.8644468784332275,0.831080436706543,1.0333664417266846,0.4072133898735046,0.0,0.0,0.5450206398963928,108.5372085571289,88.0,21.11190795898437,-15454.3134765625,712.345458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0865783691406,309.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.833984375,18000.0,0.0,0.0,0.3602622747421264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299563407897949,0.5299621224403381,-5.786639121652115e-06,0.0,0.00036562042078,0.0,0.0,33.20439910888672,0.0,0.0,0.0,0.3799953758716583,4.0,0.0,1.0
806400,293.14892578125,297.1499938964844,293.1499938964844,0.1920813471078872,-3859.661865234375,304.15850830078125,0.7702159285545349,0.2693374752998352,0.2455242127180099,293.1025390625,297.1499938964844,293.1499938964844,0.1713636815547943,-3712.40869140625,304.1533508300781,0.7477850914001465,0.2459476441144943,0.2362509965896606,293.0466003417969,297.1499938964844,293.1499938964844,0.2879421412944793,-4140.78955078125,304.14678955078125,0.8560781478881836,0.3745653629302978,0.2636458873748779,293.07720947265625,297.1499938964844,293.1499938964844,0.3841704130172729,-7035.18310546875,304.1458435058594,0.9268118739128112,0.471258282661438,0.4479645192623138,293.03369140625,297.1499938964844,293.1499938964844,0.0340751484036445,-5653.1806640625,304.145751953125,0.4969746470451355,0.0767266824841499,0.359967291355133,291.1678161621094,291.1499938964844,270.3500061035156,269.41436767578125,282.96270751953125,293.1043395996094,291.16876220703125,1.0,0.3990000784397125,0.9629555940628052,0.9629555940628052,1.0,1.0,-1.8644468784332275,0.831080436706543,1.0333664417266846,0.4072133898735046,0.0,0.0,0.5450206398963928,108.5372085571289,88.0,21.11190795898437,-15454.3134765625,712.345458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0865783691406,309.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.833984375,18000.0,0.0,0.0,0.3602622747421264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299563407897949,0.5299621224403381,-5.786639121652115e-06,0.0,0.00036562042078,0.0,0.0,33.20439910888672,0.0,0.0,0.0,0.3799953758716583,4.0,0.0,1.0
806460,293.1613464355469,297.1499938964844,293.1499938964844,0.1895398795604705,-3818.398193359375,304.159912109375,0.77886563539505,0.2668482661247253,0.2431375831365585,293.11590576171875,297.1499938964844,293.1499938964844,0.1697634011507034,-3684.1298828125,304.1549072265625,0.7565301060676575,0.2444459795951843,0.2346786260604858,293.05767822265625,297.1499938964844,293.1499938964844,0.2877835035324096,-4138.46142578125,304.14813232421875,0.8683991432189941,0.3749393224716186,0.2637577652931213,293.0875244140625,297.1499938964844,293.1499938964844,0.383364588022232,-7022.1376953125,304.1485595703125,0.9419086575508118,0.4710139334201813,0.4475281834602356,293.04498291015625,297.1499938964844,293.1499938964844,0.0343922823667526,-5678.2802734375,304.1466369628906,0.5057029128074646,0.0773840993642807,0.3619345426559448,291.1819152832031,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1163330078125,291.182861328125,1.0,0.3923666775226593,0.9616467356681824,0.9616467356681824,1.0,1.0,-1.8616679906845093,0.829702615737915,1.0319653749465942,0.4064022302627563,0.0,0.0,0.539820671081543,101.45684814453124,76.0,20.156147003173828,-15409.27734375,687.7442626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2628479003906,309.20819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.767578125,18000.0,0.0,0.0,0.3624156713485718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218210220336914,0.5218268036842346,-5.741077529819449e-06,0.0,0.0003678058565128,0.0,0.0,32.31697463989258,0.0,0.0,0.0,0.3772266805171966,4.0,0.0,1.0
806520,293.1613464355469,297.1499938964844,293.1499938964844,0.1895398795604705,-3818.398193359375,304.159912109375,0.77886563539505,0.2668482661247253,0.2431375831365585,293.11590576171875,297.1499938964844,293.1499938964844,0.1697634011507034,-3684.1298828125,304.1549072265625,0.7565301060676575,0.2444459795951843,0.2346786260604858,293.05767822265625,297.1499938964844,293.1499938964844,0.2877835035324096,-4138.46142578125,304.14813232421875,0.8683991432189941,0.3749393224716186,0.2637577652931213,293.0875244140625,297.1499938964844,293.1499938964844,0.383364588022232,-7022.1376953125,304.1485595703125,0.9419086575508118,0.4710139334201813,0.4475281834602356,293.04498291015625,297.1499938964844,293.1499938964844,0.0343922823667526,-5678.2802734375,304.1466369628906,0.5057029128074646,0.0773840993642807,0.3619345426559448,291.1819152832031,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1163330078125,291.182861328125,1.0,0.3923666775226593,0.9616467356681824,0.9616467356681824,1.0,1.0,-1.8616679906845093,0.829702615737915,1.0319653749465942,0.4064022302627563,0.0,0.0,0.539820671081543,101.45684814453124,76.0,20.156147003173828,-15409.27734375,687.7442626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2628479003906,309.20819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.767578125,18000.0,0.0,0.0,0.3624156713485718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218210220336914,0.5218268036842346,-5.741077529819449e-06,0.0,0.0003678058565128,0.0,0.0,32.31697463989258,0.0,0.0,0.0,0.3772266805171966,4.0,0.0,1.0
806580,293.1739501953125,297.1499938964844,293.1499938964844,0.1866188049316406,-3770.879638671875,304.1614685058594,0.7907377481460571,0.2640049159526825,0.2403450757265091,293.1297607421875,297.1499938964844,293.1499938964844,0.1677251160144806,-3648.15673828125,304.1566467285156,0.7683612704277039,0.2425008565187454,0.2326092422008514,293.0686950683594,297.1499938964844,293.1499938964844,0.2872968316078186,-4132.3837890625,304.1495666503906,0.8848134875297546,0.3750439286231994,0.2636290490627289,293.0977783203125,297.1499938964844,293.1499938964844,0.3822034001350403,-7004.12890625,304.1509704589844,0.9607158303260804,0.4705165326595306,0.4467856287956238,293.0561828613281,297.1499938964844,293.1499938964844,0.0344238393008708,-5679.6708984375,304.147705078125,0.5167017579078674,0.0777715444564819,0.3623887598514557,291.1960754394531,291.1499938964844,270.43096923828125,269.47247314453125,283.0168151855469,293.1285095214844,291.1968994140625,1.0,0.3840183019638061,0.9603379368782043,0.9603379368782043,1.0,1.0,-1.8553309440612795,0.8266212940216064,1.0287096500396729,0.4046381711959839,0.0,0.0,0.5327104330062866,93.01569366455078,64.0,19.4030818939209,-15327.0009765625,656.2534790039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4905090332031,309.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.173828125,18000.0,0.0,0.0,0.3632428050041199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103820562362671,0.5103877186775208,-5.675935881299665e-06,0.0,0.0003686452691908,0.0,0.0,31.08826065063477,0.0,0.0,0.0,0.3733451068401336,4.0,0.0,1.0
806640,293.1739501953125,297.1499938964844,293.1499938964844,0.1866188049316406,-3770.879638671875,304.1614685058594,0.7907377481460571,0.2640049159526825,0.2403450757265091,293.1297607421875,297.1499938964844,293.1499938964844,0.1677251160144806,-3648.15673828125,304.1566467285156,0.7683612704277039,0.2425008565187454,0.2326092422008514,293.0686950683594,297.1499938964844,293.1499938964844,0.2872968316078186,-4132.3837890625,304.1495666503906,0.8848134875297546,0.3750439286231994,0.2636290490627289,293.0977783203125,297.1499938964844,293.1499938964844,0.3822034001350403,-7004.12890625,304.1509704589844,0.9607158303260804,0.4705165326595306,0.4467856287956238,293.0561828613281,297.1499938964844,293.1499938964844,0.0344238393008708,-5679.6708984375,304.147705078125,0.5167017579078674,0.0777715444564819,0.3623887598514557,291.1960754394531,291.1499938964844,270.43096923828125,269.47247314453125,283.0168151855469,293.1285095214844,291.1968994140625,1.0,0.3840183019638061,0.9603379368782043,0.9603379368782043,1.0,1.0,-1.8553309440612795,0.8266212940216064,1.0287096500396729,0.4046381711959839,0.0,0.0,0.5327104330062866,93.01569366455078,64.0,19.4030818939209,-15327.0009765625,656.2534790039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4905090332031,309.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.173828125,18000.0,0.0,0.0,0.3632428050041199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103820562362671,0.5103877186775208,-5.675935881299665e-06,0.0,0.0003686452691908,0.0,0.0,31.08826065063477,0.0,0.0,0.0,0.3733451068401336,4.0,0.0,1.0
806700,293.17999267578125,297.1499938964844,293.1499938964844,0.1850896030664444,-3745.992919921875,304.16217041015625,0.7980515956878662,0.2625113725662231,0.2388592213392257,293.1365661621094,297.1499938964844,293.1499938964844,0.166602075099945,-3628.360595703125,304.1575012207031,0.7756476998329163,0.2414157688617706,0.2314418405294418,293.0740051269531,297.1499938964844,293.1499938964844,0.2869897186756134,-4128.65234375,304.1501770019531,0.8947409987449646,0.3750296235084533,0.2635028958320617,293.10272216796875,297.1499938964844,293.1499938964844,0.381556898355484,-6994.28076171875,304.1519470214844,0.9710811376571656,0.4702048897743225,0.4463346302509308,293.06158447265625,297.1499938964844,293.1499938964844,0.0343655794858932,-5674.3037109375,304.1482238769531,0.5233339667320251,0.077896200120449,0.3622034788131714,291.2022399902344,291.1499938964844,270.4534606933594,269.4891052246094,283.0320129394531,293.1344299316406,291.2029724121094,1.0,0.3793442249298095,0.9596835374832152,0.9596835374832152,1.0,1.0,-1.8512300252914429,0.8246352076530457,1.0265947580337524,0.4035046994686126,0.0,0.0,0.5286033749580383,88.42832946777344,64.0,18.067380905151367,-15273.572265625,638.7442626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62078857421875,309.376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.65625,18000.0,0.0,0.0,0.3631269037723541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036135911941528,0.5036191940307617,-5.637070444208803e-06,0.0,0.000368527660612,0.0,0.0,30.372997283935547,0.0,0.0,0.0,0.3710600137710571,4.0,0.0,1.0
806760,293.18585205078125,297.1499938964844,293.1499938964844,0.1835343092679977,-3720.67236328125,304.16278076171875,0.8063873648643494,0.2609815001487732,0.2373316287994384,293.1432800292969,297.1499938964844,293.1499938964844,0.1654305011034011,-3607.72021484375,304.15826416015625,0.7839952707290649,0.240270659327507,0.2302068918943405,293.07916259765625,297.1499938964844,293.1499938964844,0.2866565585136413,-4124.65185546875,304.1507568359375,0.9059948325157166,0.3749790787696838,0.2633449733257293,293.1075439453125,297.1499938964844,293.1499938964844,0.3808856904506683,-6984.14697265625,304.15283203125,0.981787919998169,0.4698592722415924,0.4458428919315338,293.0668334960937,297.1499938964844,293.1499938964844,0.0342715829610824,-5666.0341796875,304.1487121582031,0.5308957099914551,0.0779853016138076,0.3618117868900299,291.2076416015625,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.14019775390625,291.208251953125,1.0,0.3743962943553924,0.9590774774551392,0.9590774774551392,1.0,1.0,-1.846662878990173,0.8224284648895264,1.024234414100647,0.4022475779056549,0.0,0.0,0.5242182016372681,83.65801239013672,52.0,16.33845329284668,-15213.68359375,620.3971557617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7598876953125,309.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18115.78125,18000.0,0.0,0.0,0.3626552820205688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496347963809967,0.4963535666465759,-5.595345555775566e-06,0.0,0.0003680490190163,0.0,0.0,29.6160831451416,0.0,0.0,0.0,0.3686164617538452,4.0,0.0,1.0
806820,293.1968994140625,297.1499938964844,293.1499938964844,0.1803709119558334,-3669.11376953125,304.1637878417969,0.8241413235664368,0.2578348219394684,0.2341929674148559,293.1561279296875,297.1499938964844,293.1499938964844,0.1629750430583953,-3564.458740234375,304.1595764160156,0.8029692769050598,0.2378308922052383,0.227586567401886,293.08892822265625,297.1499938964844,293.1499938964844,0.2859304547309875,-4116.03466796875,304.1517028808594,0.9339909553527832,0.3747911155223846,0.2629644870758056,293.1158447265625,297.1499938964844,293.1499938964844,0.3759017586708069,-6907.44775390625,304.1610717773437,0.9990000128746032,0.4692421853542328,0.440921813249588,293.07672119140625,297.1499938964844,293.1499938964844,0.0340152606368064,-5643.9521484375,304.1495666503906,0.5482271313667297,0.0780864730477333,0.3606383502483368,291.2167358398437,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1510925292969,291.2176513671875,1.0,0.3636525869369507,0.9578654170036316,0.9578654170036316,1.0,1.0,-1.8320575952529907,0.8153470754623413,1.0167105197906494,0.3984608650207519,0.0,0.0,0.5147190093994141,74.16718292236328,40.0,15.61208724975586,-15061.4404296875,580.2653198242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575866699219,309.57421875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.173828125,18000.0,0.0,0.0,0.3606475293636322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4807569086551666,0.4807624220848083,-5.506691650225548e-06,0.0,0.0003660114016383,0.0,0.0,28.03340148925781,0.0,0.0,0.0,0.3634138703346252,4.0,0.0,1.0
806880,293.1968994140625,297.1499938964844,293.1499938964844,0.1803709119558334,-3669.11376953125,304.1637878417969,0.8241413235664368,0.2578348219394684,0.2341929674148559,293.1561279296875,297.1499938964844,293.1499938964844,0.1629750430583953,-3564.458740234375,304.1595764160156,0.8029692769050598,0.2378308922052383,0.227586567401886,293.08892822265625,297.1499938964844,293.1499938964844,0.2859304547309875,-4116.03466796875,304.1517028808594,0.9339909553527832,0.3747911155223846,0.2629644870758056,293.1158447265625,297.1499938964844,293.1499938964844,0.3759017586708069,-6907.44775390625,304.1610717773437,0.9990000128746032,0.4692421853542328,0.440921813249588,293.07672119140625,297.1499938964844,293.1499938964844,0.0340152606368064,-5643.9521484375,304.1495666503906,0.5482271313667297,0.0780864730477333,0.3606383502483368,291.2167358398437,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1510925292969,291.2176513671875,1.0,0.3636525869369507,0.9578654170036316,0.9578654170036316,1.0,1.0,-1.8320575952529907,0.8153470754623413,1.0167105197906494,0.3984608650207519,0.0,0.0,0.5147190093994141,74.16718292236328,40.0,15.61208724975586,-15061.4404296875,580.2653198242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575866699219,309.57421875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.173828125,18000.0,0.0,0.0,0.3606475293636322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4807569086551666,0.4807624220848083,-5.506691650225548e-06,0.0,0.0003660114016383,0.0,0.0,28.03340148925781,0.0,0.0,0.0,0.3634138703346252,4.0,0.0,1.0
806940,293.20709228515625,297.1499938964844,293.1499938964844,0.1767675131559372,-3609.61669921875,304.1651916503906,0.8385606408119202,0.2545790672302246,0.2310657203197479,293.1682434082031,297.1499938964844,293.1499938964844,0.160064235329628,-3512.49755859375,304.1612548828125,0.818236768245697,0.2352249175310135,0.2249174118041992,293.0980224609375,297.1499938964844,293.1499938964844,0.2844702303409576,-4098.46533203125,304.153564453125,0.9579024314880372,0.3744959831237793,0.2625952959060669,293.09423828125,297.1499938964844,293.1499938964844,0.3458482027053833,-6449.2763671875,304.2072448730469,0.9990000128746032,0.4743961691856384,0.4114784002304077,293.0855712890625,297.1499938964844,293.1499938964844,0.0336794443428516,-5613.2978515625,304.1502685546875,0.5635848641395569,0.0781481266021728,0.3597440421581268,291.2550964355469,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.15869140625,291.2570495605469,1.0,0.3507103025913238,0.9566534161567688,0.9566534161567688,1.0,1.0,-1.7881649732589722,0.7943299412727356,0.9938350319862366,0.3867106139659881,0.0,0.0,0.4982966780662536,66.46143341064453,43.0,42.16268539428711,-14710.5556640625,526.7767333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993835449219,309.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.97265625,18000.0,0.0,0.0,0.3569386899471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579148888587951,0.4579202830791473,-5.394844265538268e-06,0.0,0.0003622473741415,0.0,0.0,25.88054275512696,0.0,0.0,0.0,0.3560564815998077,4.0,0.0,1.0
807000,293.20709228515625,297.1499938964844,293.1499938964844,0.1767675131559372,-3609.61669921875,304.1651916503906,0.8385606408119202,0.2545790672302246,0.2310657203197479,293.1682434082031,297.1499938964844,293.1499938964844,0.160064235329628,-3512.49755859375,304.1612548828125,0.818236768245697,0.2352249175310135,0.2249174118041992,293.0980224609375,297.1499938964844,293.1499938964844,0.2844702303409576,-4098.46533203125,304.153564453125,0.9579024314880372,0.3744959831237793,0.2625952959060669,293.09423828125,297.1499938964844,293.1499938964844,0.3458482027053833,-6449.2763671875,304.2072448730469,0.9990000128746032,0.4743961691856384,0.4114784002304077,293.0855712890625,297.1499938964844,293.1499938964844,0.0336794443428516,-5613.2978515625,304.1502685546875,0.5635848641395569,0.0781481266021728,0.3597440421581268,291.2550964355469,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.15869140625,291.2570495605469,1.0,0.3507103025913238,0.9566534161567688,0.9566534161567688,1.0,1.0,-1.7881649732589722,0.7943299412727356,0.9938350319862366,0.3867106139659881,0.0,0.0,0.4982966780662536,66.46143341064453,43.0,42.16268539428711,-14710.5556640625,526.7767333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993835449219,309.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.97265625,18000.0,0.0,0.0,0.3569386899471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579148888587951,0.4579202830791473,-5.394844265538268e-06,0.0,0.0003622473741415,0.0,0.0,25.88054275512696,0.0,0.0,0.0,0.3560564815998077,4.0,0.0,1.0
807060,293.2171325683594,297.1499938964844,293.1499938964844,0.1734967082738876,-3555.984619140625,304.1655578613281,0.8483876585960388,0.2510959506034851,0.227834865450859,293.1802978515625,297.1499938964844,293.1499938964844,0.1573880463838577,-3465.148681640625,304.16192626953125,0.8280166983604431,0.2323179394006729,0.2220771014690399,293.1071472167969,297.1499938964844,293.1499938964844,0.283546507358551,-4087.72705078125,304.15386962890625,0.9737719297409058,0.3739647269248962,0.2621414363384247,293.0467529296875,297.1499938964844,293.1499938964844,0.3247378766536712,-6131.2099609375,304.2225646972656,0.9990000128746032,0.4854208528995514,0.3911009132862091,293.09393310546875,297.1499938964844,293.1499938964844,0.0334458537399768,-5592.99658203125,304.15057373046875,0.5747501254081726,0.0780825242400169,0.3587644100189209,291.2678527832031,291.1499938964844,270.63238525390625,269.6254577636719,283.1730041503906,293.17047119140625,291.2677917480469,1.0,0.3418813049793243,0.955737054347992,0.955737054347992,1.0,1.0,-1.754674196243286,0.7783727645874023,0.9763014316558838,0.3776023387908935,0.0,0.0,0.4813447594642639,61.34306335449219,61.0,18.86675262451172,-14337.4619140625,489.79534912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8150634765625,309.8631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18202.947265625,18000.0,0.0,0.0,0.3509702384471893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302996397018432,0.4303048849105835,-5.2529371714626905e-06,0.0,0.0003561901685316,0.0,0.0,23.382862091064453,0.0,0.0,0.0,0.3473212122917175,4.0,0.0,1.0
807120,293.2171325683594,297.1499938964844,293.1499938964844,0.1734967082738876,-3555.984619140625,304.1655578613281,0.8483876585960388,0.2510959506034851,0.227834865450859,293.1802978515625,297.1499938964844,293.1499938964844,0.1573880463838577,-3465.148681640625,304.16192626953125,0.8280166983604431,0.2323179394006729,0.2220771014690399,293.1071472167969,297.1499938964844,293.1499938964844,0.283546507358551,-4087.72705078125,304.15386962890625,0.9737719297409058,0.3739647269248962,0.2621414363384247,293.0467529296875,297.1499938964844,293.1499938964844,0.3247378766536712,-6131.2099609375,304.2225646972656,0.9990000128746032,0.4854208528995514,0.3911009132862091,293.09393310546875,297.1499938964844,293.1499938964844,0.0334458537399768,-5592.99658203125,304.15057373046875,0.5747501254081726,0.0780825242400169,0.3587644100189209,291.2678527832031,291.1499938964844,270.63238525390625,269.6254577636719,283.1730041503906,293.17047119140625,291.2677917480469,1.0,0.3418813049793243,0.955737054347992,0.955737054347992,1.0,1.0,-1.754674196243286,0.7783727645874023,0.9763014316558838,0.3776023387908935,0.0,0.0,0.4813447594642639,61.34306335449219,61.0,18.86675262451172,-14337.4619140625,489.79534912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8150634765625,309.8631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18202.947265625,18000.0,0.0,0.0,0.3509702384471893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4302996397018432,0.4303048849105835,-5.2529371714626905e-06,0.0,0.0003561901685316,0.0,0.0,23.382862091064453,0.0,0.0,0.0,0.3473212122917175,4.0,0.0,1.0
807180,293.2269897460937,297.1499938964844,293.1499938964844,0.1707013696432113,-3510.677734375,304.1649475097656,0.8434792757034302,0.2473947554826736,0.224583551287651,293.1923522949219,297.1499938964844,293.1499938964844,0.1550680845975875,-3424.657470703125,304.1617736816406,0.8236152529716492,0.2291067093610763,0.2191347777843475,293.11627197265625,297.1499938964844,293.1499938964844,0.2833850383758545,-4086.43408203125,304.1527404785156,0.9720306396484376,0.3732026517391205,0.2616631686687469,293.0123291015625,297.1499938964844,293.1499938964844,0.3253339827060699,-6151.55126953125,304.19635009765625,0.9990000128746032,0.4950827360153198,0.392594039440155,293.101806640625,297.1499938964844,293.1499938964844,0.0334262773394584,-5592.7763671875,304.150390625,0.5734893083572388,0.0779074653983116,0.3581829369068146,291.2492980957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20928955078125,293.1849975585937,291.2449951171875,1.0,0.3418525159358978,0.95482075214386,0.95482075214386,1.0,1.0,-1.7477375268936155,0.7751021981239319,0.9726353287696838,0.3754836916923523,0.0,0.0,0.468396782875061,61.49545669555664,79.0,-30.021902084350582,-14092.7275390625,485.90570068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.239013671875,309.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.6328125,18000.0,0.0,0.0,0.3432151675224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070970416069031,0.4071021676063537,-5.1307265493960585e-06,0.0,0.0003483197651803,0.0,0.0,21.38370132446289,0.0,0.0,0.0,0.3400212824344635,4.0,0.0,1.0
807240,293.2269897460937,297.1499938964844,293.1499938964844,0.1707013696432113,-3510.677734375,304.1649475097656,0.8434792757034302,0.2473947554826736,0.224583551287651,293.1923522949219,297.1499938964844,293.1499938964844,0.1550680845975875,-3424.657470703125,304.1617736816406,0.8236152529716492,0.2291067093610763,0.2191347777843475,293.11627197265625,297.1499938964844,293.1499938964844,0.2833850383758545,-4086.43408203125,304.1527404785156,0.9720306396484376,0.3732026517391205,0.2616631686687469,293.0123291015625,297.1499938964844,293.1499938964844,0.3253339827060699,-6151.55126953125,304.19635009765625,0.9990000128746032,0.4950827360153198,0.392594039440155,293.101806640625,297.1499938964844,293.1499938964844,0.0334262773394584,-5592.7763671875,304.150390625,0.5734893083572388,0.0779074653983116,0.3581829369068146,291.2492980957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20928955078125,293.1849975585937,291.2449951171875,1.0,0.3418525159358978,0.95482075214386,0.95482075214386,1.0,1.0,-1.7477375268936155,0.7751021981239319,0.9726353287696838,0.3754836916923523,0.0,0.0,0.468396782875061,61.49545669555664,79.0,-30.021902084350582,-14092.7275390625,485.90570068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.239013671875,309.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.6328125,18000.0,0.0,0.0,0.3432151675224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070970416069031,0.4071021676063537,-5.1307265493960585e-06,0.0,0.0003483197651803,0.0,0.0,21.38370132446289,0.0,0.0,0.0,0.3400212824344635,4.0,0.0,1.0
807300,293.2318115234375,297.1499938964844,293.1499938964844,0.1694512218236923,-3490.575439453125,304.1645202636719,0.8363771438598633,0.2454748600721359,0.2229462563991546,293.19830322265625,297.1499938964844,293.1499938964844,0.154013842344284,-3406.42529296875,304.1615600585937,0.8168107271194458,0.2274010330438614,0.2176213562488556,293.1207275390625,297.1499938964844,293.1499938964844,0.2835592627525329,-4088.86083984375,304.1519470214844,0.9655190110206604,0.3727522492408752,0.2614134848117828,293.0099792480469,297.1499938964844,293.1499938964844,0.3328077495098114,-6272.1669921875,304.17431640625,0.9990000128746032,0.4973023235797882,0.4003344178199768,293.105712890625,297.1499938964844,293.1499938964844,0.0334683507680892,-5597.673828125,304.1502380371094,0.5687854290008545,0.0777531415224075,0.3579237461090088,291.2275085449219,291.1499938964844,270.71875,269.6927490234375,283.22320556640625,293.1902160644531,291.2255554199219,1.0,0.3444108963012695,0.9543625712394714,0.9543625712394714,1.0,1.0,-1.7526315450668335,0.7774366736412048,0.9751948714256288,0.3766878247261047,0.0,0.0,0.4655067026615143,63.23946380615234,79.0,-37.619537353515625,-14082.9326171875,494.1772766113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42755126953125,310.0536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18104.08203125,18000.0,0.0,0.0,0.3389566838741302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015613198280334,0.4015664160251617,-5.0921753427246585e-06,0.0,0.0003439979627728,0.0,0.0,20.887300491333008,0.0,0.0,0.0,0.3381093144416809,4.0,0.0,1.0
807360,293.236572265625,297.1499938964844,293.1499938964844,0.1681259572505951,-3469.09716796875,304.1642761230469,0.8271355628967285,0.2435057461261749,0.2212983667850494,293.2041931152344,297.1499938964844,293.1499938964844,0.1528754234313964,-3386.5712890625,304.1615295410156,0.8074731230735779,0.2256301939487457,0.2160800099372863,293.1251525878906,297.1499938964844,293.1499938964844,0.2836202979087829,-4089.87255859375,304.1514892578125,0.9557555317878724,0.3722551465034485,0.2611568570137024,293.0185852050781,297.1499938964844,293.1499938964844,0.3439508974552154,-6447.8310546875,304.1496276855469,0.9990000128746032,0.4973939955234527,0.4118132293224334,293.1097412109375,297.1499938964844,293.1499938964844,0.0334663651883602,-5598.59619140625,304.15020751953125,0.5619633793830872,0.0775200054049491,0.3575305640697479,291.21148681640625,291.1499938964844,270.7485656738281,269.71612548828125,283.23553466796875,293.1954040527344,291.2087707519531,1.0,0.348394513130188,0.9538856148719788,0.9538856148719788,1.0,1.0,-1.7617998123168943,0.7818044424057007,0.9799953103065492,0.3790364861488342,0.0,0.0,0.4629843235015869,65.92909240722656,97.0,-44.13682556152344,-14086.5712890625,508.0561828613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5794982910156,310.1066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.515625,18000.0,0.0,0.0,0.3347226083278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970089852809906,0.3970140516757965,-5.06530068378197e-06,0.0,0.0003397008986212,0.0,0.0,20.501367568969727,0.0,0.0,0.0,0.336605042219162,4.0,0.0,1.0
807420,293.2459411621094,297.1499938964844,293.1499938964844,0.1656054258346557,-3428.3876953125,304.1637268066406,0.8035168051719666,0.2394119948148727,0.2179527729749679,293.21588134765625,297.1499938964844,293.1499938964844,0.1506755203008651,-3348.358154296875,304.1613464355469,0.7830847501754761,0.2218919247388839,0.2129039466381073,293.1337890625,297.1499938964844,293.1499938964844,0.2840229868888855,-4095.289306640625,304.1503295898437,0.9284114837646484,0.3711321353912353,0.260618656873703,293.068115234375,297.1499938964844,293.1499938964844,0.3761606812477112,-6943.68505859375,304.0960388183594,0.9990000128746032,0.4907703101634979,0.4437747597694397,293.1185607910156,297.1499938964844,293.1499938964844,0.0333651714026927,-5593.10107421875,304.1502990722656,0.5437905192375183,0.0767574980854988,0.355936586856842,291.1665344238281,291.1499938964844,270.8096008300781,269.7640991210937,283.2531433105469,293.1990966796875,291.1638488769531,1.0,0.3598181903362274,0.9529316425323486,0.9529316425323486,1.0,1.0,-1.789778470993042,0.7951399683952332,0.994638442993164,0.3863199949264526,0.0,0.0,0.4637811481952667,73.853271484375,100.0,-56.339447021484375,-14193.0986328125,550.3775634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76025390625,310.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7890625,18000.0,0.0,0.0,0.3267760574817657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947910666465759,0.3947961032390594,-5.039695224695606e-06,0.0,0.000331636168994,0.0,0.0,20.27001953125,0.0,0.0,0.0,0.3357209861278534,4.0,0.0,1.0
