time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807480,293.2459411621094,297.1499938964844,293.1499938964844,0.1656054258346557,-3428.3876953125,304.1637268066406,0.8035168051719666,0.2394119948148727,0.2179527729749679,293.21588134765625,297.1499938964844,293.1499938964844,0.1506755203008651,-3348.358154296875,304.1613464355469,0.7830847501754761,0.2218919247388839,0.2129039466381073,293.1337890625,297.1499938964844,293.1499938964844,0.2840229868888855,-4095.289306640625,304.1503295898437,0.9284114837646484,0.3711321353912353,0.260618656873703,293.068115234375,297.1499938964844,293.1499938964844,0.3761606812477112,-6943.68505859375,304.0960388183594,0.9990000128746032,0.4907703101634979,0.4437747597694397,293.1185607910156,297.1499938964844,293.1499938964844,0.0333651714026927,-5593.10107421875,304.1502990722656,0.5437905192375183,0.0767574980854988,0.355936586856842,291.1665344238281,291.1499938964844,270.8096008300781,269.7640991210937,283.2531433105469,293.1990966796875,291.1638488769531,1.0,0.3598181903362274,0.9529316425323486,0.9529316425323486,1.0,1.0,-1.789778470993042,0.7951399683952332,0.994638442993164,0.3863199949264526,0.0,0.0,0.4637811481952667,73.853271484375,100.0,-56.339447021484375,-14193.0986328125,550.3775634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76025390625,310.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7890625,18000.0,0.0,0.0,0.3267760574817657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947910666465759,0.3947961032390594,-5.039695224695606e-06,0.0,0.000331636168994,0.0,0.0,20.27001953125,0.0,0.0,0.0,0.3357209861278534,4.0,0.0,1.0
807540,293.254638671875,297.1499938964844,293.1499938964844,0.1625734567642212,-3378.304931640625,304.16424560546875,0.7780973315238953,0.2352139949798584,0.2145347595214843,293.2268371582031,297.1499938964844,293.1499938964844,0.1479592323303222,-3300.07275390625,304.1621398925781,0.7588202953338623,0.217997208237648,0.2096007764339447,293.14166259765625,297.1499938964844,293.1499938964844,0.2836397886276245,-4090.90087890625,304.15093994140625,0.9009965062141418,0.3699435591697693,0.2600531578063965,293.1411437988281,297.1499938964844,293.1499938964844,0.3905143737792969,-7148.92138671875,304.0933532714844,0.9873093962669371,0.4780139029026031,0.4562537670135498,293.1274719238281,297.1499938964844,293.1499938964844,0.0329151377081871,-5556.26171875,304.1509704589844,0.5250653624534607,0.0757433474063873,0.3532030880451202,291.1504211425781,291.1499938964844,270.8722229003906,269.8135070800781,283.28338623046875,293.20477294921875,291.15313720703125,1.0,0.3683522939682007,0.9519776701927184,0.9519776701927184,1.0,1.0,-1.793184757232666,0.7966411113739014,0.9965436458587646,0.3874857127666473,0.0,0.0,0.465615302324295,82.83132934570312,103.0,-11.474602699279783,-14253.8193359375,579.9313354492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76141357421875,310.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8515625,18000.0,0.0,0.0,0.3202703595161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984571993350982,0.3984622657299042,-5.050047093391186e-06,0.0,0.0003250337031204,0.0,0.0,20.53773498535156,0.0,0.0,0.0,0.3366773128509521,4.0,0.0,1.0
807600,293.254638671875,297.1499938964844,293.1499938964844,0.1625734567642212,-3378.304931640625,304.16424560546875,0.7780973315238953,0.2352139949798584,0.2145347595214843,293.2268371582031,297.1499938964844,293.1499938964844,0.1479592323303222,-3300.07275390625,304.1621398925781,0.7588202953338623,0.217997208237648,0.2096007764339447,293.14166259765625,297.1499938964844,293.1499938964844,0.2836397886276245,-4090.90087890625,304.15093994140625,0.9009965062141418,0.3699435591697693,0.2600531578063965,293.1411437988281,297.1499938964844,293.1499938964844,0.3905143737792969,-7148.92138671875,304.0933532714844,0.9873093962669371,0.4780139029026031,0.4562537670135498,293.1274719238281,297.1499938964844,293.1499938964844,0.0329151377081871,-5556.26171875,304.1509704589844,0.5250653624534607,0.0757433474063873,0.3532030880451202,291.1504211425781,291.1499938964844,270.8722229003906,269.8135070800781,283.28338623046875,293.20477294921875,291.15313720703125,1.0,0.3683522939682007,0.9519776701927184,0.9519776701927184,1.0,1.0,-1.793184757232666,0.7966411113739014,0.9965436458587646,0.3874857127666473,0.0,0.0,0.465615302324295,82.83132934570312,103.0,-11.474602699279783,-14253.8193359375,579.9313354492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76141357421875,310.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8515625,18000.0,0.0,0.0,0.3202703595161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984571993350982,0.3984622657299042,-5.050047093391186e-06,0.0,0.0003250337031204,0.0,0.0,20.53773498535156,0.0,0.0,0.0,0.3366773128509521,4.0,0.0,1.0
807660,293.2630615234375,297.1499938964844,293.1499938964844,0.158912792801857,-3316.752197265625,304.1655578613281,0.7558414340019226,0.2308542430400848,0.211028903722763,293.2375183105469,297.1499938964844,293.1499938964844,0.1446270495653152,-3239.767822265625,304.1636047363281,0.7380420565605164,0.2138891816139221,0.2061616480350494,293.1493835449219,297.1499938964844,293.1499938964844,0.282185286283493,-4073.491943359375,304.1529846191406,0.8787716627120972,0.368590235710144,0.2594281733036041,293.1781921386719,297.1499938964844,293.1499938964844,0.3826168179512024,-7022.73388671875,304.12457275390625,0.9604423642158508,0.4706601500511169,0.4482267498970032,293.1357421875,297.1499938964844,293.1499938964844,0.0322333797812461,-5497.1484375,304.1517639160156,0.5091965198516846,0.0746379643678665,0.3501274287700653,291.1776733398437,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,293.2182922363281,291.1776123046875,1.0,0.3737696409225464,0.9505826830863952,0.9505826830863952,1.0,1.0,-1.770343542098999,0.785717248916626,0.9846263527870178,0.3812578022480011,0.0,0.0,0.4594561457633972,91.63444519042967,106.0,11.336836814880373,-14018.09765625,591.0211181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68896484375,310.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.64453125,18000.0,0.0,0.0,0.3146937191486358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916372060775757,0.3916422426700592,-5.034517471358413e-06,0.0,0.0003193741140421,0.0,0.0,20.054420471191406,0.0,0.0,0.0,0.3348297476768493,4.0,0.0,1.0
807720,293.2630615234375,297.1499938964844,293.1499938964844,0.158912792801857,-3316.752197265625,304.1655578613281,0.7558414340019226,0.2308542430400848,0.211028903722763,293.2375183105469,297.1499938964844,293.1499938964844,0.1446270495653152,-3239.767822265625,304.1636047363281,0.7380420565605164,0.2138891816139221,0.2061616480350494,293.1493835449219,297.1499938964844,293.1499938964844,0.282185286283493,-4073.491943359375,304.1529846191406,0.8787716627120972,0.368590235710144,0.2594281733036041,293.1781921386719,297.1499938964844,293.1499938964844,0.3826168179512024,-7022.73388671875,304.12457275390625,0.9604423642158508,0.4706601500511169,0.4482267498970032,293.1357421875,297.1499938964844,293.1499938964844,0.0322333797812461,-5497.1484375,304.1517639160156,0.5091965198516846,0.0746379643678665,0.3501274287700653,291.1776733398437,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,293.2182922363281,291.1776123046875,1.0,0.3737696409225464,0.9505826830863952,0.9505826830863952,1.0,1.0,-1.770343542098999,0.785717248916626,0.9846263527870178,0.3812578022480011,0.0,0.0,0.4594561457633972,91.63444519042967,106.0,11.336836814880373,-14018.09765625,591.0211181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68896484375,310.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.64453125,18000.0,0.0,0.0,0.3146937191486358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916372060775757,0.3916422426700592,-5.034517471358413e-06,0.0,0.0003193741140421,0.0,0.0,20.054420471191406,0.0,0.0,0.0,0.3348297476768493,4.0,0.0,1.0
807780,293.2709350585937,297.1499938964844,293.1499938964844,0.1553437709808349,-3256.854736328125,304.16632080078125,0.7403774857521057,0.2263927459716797,0.2073089331388473,293.24786376953125,297.1499938964844,293.1499938964844,0.1412857919931411,-3179.4189453125,304.1646423339844,0.72325599193573,0.2095721065998077,0.2024059444665908,293.1568603515625,297.1499938964844,293.1499938964844,0.2809460461139679,-4058.988037109375,304.154052734375,0.8640483617782593,0.3670919835567474,0.2586117386817932,293.1947021484375,297.1499938964844,293.1499938964844,0.3789308965206146,-6962.7294921875,304.1389465332031,0.9408408403396606,0.4665783643722534,0.4441310167312622,293.1432800292969,297.1499938964844,293.1499938964844,0.0314856320619583,-5433.4287109375,304.1524353027344,0.4984801113605499,0.0734665170311927,0.3462241590023041,291.1839599609375,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.2287292480469,291.18426513671875,1.0,0.3775068819522857,0.9491877555847168,0.9491877555847168,1.0,1.0,-1.750781774520874,0.7763603329658508,0.9744213819503784,0.3759346306324005,0.0,0.0,0.4545928537845611,98.19662475585938,109.0,10.38959503173828,-13798.2734375,597.1959228515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61737060546875,310.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.060546875,18000.0,0.0,0.0,0.3093960881233215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850526511669159,0.385057657957077,-5.00565010952414e-06,0.0,0.0003139977052342,0.0,0.0,19.54495620727539,0.0,0.0,0.0,0.332830548286438,4.0,0.0,1.0
807840,293.2709350585937,297.1499938964844,293.1499938964844,0.1553437709808349,-3256.854736328125,304.16632080078125,0.7403774857521057,0.2263927459716797,0.2073089331388473,293.24786376953125,297.1499938964844,293.1499938964844,0.1412857919931411,-3179.4189453125,304.1646423339844,0.72325599193573,0.2095721065998077,0.2024059444665908,293.1568603515625,297.1499938964844,293.1499938964844,0.2809460461139679,-4058.988037109375,304.154052734375,0.8640483617782593,0.3670919835567474,0.2586117386817932,293.1947021484375,297.1499938964844,293.1499938964844,0.3789308965206146,-6962.7294921875,304.1389465332031,0.9408408403396606,0.4665783643722534,0.4441310167312622,293.1432800292969,297.1499938964844,293.1499938964844,0.0314856320619583,-5433.4287109375,304.1524353027344,0.4984801113605499,0.0734665170311927,0.3462241590023041,291.1839599609375,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.2287292480469,291.18426513671875,1.0,0.3775068819522857,0.9491877555847168,0.9491877555847168,1.0,1.0,-1.750781774520874,0.7763603329658508,0.9744213819503784,0.3759346306324005,0.0,0.0,0.4545928537845611,98.19662475585938,109.0,10.38959503173828,-13798.2734375,597.1959228515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61737060546875,310.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.060546875,18000.0,0.0,0.0,0.3093960881233215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850526511669159,0.385057657957077,-5.00565010952414e-06,0.0,0.0003139977052342,0.0,0.0,19.54495620727539,0.0,0.0,0.0,0.332830548286438,4.0,0.0,1.0
807900,293.2745666503906,297.1499938964844,293.1499938964844,0.1535594910383224,-3226.854736328125,304.1665954589844,0.7340002059936523,0.2241495996713638,0.2054137140512466,293.2528076171875,297.1499938964844,293.1499938964844,0.1395799815654754,-3148.547607421875,304.1650695800781,0.7167967557907104,0.2073611766099929,0.2004521191120147,293.1603698730469,297.1499938964844,293.1499938964844,0.280318409204483,-4051.701904296875,304.1544494628906,0.8582382798194885,0.3663111925125122,0.2581630349159241,293.19989013671875,297.1499938964844,293.1499938964844,0.3775861859321594,-6941.23193359375,304.1433410644531,0.9328855872154236,0.4649894535541534,0.4426504075527191,293.146728515625,297.1499938964844,293.1499938964844,0.0310960356146097,-5400.20947265625,304.1526794433594,0.4941098392009735,0.0728751718997955,0.3441317975521087,291.1852722167969,291.1499938964844,271.0340270996094,269.94146728515625,283.3934020996094,293.2330322265625,291.1852722167969,1.0,0.3789386749267578,0.9484902620315552,0.9484902620315552,1.0,1.0,-1.7413312196731567,0.7718427181243896,0.969488561153412,0.3733644783496856,0.0,0.0,0.452096939086914,100.95441436767578,109.0,6.75673246383667,-13683.8662109375,598.8815307617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58172607421875,310.00799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.361328125,18000.0,0.0,0.0,0.3068549335002899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814252912998199,0.3814302682876587,-4.990119577996666e-06,0.0,0.0003114187566097,0.0,0.0,19.26861572265625,0.0,0.0,0.0,0.3317460119724273,4.0,0.0,1.0
807960,293.2779846191406,297.1499938964844,293.1499938964844,0.1517721712589264,-3196.74365234375,304.1668395996094,0.7281614542007446,0.2219017297029495,0.2035041153430938,293.257568359375,297.1499938964844,293.1499938964844,0.1378508359193802,-3117.1875,304.1654663085937,0.7105289101600647,0.205121710896492,0.1984599828720092,293.1637878417969,297.1499938964844,293.1499938964844,0.279675155878067,-4044.249267578125,304.1548156738281,0.8531047701835632,0.365513265132904,0.2576947212219238,293.2041320800781,297.1499938964844,293.1499938964844,0.3763602077960968,-6921.91357421875,304.14678955078125,0.925806164741516,0.4635265171527862,0.4413262903690338,293.14996337890625,297.1499938964844,293.1499938964844,0.0306995697319507,-5366.3037109375,304.1529235839844,0.4901177585124969,0.0722815170884132,0.3419833779335022,291.1859436035156,291.1499938964844,271.0670166015625,269.96759033203125,283.41424560546875,293.2369689941406,291.1859741210937,1.0,0.3801584243774414,0.9480477571487428,0.9480477571487428,1.0,1.0,-1.731914758682251,0.7673537135124207,0.9645610451698304,0.3708145022392273,0.0,0.0,0.4496362209320068,103.4711685180664,112.0,4.760550022125244,-13573.5380859375,599.8439331054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5470886230469,309.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.029296875,18000.0,0.0,0.0,0.3043730556964874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779881000518799,0.3779930770397186,-4.97498876939062e-06,0.0,0.0003088999656029,0.0,0.0,19.007295608520508,0.0,0.0,0.0,0.3307090401649475,4.0,0.0,1.0
808020,293.2842102050781,297.1499938964844,293.1499938964844,0.1481790542602539,-3135.993408203125,304.1672058105469,0.7173976898193359,0.2173936665058136,0.1996525675058365,293.2666015625,297.1499938964844,293.1499938964844,0.134318545460701,-3052.880859375,304.16619873046875,0.6983152031898499,0.2005627006292343,0.1943759769201278,293.170166015625,297.1499938964844,293.1499938964844,0.278314858675003,-4028.505859375,304.15545654296875,0.8442859053611755,0.363865852355957,0.2567062377929687,293.2109375,297.1499938964844,293.1499938964844,0.3740053176879883,-6885.5517578125,304.1517333984375,0.9137313961982728,0.460772693157196,0.43888920545578,293.1558837890625,297.1499938964844,293.1499938964844,0.0298902168869972,-5296.19287109375,304.1532897949219,0.4827355742454529,0.0710834562778472,0.3375429809093475,291.1873474121094,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.2439880371094,291.1873474121094,1.0,0.3821028769016266,0.9471626877784728,0.9471626877784728,1.0,1.0,-1.712942361831665,0.7583192586898804,0.95462304353714,0.3656812906265259,0.0,0.0,0.4445499777793884,107.96279907226562,100.0,2.5910420417785645,-13353.1533203125,600.0076293945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.481201171875,309.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.548828125,18000.0,0.0,0.0,0.2995781004428863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710528910160064,0.3710578382015228,-4.945447926729685e-06,0.0,0.0003040336887352,0.0,0.0,18.489177703857425,0.0,0.0,0.0,0.3286432921886444,4.0,0.0,1.0
808080,293.2842102050781,297.1499938964844,293.1499938964844,0.1481790542602539,-3135.993408203125,304.1672058105469,0.7173976898193359,0.2173936665058136,0.1996525675058365,293.2666015625,297.1499938964844,293.1499938964844,0.134318545460701,-3052.880859375,304.16619873046875,0.6983152031898499,0.2005627006292343,0.1943759769201278,293.170166015625,297.1499938964844,293.1499938964844,0.278314858675003,-4028.505859375,304.15545654296875,0.8442859053611755,0.363865852355957,0.2567062377929687,293.2109375,297.1499938964844,293.1499938964844,0.3740053176879883,-6885.5517578125,304.1517333984375,0.9137313961982728,0.460772693157196,0.43888920545578,293.1558837890625,297.1499938964844,293.1499938964844,0.0298902168869972,-5296.19287109375,304.1532897949219,0.4827355742454529,0.0710834562778472,0.3375429809093475,291.1873474121094,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.2439880371094,291.1873474121094,1.0,0.3821028769016266,0.9471626877784728,0.9471626877784728,1.0,1.0,-1.712942361831665,0.7583192586898804,0.95462304353714,0.3656812906265259,0.0,0.0,0.4445499777793884,107.96279907226562,100.0,2.5910420417785645,-13353.1533203125,600.0076293945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.481201171875,309.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.548828125,18000.0,0.0,0.0,0.2995781004428863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710528910160064,0.3710578382015228,-4.945447926729685e-06,0.0,0.0003040336887352,0.0,0.0,18.489177703857425,0.0,0.0,0.0,0.3286432921886444,4.0,0.0,1.0
808140,293.2895202636719,297.1499938964844,293.1499938964844,0.1444135010242462,-3071.930419921875,304.1677551269531,0.7133113741874695,0.2129179537296295,0.1956084072589874,293.2748413085937,297.1499938964844,293.1499938964844,0.130544438958168,-2983.724853515625,304.1670837402344,0.6934068202972412,0.1959393769502639,0.1900011450052261,293.1759338378906,297.1499938964844,293.1499938964844,0.2766713500022888,-4009.414306640625,304.1564025878906,0.8438354730606079,0.3621869385242462,0.2555272579193115,293.21636962890625,297.1499938964844,293.1499938964844,0.3714184165000915,-6846.345703125,304.1554260253906,0.9127487540245056,0.458122044801712,0.4363610446453094,293.1609802246094,297.1499938964844,293.1499938964844,0.0285977516323328,-5217.14599609375,304.1543884277344,0.4802665412425995,0.0698992908000946,0.3320929408073425,291.1900939941406,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2500305175781,291.1903076171875,1.0,0.3784751296043396,0.9462776184082032,0.9462776184082032,1.0,1.0,-1.6918407678604126,0.7482838034629822,0.9435570240020752,0.3599970638751983,0.0,0.0,0.4390643239021301,106.99905395507812,88.0,4.12435245513916,-13125.8564453125,582.9319458007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42333984375,309.8032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18051.189453125,18000.0,0.0,0.0,0.2949510514736175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3638875186443329,0.3638924360275268,-4.916093075735262e-06,0.0,0.0002993378147948,0.0,0.0,17.965696334838867,0.0,0.0,0.0,0.3265440762042999,4.0,0.0,1.0
808200,293.2895202636719,297.1499938964844,293.1499938964844,0.1444135010242462,-3071.930419921875,304.1677551269531,0.7133113741874695,0.2129179537296295,0.1956084072589874,293.2748413085937,297.1499938964844,293.1499938964844,0.130544438958168,-2983.724853515625,304.1670837402344,0.6934068202972412,0.1959393769502639,0.1900011450052261,293.1759338378906,297.1499938964844,293.1499938964844,0.2766713500022888,-4009.414306640625,304.1564025878906,0.8438354730606079,0.3621869385242462,0.2555272579193115,293.21636962890625,297.1499938964844,293.1499938964844,0.3714184165000915,-6846.345703125,304.1554260253906,0.9127487540245056,0.458122044801712,0.4363610446453094,293.1609802246094,297.1499938964844,293.1499938964844,0.0285977516323328,-5217.14599609375,304.1543884277344,0.4802665412425995,0.0698992908000946,0.3320929408073425,291.1900939941406,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2500305175781,291.1903076171875,1.0,0.3784751296043396,0.9462776184082032,0.9462776184082032,1.0,1.0,-1.6918407678604126,0.7482838034629822,0.9435570240020752,0.3599970638751983,0.0,0.0,0.4390643239021301,106.99905395507812,88.0,4.12435245513916,-13125.8564453125,582.9319458007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42333984375,309.8032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18051.189453125,18000.0,0.0,0.0,0.2949510514736175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3638875186443329,0.3638924360275268,-4.916093075735262e-06,0.0,0.0002993378147948,0.0,0.0,17.965696334838867,0.0,0.0,0.0,0.3265440762042999,4.0,0.0,1.0
808260,293.2937316894531,297.1499938964844,293.1499938964844,0.1405937075614929,-3006.5908203125,304.1681823730469,0.7142727375030518,0.2085259109735489,0.1914906948804855,293.2821044921875,297.1499938964844,293.1499938964844,0.126638725399971,-2911.7255859375,304.1679077148437,0.6936849355697632,0.1912996917963028,0.1854526400566101,293.1809387207031,297.1499938964844,293.1499938964844,0.2748645842075348,-3988.437255859375,304.1572570800781,0.8493278622627258,0.360515296459198,0.2542387843132019,293.2208557128906,297.1499938964844,293.1499938964844,0.368659496307373,-6805.0400390625,304.158203125,0.9195166826248168,0.4555335938930511,0.4337483048439026,293.1651611328125,297.1499938964844,293.1499938964844,0.0276936087757349,-5115.26025390625,304.1543884277344,0.4816195368766784,0.0687682777643203,0.3261401951313019,291.1934509277344,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2550964355469,291.193603515625,1.0,0.3714503347873688,0.9454392194747924,0.9454392194747924,1.0,1.0,-1.6696052551269531,0.73773193359375,0.9318732619285583,0.3540052473545074,0.0,0.0,0.4330359399318695,102.18733215332033,76.0,4.411447525024414,-12888.845703125,554.5033569335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3797302246094,309.7293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.279296875,18000.0,0.0,0.0,0.290385901927948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560477495193481,0.3560526371002197,-4.88505611428991e-06,0.0,0.0002947047760244,0.0,0.0,17.405467987060547,0.0,0.0,0.0,0.3242942094802856,4.0,0.0,1.0
808320,293.2937316894531,297.1499938964844,293.1499938964844,0.1405937075614929,-3006.5908203125,304.1681823730469,0.7142727375030518,0.2085259109735489,0.1914906948804855,293.2821044921875,297.1499938964844,293.1499938964844,0.126638725399971,-2911.7255859375,304.1679077148437,0.6936849355697632,0.1912996917963028,0.1854526400566101,293.1809387207031,297.1499938964844,293.1499938964844,0.2748645842075348,-3988.437255859375,304.1572570800781,0.8493278622627258,0.360515296459198,0.2542387843132019,293.2208557128906,297.1499938964844,293.1499938964844,0.368659496307373,-6805.0400390625,304.158203125,0.9195166826248168,0.4555335938930511,0.4337483048439026,293.1651611328125,297.1499938964844,293.1499938964844,0.0276936087757349,-5115.26025390625,304.1543884277344,0.4816195368766784,0.0687682777643203,0.3261401951313019,291.1934509277344,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2550964355469,291.193603515625,1.0,0.3714503347873688,0.9454392194747924,0.9454392194747924,1.0,1.0,-1.6696052551269531,0.73773193359375,0.9318732619285583,0.3540052473545074,0.0,0.0,0.4330359399318695,102.18733215332033,76.0,4.411447525024414,-12888.845703125,554.5033569335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3797302246094,309.7293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.279296875,18000.0,0.0,0.0,0.290385901927948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560477495193481,0.3560526371002197,-4.88505611428991e-06,0.0,0.0002947047760244,0.0,0.0,17.405467987060547,0.0,0.0,0.0,0.3242942094802856,4.0,0.0,1.0
808380,293.29705810546875,297.1499938964844,293.1499938964844,0.1367775946855545,-2940.959228515625,304.1684875488281,0.7188660502433777,0.2042065411806106,0.1873532384634018,293.28857421875,297.1499938964844,293.1499938964844,0.122667945921421,-2838.073486328125,304.1685485839844,0.6977147459983826,0.1866447925567627,0.1807978302240371,293.185302734375,297.1499938964844,293.1499938964844,0.272966593503952,-3966.420654296875,304.15802001953125,0.8594374060630798,0.358844518661499,0.2528842687606811,293.2245788574219,297.1499938964844,293.1499938964844,0.3657996356487274,-6762.556640625,304.16021728515625,0.932314932346344,0.452980101108551,0.431081473827362,293.1686096191406,297.1499938964844,293.1499938964844,0.0267556887120008,-5018.0986328125,304.1545104980469,0.4857117831707001,0.0676851496100425,0.3199768960475921,291.1967163085937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2593078613281,291.1968688964844,1.0,0.3621023297309875,0.9446008205413818,0.9446008205413818,1.0,1.0,-1.6468210220336914,0.7269390821456909,0.9198819994926452,0.3478696346282959,0.0,0.0,0.4265899956226349,95.0311508178711,64.0,4.447358131408691,-12649.6552734375,519.8051147460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3529357910156,309.6629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.087890625,18000.0,0.0,0.0,0.2857932150363922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478280007839203,0.3478328585624695,-4.853067366639152e-06,0.0,0.0002900437684729,0.0,0.0,16.829681396484375,0.0,0.0,0.0,0.3219691812992096,4.0,0.0,1.0
808440,293.29705810546875,297.1499938964844,293.1499938964844,0.1367775946855545,-2940.959228515625,304.1684875488281,0.7188660502433777,0.2042065411806106,0.1873532384634018,293.28857421875,297.1499938964844,293.1499938964844,0.122667945921421,-2838.073486328125,304.1685485839844,0.6977147459983826,0.1866447925567627,0.1807978302240371,293.185302734375,297.1499938964844,293.1499938964844,0.272966593503952,-3966.420654296875,304.15802001953125,0.8594374060630798,0.358844518661499,0.2528842687606811,293.2245788574219,297.1499938964844,293.1499938964844,0.3657996356487274,-6762.556640625,304.16021728515625,0.932314932346344,0.452980101108551,0.431081473827362,293.1686096191406,297.1499938964844,293.1499938964844,0.0267556887120008,-5018.0986328125,304.1545104980469,0.4857117831707001,0.0676851496100425,0.3199768960475921,291.1967163085937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2593078613281,291.1968688964844,1.0,0.3621023297309875,0.9446008205413818,0.9446008205413818,1.0,1.0,-1.6468210220336914,0.7269390821456909,0.9198819994926452,0.3478696346282959,0.0,0.0,0.4265899956226349,95.0311508178711,64.0,4.447358131408691,-12649.6552734375,519.8051147460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3529357910156,309.6629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.087890625,18000.0,0.0,0.0,0.2857932150363922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478280007839203,0.3478328585624695,-4.853067366639152e-06,0.0,0.0002900437684729,0.0,0.0,16.829681396484375,0.0,0.0,0.0,0.3219691812992096,4.0,0.0,1.0
808500,293.2984619140625,297.1499938964844,293.1499938964844,0.1348786801099777,-2908.16552734375,304.1685791015625,0.7223067879676819,0.2020691782236099,0.1852837055921554,293.29150390625,297.1499938964844,293.1499938964844,0.1206680014729499,-2800.799072265625,304.1688232421875,0.7009748220443726,0.1843087375164032,0.1784397810697555,293.1872863769531,297.1499938964844,293.1499938964844,0.2719948291778564,-3955.15576171875,304.1583251953125,0.8661606311798096,0.3580062687397003,0.2521884441375732,293.2262268066406,297.1499938964844,293.1499938964844,0.3643459379673004,-6741.05029296875,304.1610107421875,0.9406728744506836,0.4517108201980591,0.4297331273555755,293.17010498046875,297.1499938964844,293.1499938964844,0.0261996053159236,-4967.90234375,304.1546936035156,0.4886156916618347,0.0671569034457206,0.3168509304523468,291.1981811523437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.2611694335937,291.19830322265625,1.0,0.3567792773246765,0.9441816210746764,0.9441816210746764,1.0,1.0,-1.6352978944778442,0.7214879393577576,0.9138099551200868,0.3447683453559875,0.0,0.0,0.4232290089130401,90.86196899414062,64.0,4.236449241638184,-12529.484375,501.04876708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34588623046875,309.63238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.705078125,18000.0,0.0,0.0,0.2834658026695251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435850143432617,0.3435898721218109,-4.836831067223102e-06,0.0,0.0002876817598007,0.0,0.0,16.537202835083008,0.0,0.0,0.0,0.3207849264144897,4.0,0.0,1.0
808560,293.2997131347656,297.1499938964844,293.1499938964844,0.1329876482486724,-2875.415283203125,304.16864013671875,0.7264658808708191,0.1999441534280777,0.1832154542207718,293.2943115234375,297.1499938964844,293.1499938964844,0.1186612769961357,-2763.273193359375,304.1690368652344,0.7050259709358215,0.1819652318954467,0.1760643273591995,293.1891784667969,297.1499938964844,293.1499938964844,0.2710113525390625,-3943.75732421875,304.1585998535156,0.874022364616394,0.357164591550827,0.2514826357364654,293.2277526855469,297.1499938964844,293.1499938964844,0.3628810048103332,-6719.4189453125,304.1616516113281,0.950101673603058,0.450444221496582,0.4283771812915802,293.17144775390625,297.1499938964844,293.1499938964844,0.0256612412631511,-4918.12646484375,304.1548156738281,0.4920688271522522,0.0666349977254867,0.3137061893939972,291.1995544433594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26287841796875,291.1996459960937,1.0,0.3511160910129547,0.9438145160675048,0.9438145160675048,1.0,1.0,-1.6237118244171145,0.7160140872001648,0.9076977372169496,0.3416535556316376,0.0,0.0,0.4197891354560852,86.42009735107422,52.0,4.002657413482666,-12409.3896484375,481.7391662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3427429199219,309.60357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.0546875,18000.0,0.0,0.0,0.281109094619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392845392227173,0.3392893671989441,-4.820551566808717e-06,0.0,0.0002852900070138,0.0,0.0,16.243953704833984,0.0,0.0,0.0,0.3195948302745819,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1292329579591751,-2810.104736328125,304.1686706542969,0.7371986508369446,0.1957259029150009,0.1790867000818252,293.2995300292969,297.1499938964844,293.1499938964844,0.1146319732069969,-2687.53173828125,304.1694030761719,0.7153708934783936,0.1772509664297104,0.1712654083967209,293.1926574707031,297.1499938964844,293.1499938964844,0.2690148949623108,-3920.619873046875,304.1590576171875,0.8934910297393799,0.3554675877094269,0.2500448524951935,293.23052978515625,297.1499938964844,293.1499938964844,0.3599258959293365,-6675.8701171875,304.1626892089844,0.9713605642318726,0.4479143023490906,0.4256463348865509,293.1738586425781,297.1499938964844,293.1499938964844,0.0245970822870731,-4818.0234375,304.1549987792969,0.5008986592292786,0.0656046047806739,0.3073745667934418,291.20196533203125,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2659606933594,291.2020568847656,1.0,0.3389252424240112,0.943080186843872,0.943080186843872,1.0,1.0,-1.6003868579864502,0.7050099968910217,0.8953769207000732,0.3353877663612366,0.0,0.0,0.4126927256584167,76.94166564941406,40.0,3.461619138717652,-12169.4833984375,442.1622314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3470458984375,309.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.228515625,18000.0,0.0,0.0,0.2762897610664367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305438458919525,0.3305486142635345,-4.788079877471319e-06,0.0,0.0002803989918902,0.0,0.0,15.657882690429688,0.0,0.0,0.0,0.3172096014022827,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1292329579591751,-2810.104736328125,304.1686706542969,0.7371986508369446,0.1957259029150009,0.1790867000818252,293.2995300292969,297.1499938964844,293.1499938964844,0.1146319732069969,-2687.53173828125,304.1694030761719,0.7153708934783936,0.1772509664297104,0.1712654083967209,293.1926574707031,297.1499938964844,293.1499938964844,0.2690148949623108,-3920.619873046875,304.1590576171875,0.8934910297393799,0.3554675877094269,0.2500448524951935,293.23052978515625,297.1499938964844,293.1499938964844,0.3599258959293365,-6675.8701171875,304.1626892089844,0.9713605642318726,0.4479143023490906,0.4256463348865509,293.1738586425781,297.1499938964844,293.1499938964844,0.0245970822870731,-4818.0234375,304.1549987792969,0.5008986592292786,0.0656046047806739,0.3073745667934418,291.20196533203125,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2659606933594,291.2020568847656,1.0,0.3389252424240112,0.943080186843872,0.943080186843872,1.0,1.0,-1.6003868579864502,0.7050099968910217,0.8953769207000732,0.3353877663612366,0.0,0.0,0.4126927256584167,76.94166564941406,40.0,3.461619138717652,-12169.4833984375,442.1622314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3470458984375,309.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.228515625,18000.0,0.0,0.0,0.2762897610664367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305438458919525,0.3305486142635345,-4.788079877471319e-06,0.0,0.0002803989918902,0.0,0.0,15.657882690429688,0.0,0.0,0.0,0.3172096014022827,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1255165487527847,-2745.072509765625,304.16864013671875,0.7521886229515076,0.1915371119976043,0.17496919631958,293.3043518066406,297.1499938964844,293.1499938964844,0.1105856075882911,-2610.917236328125,304.169677734375,0.728573203086853,0.1724888980388641,0.1664047837257385,293.19580078125,297.1499938964844,293.1499938964844,0.2669880092144012,-3897.12548828125,304.159423828125,0.919983208179474,0.3537484109401703,0.2485772520303726,293.2329406738281,297.1499938964844,293.1499938964844,0.3569500148296356,-6632.08349609375,304.1634216308594,0.9941077828407288,0.4453830420970917,0.4228951036930084,293.1759033203125,297.1499938964844,293.1499938964844,0.0235541071742773,-4717.4326171875,304.1550598144531,0.5132964253425598,0.0645844116806984,0.3010013103485107,291.2039489746094,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2686767578125,291.2040100097656,1.0,0.3257656395435333,0.942345917224884,0.942345917224884,1.0,1.0,-1.576891303062439,0.6939466595649719,0.8829445838928223,0.3290833234786987,0.0,0.0,0.4053613543510437,66.94638061523438,28.0,2.8607192039489746,-11930.3740234375,402.1572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.363037109375,309.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.697265625,18000.0,0.0,0.0,0.2713121175765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216976821422577,0.3217024505138397,-4.756050202558981e-06,0.0,0.0002753472945187,0.0,0.0,15.078014373779297,0.0,0.0,0.0,0.3148417472839355,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1255165487527847,-2745.072509765625,304.16864013671875,0.7521886229515076,0.1915371119976043,0.17496919631958,293.3043518066406,297.1499938964844,293.1499938964844,0.1105856075882911,-2610.917236328125,304.169677734375,0.728573203086853,0.1724888980388641,0.1664047837257385,293.19580078125,297.1499938964844,293.1499938964844,0.2669880092144012,-3897.12548828125,304.159423828125,0.919983208179474,0.3537484109401703,0.2485772520303726,293.2329406738281,297.1499938964844,293.1499938964844,0.3569500148296356,-6632.08349609375,304.1634216308594,0.9941077828407288,0.4453830420970917,0.4228951036930084,293.1759033203125,297.1499938964844,293.1499938964844,0.0235541071742773,-4717.4326171875,304.1550598144531,0.5132964253425598,0.0645844116806984,0.3010013103485107,291.2039489746094,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2686767578125,291.2040100097656,1.0,0.3257656395435333,0.942345917224884,0.942345917224884,1.0,1.0,-1.576891303062439,0.6939466595649719,0.8829445838928223,0.3290833234786987,0.0,0.0,0.4053613543510437,66.94638061523438,28.0,2.8607192039489746,-11930.3740234375,402.1572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.363037109375,309.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.697265625,18000.0,0.0,0.0,0.2713121175765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216976821422577,0.3217024505138397,-4.756050202558981e-06,0.0,0.0002753472945187,0.0,0.0,15.078014373779297,0.0,0.0,0.0,0.3148417472839355,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216745153069496,-2677.0380859375,304.1688537597656,0.7665252685546875,0.1873170733451843,0.1709244847297668,293.3090209960937,297.1499938964844,293.1499938964844,0.1063937470316886,-2530.560302734375,304.1701354980469,0.740234911441803,0.1676330119371414,0.1615561693906784,293.1985168457031,297.1499938964844,293.1499938964844,0.2645711600780487,-3868.67724609375,304.1603698730469,0.9470413327217102,0.3520355224609375,0.2471708357334137,293.2214050292969,297.1499938964844,293.1499938964844,0.3337146043777466,-6274.23779296875,304.1991577148437,0.9990000128746032,0.4455366432666778,0.3996372520923614,293.1773986816406,297.1499938964844,293.1499938964844,0.0225708503276109,-4618.505859375,304.1549987792969,0.5257859826087952,0.0636243522167205,0.295200377702713,291.2245483398437,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2691955566406,291.22833251953125,1.0,0.3109559118747711,0.9416987299919128,0.9416987299919128,1.0,1.0,-1.5296576023101809,0.6717410087585449,0.8579166531562805,0.316676378250122,0.0,0.0,0.3947097063064575,58.55703353881836,25.0,34.840389251708984,-11600.3779296875,355.5187072753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3955078125,309.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.19140625,18000.0,0.0,0.0,0.2660814225673675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113314807415008,0.3113361895084381,-4.723412530438509e-06,0.0,0.000270038814051,0.0,0.0,14.42583179473877,0.0,0.0,0.0,0.3121463358402252,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216745153069496,-2677.0380859375,304.1688537597656,0.7665252685546875,0.1873170733451843,0.1709244847297668,293.3090209960937,297.1499938964844,293.1499938964844,0.1063937470316886,-2530.560302734375,304.1701354980469,0.740234911441803,0.1676330119371414,0.1615561693906784,293.1985168457031,297.1499938964844,293.1499938964844,0.2645711600780487,-3868.67724609375,304.1603698730469,0.9470413327217102,0.3520355224609375,0.2471708357334137,293.2214050292969,297.1499938964844,293.1499938964844,0.3337146043777466,-6274.23779296875,304.1991577148437,0.9990000128746032,0.4455366432666778,0.3996372520923614,293.1773986816406,297.1499938964844,293.1499938964844,0.0225708503276109,-4618.505859375,304.1549987792969,0.5257859826087952,0.0636243522167205,0.295200377702713,291.2245483398437,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2691955566406,291.22833251953125,1.0,0.3109559118747711,0.9416987299919128,0.9416987299919128,1.0,1.0,-1.5296576023101809,0.6717410087585449,0.8579166531562805,0.316676378250122,0.0,0.0,0.3947097063064575,58.55703353881836,25.0,34.840389251708984,-11600.3779296875,355.5187072753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3955078125,309.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.19140625,18000.0,0.0,0.0,0.2660814225673675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113314807415008,0.3113361895084381,-4.723412530438509e-06,0.0,0.000270038814051,0.0,0.0,14.42583179473877,0.0,0.0,0.0,0.3121463358402252,4.0,0.0,1.0
808980,293.3073425292969,297.1499938964844,293.1499938964844,0.1177987977862358,-2607.942626953125,304.16900634765625,0.7781586050987244,0.1829380244016647,0.1668222397565841,293.31427001953125,297.1499938964844,293.1499938964844,0.1021310538053512,-2448.163818359375,304.1705017089844,0.74909508228302,0.1625401377677917,0.1565833985805511,293.20147705078125,297.1499938964844,293.1499938964844,0.2621011435985565,-3839.643310546875,304.16094970703125,0.9684051275253296,0.3502046167850494,0.2457634657621383,293.1762390136719,297.1499938964844,293.1499938964844,0.3065921366214752,-5857.77734375,304.22735595703125,0.9990000128746032,0.4528363049030304,0.3730078935623169,293.1787109375,297.1499938964844,293.1499938964844,0.0216890070587396,-4527.06689453125,304.1548156738281,0.5367617607116699,0.062666967511177,0.289902001619339,291.2500915527344,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698669433594,291.2507019042969,1.0,0.297785609960556,0.9410515427589417,0.9410515427589417,1.0,1.0,-1.4787380695343018,0.6479783058166504,0.8307598233222961,0.3031165897846222,0.0,0.0,0.37909135222435,52.123870849609375,43.0,26.01660346984864,-11143.466796875,314.6330871582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4920654296875,309.43914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.771484375,18000.0,0.0,0.0,0.25996795296669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2939150035381317,0.2939196825027466,-4.6718973862880375e-06,0.0,0.0002638344012666,0.0,0.0,13.369032859802246,0.0,0.0,0.0,0.3078905642032623,4.0,0.0,1.0
809040,293.3073425292969,297.1499938964844,293.1499938964844,0.1177987977862358,-2607.942626953125,304.16900634765625,0.7781586050987244,0.1829380244016647,0.1668222397565841,293.31427001953125,297.1499938964844,293.1499938964844,0.1021310538053512,-2448.163818359375,304.1705017089844,0.74909508228302,0.1625401377677917,0.1565833985805511,293.20147705078125,297.1499938964844,293.1499938964844,0.2621011435985565,-3839.643310546875,304.16094970703125,0.9684051275253296,0.3502046167850494,0.2457634657621383,293.1762390136719,297.1499938964844,293.1499938964844,0.3065921366214752,-5857.77734375,304.22735595703125,0.9990000128746032,0.4528363049030304,0.3730078935623169,293.1787109375,297.1499938964844,293.1499938964844,0.0216890070587396,-4527.06689453125,304.1548156738281,0.5367617607116699,0.062666967511177,0.289902001619339,291.2500915527344,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698669433594,291.2507019042969,1.0,0.297785609960556,0.9410515427589417,0.9410515427589417,1.0,1.0,-1.4787380695343018,0.6479783058166504,0.8307598233222961,0.3031165897846222,0.0,0.0,0.37909135222435,52.123870849609375,43.0,26.01660346984864,-11143.466796875,314.6330871582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4920654296875,309.43914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.771484375,18000.0,0.0,0.0,0.25996795296669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2939150035381317,0.2939196825027466,-4.6718973862880375e-06,0.0,0.0002638344012666,0.0,0.0,13.369032859802246,0.0,0.0,0.0,0.3078905642032623,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159954369068145,-2575.802734375,304.1688232421875,0.7786319851875305,0.1807089000940323,0.1648002415895462,293.3170471191406,297.1499938964844,293.1499938964844,0.1000951305031776,-2408.728759765625,304.17047119140625,0.7486018538475037,0.1599148660898208,0.1540910303592682,293.2030944824219,297.1499938964844,293.1499938964844,0.2611055076122284,-3828.116943359375,304.1607666015625,0.9719280004501344,0.349235475063324,0.2450762391090393,293.1503601074219,297.1499938964844,293.1499938964844,0.3008726835250854,-5773.24072265625,304.22344970703125,0.9990000128746032,0.45759317278862,0.3678286969661712,293.1794128417969,297.1499938964844,293.1499938964844,0.0213205385953187,-4488.69580078125,304.15460205078125,0.538017749786377,0.06216362118721,0.2875047922134399,291.2531433105469,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748413085937,291.25244140625,1.0,0.2949787378311157,0.940727949142456,0.940727949142456,1.0,1.0,-1.4633842706680298,0.6408668756484985,0.822517454624176,0.2989174127578735,0.0,0.0,0.3718697130680084,50.820255279541016,43.0,12.47079086303711,-10960.3046875,304.3693542480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5648193359375,309.41412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.580078125,18000.0,0.0,0.0,0.2564849257469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858882844448089,0.2858929336071014,-4.645555691240588e-06,0.0,0.0002602995955385,0.0,0.0,12.887335777282717,0.0,0.0,0.0,0.3059127628803253,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1143505647778511,-2546.644287109375,304.1683959960937,0.7749762535095215,0.1784603297710418,0.1627957969903946,293.3198547363281,297.1499938964844,293.1499938964844,0.0981815308332443,-2371.756103515625,304.17022705078125,0.7443501353263855,0.1572468429803848,0.151594266295433,293.20477294921875,297.1499938964844,293.1499938964844,0.2604343891143799,-3820.652587890625,304.1600341796875,0.9705511927604676,0.348237007856369,0.2443956434726715,293.13104248046875,297.1499938964844,293.1499938964844,0.3010458052158355,-5781.451171875,304.2096862792969,0.9990000128746032,0.4613866508007049,0.3684257864952087,293.1801452636719,297.1499938964844,293.1499938964844,0.0210120566189289,-4457.2353515625,304.1543273925781,0.5359147787094116,0.0616492219269275,0.2852425575256347,291.2427062988281,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2399597167969,1.0,0.2942060828208923,0.940604031085968,0.940604031085968,1.0,1.0,-1.455158829689026,0.637062668800354,0.8180961012840271,0.2966722249984741,0.0,0.0,0.3666671812534332,50.78987884521485,61.0,-11.893359184265137,-10818.626953125,300.6012268066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6416931152344,309.3863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.462890625,18000.0,0.0,0.0,0.2528091967105865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790453135967254,0.2790499329566955,-4.62130765299662e-06,0.0,0.0002565692120697,0.0,0.0,12.478348731994627,0.0,0.0,0.0,0.3042390942573547,4.0,0.0,1.0
