time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1112513989210128,-2491.689208984375,304.1674194335937,0.7589272260665894,0.1739273965358734,0.1588487327098846,293.325439453125,297.1499938964844,293.1499938964844,0.0944734364748001,-2300.011474609375,304.169677734375,0.7279877066612244,0.1518124192953109,0.146603524684906,293.2080993652344,297.1499938964844,293.1499938964844,0.2594422698020935,-3809.97705078125,304.1583557128906,0.956228256225586,0.3461747169494629,0.2430616915225982,293.12188720703125,297.1499938964844,293.1499938964844,0.3145716786384582,-6003.056640625,304.1668395996094,0.9990000128746032,0.4638091623783111,0.3827495276927948,293.181884765625,297.1499938964844,293.1499938964844,0.0204675644636154,-4402.080078125,304.15380859375,0.5244520306587219,0.0605323910713195,0.2809347510337829,291.2068176269531,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864685058594,291.2034606933594,1.0,0.2979393899440765,0.9403561353683472,0.9403561353683472,1.0,1.0,-1.4548417329788208,0.6369462013244629,0.8178955316543579,0.2964519560337066,0.0,0.0,0.3614107072353363,53.65506362915039,79.0,-41.31989669799805,-10690.98828125,307.5556335449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7635803222656,309.3607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.900390625,18000.0,0.0,0.0,0.2453562319278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715610861778259,0.2715656757354736,-4.589494892570656e-06,0.0,0.0002490053884685,0.0,0.0,12.024710655212402,0.0,0.0,0.0,0.3023156821727752,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1112513989210128,-2491.689208984375,304.1674194335937,0.7589272260665894,0.1739273965358734,0.1588487327098846,293.325439453125,297.1499938964844,293.1499938964844,0.0944734364748001,-2300.011474609375,304.169677734375,0.7279877066612244,0.1518124192953109,0.146603524684906,293.2080993652344,297.1499938964844,293.1499938964844,0.2594422698020935,-3809.97705078125,304.1583557128906,0.956228256225586,0.3461747169494629,0.2430616915225982,293.12188720703125,297.1499938964844,293.1499938964844,0.3145716786384582,-6003.056640625,304.1668395996094,0.9990000128746032,0.4638091623783111,0.3827495276927948,293.181884765625,297.1499938964844,293.1499938964844,0.0204675644636154,-4402.080078125,304.15380859375,0.5244520306587219,0.0605323910713195,0.2809347510337829,291.2068176269531,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864685058594,291.2034606933594,1.0,0.2979393899440765,0.9403561353683472,0.9403561353683472,1.0,1.0,-1.4548417329788208,0.6369462013244629,0.8178955316543579,0.2964519560337066,0.0,0.0,0.3614107072353363,53.65506362915039,79.0,-41.31989669799805,-10690.98828125,307.5556335449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7635803222656,309.3607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.900390625,18000.0,0.0,0.0,0.2453562319278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715610861778259,0.2715656757354736,-4.589494892570656e-06,0.0,0.0002490053884685,0.0,0.0,12.024710655212402,0.0,0.0,0.0,0.3023156821727752,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082849577069282,-2438.893798828125,304.16656494140625,0.7360589504241943,0.1693301796913147,0.1549662351608276,293.3309631347656,297.1499938964844,293.1499938964844,0.0908186584711074,-2229.1767578125,304.1692199707031,0.7030935287475586,0.1462452262639999,0.1416119933128357,293.2114562988281,297.1499938964844,293.1499938964844,0.258676528930664,-3801.971923828125,304.1568603515625,0.928912878036499,0.3440216183662414,0.2417561560869217,293.1570739746094,297.1499938964844,293.1499938964844,0.342579036951065,-6443.3388671875,304.11444091796875,0.9990000128746032,0.4574847519397735,0.4110862016677856,293.1847229003906,297.1499938964844,293.1499938964844,0.0198896992951631,-4342.70458984375,304.15350341796875,0.5069213509559631,0.0591516532003879,0.2762107849121094,291.1629638671875,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.2794494628906,291.1593933105469,1.0,0.3073643445968628,0.9401082992553712,0.9401082992553712,1.0,1.0,-1.4709609746932983,0.6444619297981262,0.8264990448951721,0.3005841076374054,0.0,0.0,0.3625619411468506,59.947792053222656,82.0,-56.06449890136719,-10713.5537109375,330.6568603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7855834960937,309.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.806640625,18000.0,0.0,0.0,0.2385974675416946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707208395004272,0.2707253992557525,-4.578403604682535e-06,0.0,0.000242146095843,0.0,0.0,11.955805778503418,0.0,0.0,0.0,0.3019755780696869,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082849577069282,-2438.893798828125,304.16656494140625,0.7360589504241943,0.1693301796913147,0.1549662351608276,293.3309631347656,297.1499938964844,293.1499938964844,0.0908186584711074,-2229.1767578125,304.1692199707031,0.7030935287475586,0.1462452262639999,0.1416119933128357,293.2114562988281,297.1499938964844,293.1499938964844,0.258676528930664,-3801.971923828125,304.1568603515625,0.928912878036499,0.3440216183662414,0.2417561560869217,293.1570739746094,297.1499938964844,293.1499938964844,0.342579036951065,-6443.3388671875,304.11444091796875,0.9990000128746032,0.4574847519397735,0.4110862016677856,293.1847229003906,297.1499938964844,293.1499938964844,0.0198896992951631,-4342.70458984375,304.15350341796875,0.5069213509559631,0.0591516532003879,0.2762107849121094,291.1629638671875,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.2794494628906,291.1593933105469,1.0,0.3073643445968628,0.9401082992553712,0.9401082992553712,1.0,1.0,-1.4709609746932983,0.6444619297981262,0.8264990448951721,0.3005841076374054,0.0,0.0,0.3625619411468506,59.947792053222656,82.0,-56.06449890136719,-10713.5537109375,330.6568603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7855834960937,309.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.806640625,18000.0,0.0,0.0,0.2385974675416946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707208395004272,0.2707253992557525,-4.578403604682535e-06,0.0,0.000242146095843,0.0,0.0,11.955805778503418,0.0,0.0,0.0,0.3019755780696869,4.0,0.0,1.0
809460,293.3166809082031,297.1499938964844,293.1499938964844,0.105116568505764,-2381.623291015625,304.1663513183594,0.7134990096092224,0.1647355556488037,0.1511001139879226,293.33612060546875,297.1499938964844,293.1499938964844,0.0869249030947685,-2153.199951171875,304.1693115234375,0.676069438457489,0.1406169980764389,0.136576771736145,293.2144775390625,297.1499938964844,293.1499938964844,0.2573853135108948,-3787.18359375,304.15679931640625,0.901655375957489,0.341849684715271,0.2404507845640182,293.2208251953125,297.1499938964844,293.1499938964844,0.3575067818164825,-6664.107421875,304.1043395996094,0.9896003007888794,0.4443804323673248,0.4245737195014953,293.1881103515625,297.1499938964844,293.1499938964844,0.019143983721733,-4261.20556640625,304.1535949707031,0.4899964034557342,0.0575835369527339,0.2706139087677002,291.1407775878906,291.1499938964844,271.8741760253906,270.58673095703125,283.90435791015625,293.2811889648437,291.1428527832031,1.0,0.3147517442703247,0.939321219921112,0.939321219921112,1.0,1.0,-1.4686946868896484,0.6433098912239075,0.825384795665741,0.3001694083213806,0.0,0.0,0.3659517765045166,67.12286376953125,85.0,-16.243101119995117,-10743.5859375,347.4049987792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67633056640625,309.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.29296875,18000.0,0.0,0.0,0.2333255112171173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745089828968048,0.2745135724544525,-4.585219357977621e-06,0.0,0.0002367957349633,0.0,0.0,12.160656929016112,0.0,0.0,0.0,0.3027547299861908,4.0,0.0,1.0
809520,293.3166809082031,297.1499938964844,293.1499938964844,0.105116568505764,-2381.623291015625,304.1663513183594,0.7134990096092224,0.1647355556488037,0.1511001139879226,293.33612060546875,297.1499938964844,293.1499938964844,0.0869249030947685,-2153.199951171875,304.1693115234375,0.676069438457489,0.1406169980764389,0.136576771736145,293.2144775390625,297.1499938964844,293.1499938964844,0.2573853135108948,-3787.18359375,304.15679931640625,0.901655375957489,0.341849684715271,0.2404507845640182,293.2208251953125,297.1499938964844,293.1499938964844,0.3575067818164825,-6664.107421875,304.1043395996094,0.9896003007888794,0.4443804323673248,0.4245737195014953,293.1881103515625,297.1499938964844,293.1499938964844,0.019143983721733,-4261.20556640625,304.1535949707031,0.4899964034557342,0.0575835369527339,0.2706139087677002,291.1407775878906,291.1499938964844,271.8741760253906,270.58673095703125,283.90435791015625,293.2811889648437,291.1428527832031,1.0,0.3147517442703247,0.939321219921112,0.939321219921112,1.0,1.0,-1.4686946868896484,0.6433098912239075,0.825384795665741,0.3001694083213806,0.0,0.0,0.3659517765045166,67.12286376953125,85.0,-16.243101119995117,-10743.5859375,347.4049987792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67633056640625,309.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.29296875,18000.0,0.0,0.0,0.2333255112171173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745089828968048,0.2745135724544525,-4.585219357977621e-06,0.0,0.0002367957349633,0.0,0.0,12.160656929016112,0.0,0.0,0.0,0.3027547299861908,4.0,0.0,1.0
809580,293.31866455078125,297.1499938964844,293.1499938964844,0.1015051156282424,-2314.894775390625,304.1669006347656,0.6892408132553101,0.1601124405860901,0.1472802013158798,293.3410339355469,297.1499938964844,293.1499938964844,0.0825912803411483,-2067.97216796875,304.1700744628906,0.6508100628852844,0.1349050551652908,0.1315377950668335,293.217529296875,297.1499938964844,293.1499938964844,0.2548338174819946,-3756.532470703125,304.1587219238281,0.8778042793273926,0.3395971357822418,0.2391517162322998,293.25262451171875,297.1499938964844,293.1499938964844,0.3481369018554687,-6515.853515625,304.1343688964844,0.9612874984741212,0.436069905757904,0.4155877828598022,293.19146728515625,297.1499938964844,293.1499938964844,0.0182837340980768,-4159.49853515625,304.15380859375,0.4722549319267273,0.0559392012655735,0.2649054229259491,291.17828369140625,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901306152344,291.17901611328125,1.0,0.3196243047714233,0.938534140586853,0.938534140586853,1.0,1.0,-1.4383713006973269,0.6292115449905396,0.8091597557067871,0.2921120524406433,0.0,0.0,0.359341025352478,74.80220031738281,88.0,21.58453369140625,-10514.55859375,351.9437866210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111694335937,309.207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.07421875,18000.0,0.0,0.0,0.2292076647281646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701048254966736,0.2701094150543213,-4.582533165375935e-06,0.0,0.0002326166431885,0.0,0.0,11.935442924499512,0.0,0.0,0.0,0.3018852174282074,4.0,0.0,1.0
809640,293.31866455078125,297.1499938964844,293.1499938964844,0.1015051156282424,-2314.894775390625,304.1669006347656,0.6892408132553101,0.1601124405860901,0.1472802013158798,293.3410339355469,297.1499938964844,293.1499938964844,0.0825912803411483,-2067.97216796875,304.1700744628906,0.6508100628852844,0.1349050551652908,0.1315377950668335,293.217529296875,297.1499938964844,293.1499938964844,0.2548338174819946,-3756.532470703125,304.1587219238281,0.8778042793273926,0.3395971357822418,0.2391517162322998,293.25262451171875,297.1499938964844,293.1499938964844,0.3481369018554687,-6515.853515625,304.1343688964844,0.9612874984741212,0.436069905757904,0.4155877828598022,293.19146728515625,297.1499938964844,293.1499938964844,0.0182837340980768,-4159.49853515625,304.15380859375,0.4722549319267273,0.0559392012655735,0.2649054229259491,291.17828369140625,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901306152344,291.17901611328125,1.0,0.3196243047714233,0.938534140586853,0.938534140586853,1.0,1.0,-1.4383713006973269,0.6292115449905396,0.8091597557067871,0.2921120524406433,0.0,0.0,0.359341025352478,74.80220031738281,88.0,21.58453369140625,-10514.55859375,351.9437866210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111694335937,309.207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.07421875,18000.0,0.0,0.0,0.2292076647281646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701048254966736,0.2701094150543213,-4.582533165375935e-06,0.0,0.0002326166431885,0.0,0.0,11.935442924499512,0.0,0.0,0.0,0.3018852174282074,4.0,0.0,1.0
809700,293.3196105957031,297.1499938964844,293.1499938964844,0.0998079627752304,-2283.615966796875,304.1669006347656,0.6793838739395142,0.1577906161546707,0.1453226059675216,293.3434753417969,297.1499938964844,293.1499938964844,0.0804708525538444,-2026.715576171875,304.1702880859375,0.6408892869949341,0.1320051401853561,0.1289404481649398,293.2190856933594,297.1499938964844,293.1499938964844,0.253829687833786,-3744.7177734375,304.1589660644531,0.8689563870429993,0.3384365737438202,0.2384486943483352,293.2597045898437,297.1499938964844,293.1499938964844,0.345578134059906,-6474.89990234375,304.1418151855469,0.949746549129486,0.4333761930465698,0.4128344357013702,293.1930847167969,297.1499938964844,293.1499938964844,0.0178604759275913,-4109.30078125,304.1539001464844,0.4628491401672363,0.0550969541072845,0.2617657780647278,291.1813659667969,291.1499938964844,271.946533203125,270.6370544433594,283.96044921875,293.2931823730469,291.1818542480469,1.0,0.3215025067329407,0.9381405711174012,0.9381405711174012,1.0,1.0,-1.424984097480774,0.6229984760284424,0.8019856810569763,0.2885618507862091,0.0,0.0,0.3569324910640716,77.94109344482422,88.0,16.412078857421875,-10396.326171875,353.1786499023437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4399108886719,309.1419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.291015625,18000.0,0.0,0.0,0.2272715270519256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672770917415619,0.2672816812992096,-4.574550530378474e-06,0.0,0.0002306517126271,0.0,0.0,11.77639865875244,0.0,0.0,0.0,0.3012541234493255,4.0,0.0,1.0
809760,293.3204345703125,297.1499938964844,293.1499938964844,0.0980942100286483,-2251.888427734375,304.1669616699219,0.6705930233001709,0.1554791182279586,0.1433576345443725,293.3458251953125,297.1499938964844,293.1499938964844,0.0783034786581993,-1984.691650390625,304.1705322265625,0.6320517659187317,0.1290913671255111,0.1263124197721481,293.2205810546875,297.1499938964844,293.1499938964844,0.2527598738670349,-3732.080810546875,304.1592712402344,0.8613888025283813,0.3372690975666046,0.2377286851406097,293.2640991210937,297.1499938964844,293.1499938964844,0.343414694070816,-6440.5986328125,304.147216796875,0.9395744800567628,0.4311192333698272,0.410634845495224,293.1945495605469,297.1499938964844,293.1499938964844,0.0174333341419696,-4057.536376953125,304.1539611816406,0.4534611999988556,0.054259929805994,0.2585655450820923,291.1861267089844,291.1499938964844,271.9690246582031,270.6522521972656,283.9766845703125,293.29547119140625,291.1869812011719,1.0,0.3230999708175659,0.9378726482391356,0.9378726482391356,1.0,1.0,-1.412123441696167,0.6170408725738525,0.7950825691223145,0.2851618528366089,0.0,0.0,0.3540586531162262,80.7645492553711,91.0,15.992470741271973,-10285.9619140625,353.8506164550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3751220703125,309.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6328125,18000.0,0.0,0.0,0.2254053205251693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646452188491821,0.2646497786045074,-4.5670221879845485e-06,0.0,0.0002287577517563,0.0,0.0,11.628918647766112,0.0,0.0,0.0,0.3006428182125091,4.0,0.0,1.0
809820,293.3217163085937,297.1499938964844,293.1499938964844,0.0947222560644149,-2189.293701171875,304.1669311523437,0.6554297208786011,0.150900661945343,0.1394365578889846,293.3502197265625,297.1499938964844,293.1499938964844,0.0739185437560081,-1900.423095703125,304.1709899902344,0.6159031391143799,0.1232413053512573,0.1209999546408653,293.22332763671875,297.1499938964844,293.1499938964844,0.2506657242774963,-3707.416259765625,304.15966796875,0.8489118814468384,0.3349242508411407,0.2362580150365829,293.2689819335937,297.1499938964844,293.1499938964844,0.3398110568523407,-6384.3720703125,304.1540222167969,0.92245352268219,0.4272332191467285,0.4070232808589935,293.1971130371094,297.1499938964844,293.1499938964844,0.0166077613830566,-3954.876953125,304.1540222167969,0.4377983808517456,0.0526131689548492,0.2521374821662903,291.1923522949219,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.2987670898437,291.1924743652344,1.0,0.3256445825099945,0.937336802482605,0.937336802482605,1.0,1.0,-1.387221097946167,0.6055256724357605,0.7816953659057617,0.2785958349704742,0.0,0.0,0.3478935658931732,85.71438598632812,79.0,8.872788429260254,-10058.412109375,353.8045654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2660217285156,308.96990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.603515625,18000.0,0.0,0.0,0.2218250334262848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585857808589935,0.2585903108119964,-4.550473022391088e-06,0.0,0.0002251242112834,0.0,0.0,11.294086456298828,0.0,0.0,0.0,0.2992778718471527,4.0,0.0,1.0
809880,293.3217163085937,297.1499938964844,293.1499938964844,0.0947222560644149,-2189.293701171875,304.1669311523437,0.6554297208786011,0.150900661945343,0.1394365578889846,293.3502197265625,297.1499938964844,293.1499938964844,0.0739185437560081,-1900.423095703125,304.1709899902344,0.6159031391143799,0.1232413053512573,0.1209999546408653,293.22332763671875,297.1499938964844,293.1499938964844,0.2506657242774963,-3707.416259765625,304.15966796875,0.8489118814468384,0.3349242508411407,0.2362580150365829,293.2689819335937,297.1499938964844,293.1499938964844,0.3398110568523407,-6384.3720703125,304.1540222167969,0.92245352268219,0.4272332191467285,0.4070232808589935,293.1971130371094,297.1499938964844,293.1499938964844,0.0166077613830566,-3954.876953125,304.1540222167969,0.4377983808517456,0.0526131689548492,0.2521374821662903,291.1923522949219,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.2987670898437,291.1924743652344,1.0,0.3256445825099945,0.937336802482605,0.937336802482605,1.0,1.0,-1.387221097946167,0.6055256724357605,0.7816953659057617,0.2785958349704742,0.0,0.0,0.3478935658931732,85.71438598632812,79.0,8.872788429260254,-10058.412109375,353.8045654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2660217285156,308.96990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.603515625,18000.0,0.0,0.0,0.2218250334262848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585857808589935,0.2585903108119964,-4.550473022391088e-06,0.0,0.0002251242112834,0.0,0.0,11.294086456298828,0.0,0.0,0.0,0.2992778718471527,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.091281771659851,-2125.243408203125,304.1670227050781,0.6486560106277466,0.1464268714189529,0.1354001611471176,293.3539733886719,297.1499938964844,293.1499938964844,0.0693209990859031,-1813.266357421875,304.1716613769531,0.6055662631988525,0.1174055859446525,0.1154821813106536,293.2255859375,297.1499938964844,293.1499938964844,0.2484318315982818,-3681.052490234375,304.1601867675781,0.8465814590454102,0.3326052725315094,0.2346451580524444,293.2714538574219,297.1499938964844,293.1499938964844,0.3363814949989319,-6331.70263671875,304.1583557128906,0.9188826680183412,0.4237180054187774,0.4036630392074585,293.19903564453125,297.1499938964844,293.1499938964844,0.0157310627400875,-3841.4306640625,304.1541442871094,0.4309104084968567,0.0510303080081939,0.244981974363327,291.19647216796875,291.1499938964844,272.04998779296875,270.70416259765625,284.0350646972656,293.3009033203125,291.1968688964844,1.0,0.3222499191761017,0.9368009567260742,0.9368009567260742,1.0,1.0,-1.361193299293518,0.593518078327179,0.7676752209663391,0.271768182516098,0.0,0.0,0.3414648771286011,85.53397369384766,67.0,7.416638374328613,-9837.810546875,341.21893310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.185302734375,308.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.060546875,18000.0,0.0,0.0,0.2183385193347931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525325417518616,0.2525370717048645,-4.5337701521930285e-06,0.0,0.000221585840336,0.0,0.0,10.963089942932127,0.0,0.0,0.0,0.2979200482368469,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.091281771659851,-2125.243408203125,304.1670227050781,0.6486560106277466,0.1464268714189529,0.1354001611471176,293.3539733886719,297.1499938964844,293.1499938964844,0.0693209990859031,-1813.266357421875,304.1716613769531,0.6055662631988525,0.1174055859446525,0.1154821813106536,293.2255859375,297.1499938964844,293.1499938964844,0.2484318315982818,-3681.052490234375,304.1601867675781,0.8465814590454102,0.3326052725315094,0.2346451580524444,293.2714538574219,297.1499938964844,293.1499938964844,0.3363814949989319,-6331.70263671875,304.1583557128906,0.9188826680183412,0.4237180054187774,0.4036630392074585,293.19903564453125,297.1499938964844,293.1499938964844,0.0157310627400875,-3841.4306640625,304.1541442871094,0.4309104084968567,0.0510303080081939,0.244981974363327,291.19647216796875,291.1499938964844,272.04998779296875,270.70416259765625,284.0350646972656,293.3009033203125,291.1968688964844,1.0,0.3222499191761017,0.9368009567260742,0.9368009567260742,1.0,1.0,-1.361193299293518,0.593518078327179,0.7676752209663391,0.271768182516098,0.0,0.0,0.3414648771286011,85.53397369384766,67.0,7.416638374328613,-9837.810546875,341.21893310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.185302734375,308.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.060546875,18000.0,0.0,0.0,0.2183385193347931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525325417518616,0.2525370717048645,-4.5337701521930285e-06,0.0,0.000221585840336,0.0,0.0,10.963089942932127,0.0,0.0,0.0,0.2979200482368469,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0879065468907356,-2062.416748046875,304.1669616699219,0.6478416323661804,0.1422568559646606,0.1314325481653213,293.35614013671875,297.1499938964844,293.1499938964844,0.0646435469388961,-1726.0909423828125,304.1722412109375,0.600459635257721,0.1117937490344047,0.1099543049931526,293.2265014648437,297.1499938964844,293.1499938964844,0.2462022453546524,-3654.7509765625,304.1604919433594,0.8517674207687378,0.3305014073848724,0.2330241054296493,293.2719421386719,297.1499938964844,293.1499938964844,0.3330321609973907,-6280.8193359375,304.1611022949219,0.9252902865409852,0.4205387234687805,0.4004396498203277,293.19940185546875,297.1499938964844,293.1499938964844,0.0149337677285075,-3734.686279296875,304.15008544921875,0.4306052327156067,0.050000000745058,0.2383784353733062,291.2000427246094,291.1499938964844,272.086669921875,270.7260131835937,284.0608215332031,293.30145263671875,291.2000427246094,1.0,0.3150712549686432,0.9364498853683472,0.9364498853683472,1.0,1.0,-1.3360533714294434,0.5819662809371948,0.7540870308876038,0.2651739418506622,0.0,0.0,0.3345105648040771,81.45634460449219,55.0,4.292790412902832,-9618.357421875,320.501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1330871582031,308.7906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.37890625,18000.0,0.0,0.0,0.2148326635360717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459866851568222,0.2459912002086639,-4.51633422926534e-06,0.0,0.000218027838855,0.0,0.0,10.610882759094238,0.0,0.0,0.0,0.2964845597743988,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0879065468907356,-2062.416748046875,304.1669616699219,0.6478416323661804,0.1422568559646606,0.1314325481653213,293.35614013671875,297.1499938964844,293.1499938964844,0.0646435469388961,-1726.0909423828125,304.1722412109375,0.600459635257721,0.1117937490344047,0.1099543049931526,293.2265014648437,297.1499938964844,293.1499938964844,0.2462022453546524,-3654.7509765625,304.1604919433594,0.8517674207687378,0.3305014073848724,0.2330241054296493,293.2719421386719,297.1499938964844,293.1499938964844,0.3330321609973907,-6280.8193359375,304.1611022949219,0.9252902865409852,0.4205387234687805,0.4004396498203277,293.19940185546875,297.1499938964844,293.1499938964844,0.0149337677285075,-3734.686279296875,304.15008544921875,0.4306052327156067,0.050000000745058,0.2383784353733062,291.2000427246094,291.1499938964844,272.086669921875,270.7260131835937,284.0608215332031,293.30145263671875,291.2000427246094,1.0,0.3150712549686432,0.9364498853683472,0.9364498853683472,1.0,1.0,-1.3360533714294434,0.5819662809371948,0.7540870308876038,0.2651739418506622,0.0,0.0,0.3345105648040771,81.45634460449219,55.0,4.292790412902832,-9618.357421875,320.501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1330871582031,308.7906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.37890625,18000.0,0.0,0.0,0.2148326635360717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459866851568222,0.2459912002086639,-4.51633422926534e-06,0.0,0.000218027838855,0.0,0.0,10.610882759094238,0.0,0.0,0.0,0.2964845597743988,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847508534789085,-2003.9400634765625,304.16656494140625,0.652372419834137,0.138392224907875,0.1276601403951645,293.3567199707031,297.1499938964844,293.1499938964844,0.0600696913897991,-1642.552978515625,304.17242431640625,0.6004856824874878,0.1064545437693595,0.1045904532074928,293.2261657714844,297.1499938964844,293.1499938964844,0.2442734390497207,-3632.1845703125,304.1601867675781,0.8640221357345581,0.3286334872245788,0.2315001636743545,293.2709045410156,297.1499938964844,293.1499938964844,0.3300707936286926,-6236.3779296875,304.1623229980469,0.9406673908233644,0.4176571667194366,0.3974147737026214,293.1990661621094,297.1499938964844,293.1499938964844,0.0146986488252878,-3704.3671875,304.1329650878906,0.440364807844162,0.050000000745058,0.2366476505994796,291.1953430175781,291.1499938964844,272.1233215332031,270.74713134765625,284.08319091796875,293.300537109375,291.1946105957031,1.0,0.3054421842098236,0.93609881401062,0.93609881401062,1.0,1.0,-1.3175429105758667,0.5734789967536926,0.7440639138221741,0.2603248655796051,0.0,0.0,0.3286693394184112,74.58455657958984,43.0,-5.28881311416626,-9436.4580078125,296.9819030761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10272216796875,308.7135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.150390625,18000.0,0.0,0.0,0.2112690508365631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401486337184906,0.2401531338691711,-4.499713213590439e-06,0.0,0.0002144112222595,0.0,0.0,10.298115730285645,0.0,0.0,0.0,0.2952042520046234,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847508534789085,-2003.9400634765625,304.16656494140625,0.652372419834137,0.138392224907875,0.1276601403951645,293.3567199707031,297.1499938964844,293.1499938964844,0.0600696913897991,-1642.552978515625,304.17242431640625,0.6004856824874878,0.1064545437693595,0.1045904532074928,293.2261657714844,297.1499938964844,293.1499938964844,0.2442734390497207,-3632.1845703125,304.1601867675781,0.8640221357345581,0.3286334872245788,0.2315001636743545,293.2709045410156,297.1499938964844,293.1499938964844,0.3300707936286926,-6236.3779296875,304.1623229980469,0.9406673908233644,0.4176571667194366,0.3974147737026214,293.1990661621094,297.1499938964844,293.1499938964844,0.0146986488252878,-3704.3671875,304.1329650878906,0.440364807844162,0.050000000745058,0.2366476505994796,291.1953430175781,291.1499938964844,272.1233215332031,270.74713134765625,284.08319091796875,293.300537109375,291.1946105957031,1.0,0.3054421842098236,0.93609881401062,0.93609881401062,1.0,1.0,-1.3175429105758667,0.5734789967536926,0.7440639138221741,0.2603248655796051,0.0,0.0,0.3286693394184112,74.58455657958984,43.0,-5.28881311416626,-9436.4580078125,296.9819030761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10272216796875,308.7135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18029.150390625,18000.0,0.0,0.0,0.2112690508365631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401486337184906,0.2401531338691711,-4.499713213590439e-06,0.0,0.0002144112222595,0.0,0.0,10.298115730285645,0.0,0.0,0.0,0.2952042520046234,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0832096338272094,-1975.452392578125,304.1663513183594,0.6562214493751526,0.1365267187356948,0.1258230507373809,293.3566589355469,297.1499938964844,293.1499938964844,0.0577872544527053,-1601.456787109375,304.1725158691406,0.6019142866134644,0.1038450226187706,0.1019533947110176,293.2257385253906,297.1499938964844,293.1499938964844,0.2433433532714843,-3621.291015625,304.1600341796875,0.8723857402801514,0.3277517557144165,0.2307641208171844,293.27008056640625,297.1499938964844,293.1499938964844,0.3286309838294983,-6214.8212890625,304.1626892089844,0.9507009387016296,0.4162831902503967,0.3959531188011169,293.19903564453125,297.1499938964844,293.1499938964844,0.0145965227857232,-3691.260986328125,304.12420654296875,0.4473984837532043,0.050000000745058,0.235925018787384,291.19268798828125,291.1499938964844,272.14166259765625,270.7574157714844,284.0940856933594,293.2998352050781,291.1923217773437,1.0,0.2999246418476105,0.9359232783317566,0.9359232783317566,1.0,1.0,-1.3086665868759155,0.569412350654602,0.7392541766166687,0.2580114603042602,0.0,0.0,0.3261015713214874,70.58199310302734,43.0,-5.260054588317871,-9358.4423828125,284.33599853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09039306640625,308.6852722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9765625,18000.0,0.0,0.0,0.2094996124505996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377676367759704,0.237772136926651,-4.4927996896149125e-06,0.0,0.0002126154722645,0.0,0.0,10.171284675598145,0.0,0.0,0.0,0.2946780920028686,4.0,0.0,1.0
810360,293.31610107421875,297.1499938964844,293.1499938964844,0.0816730707883834,-1947.0926513671875,304.1661682128906,0.6611633896827698,0.1346930414438247,0.1240078583359718,293.35650634765625,297.1499938964844,293.1499938964844,0.0554898642003536,-1560.4605712890625,304.1725769042969,0.6042314171791077,0.1012609750032424,0.0993343368172645,293.2252197265625,297.1499938964844,293.1499938964844,0.2423986792564392,-3610.1865234375,304.159912109375,0.8823148012161255,0.3268921077251434,0.2300387322902679,293.2691955566406,297.1499938964844,293.1499938964844,0.3271694779396057,-6192.9150390625,304.1630249023437,0.9619094729423524,0.4149385988712311,0.3945133090019226,293.19903564453125,297.1499938964844,293.1499938964844,0.014487755484879,-3677.00634765625,304.1154479980469,0.4558874368667602,0.050000000745058,0.2351534515619278,291.1915283203125,291.1499938964844,272.1600036621094,270.7675170898437,284.1048889160156,293.299072265625,291.1912841796875,1.0,0.2940160632133484,0.9357574582099916,0.9357574582099916,1.0,1.0,-1.299818515777588,0.5653627514839172,0.7344557642936707,0.2557094693183899,0.0,0.0,0.3234528601169586,66.32362365722656,31.0,-4.164143085479736,-9280.849609375,271.2918701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0782470703125,308.6575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.83203125,18000.0,0.0,0.0,0.2077525556087494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354014813899994,0.2354059666395187,-4.486440957407467e-06,0.0,0.0002108424378093,0.0,0.0,10.046923637390137,0.0,0.0,0.0,0.2941667139530182,4.0,0.0,1.0
810420,293.3130187988281,297.1499938964844,293.1499938964844,0.0786332488059997,-1891.2119140625,304.1658630371094,0.674911618232727,0.1311111897230148,0.1204364076256752,293.3558959960937,297.1499938964844,293.1499938964844,0.0508636012673378,-1479.000732421875,304.1727600097656,0.6117204427719116,0.0961514934897422,0.0941354408860206,293.2240600585937,297.1499938964844,293.1499938964844,0.2405296564102172,-3588.177001953125,304.15972900390625,0.9076143503189088,0.325222373008728,0.2286103218793869,293.2672119140625,297.1499938964844,293.1499938964844,0.3242719173431396,-6149.501953125,304.1635131835937,0.986526370048523,0.4123189449310303,0.3916831612586975,293.1990661621094,297.1499938964844,293.1499938964844,0.0142611730843782,-3646.802001953125,304.0979919433594,0.4755938053131103,0.050000000745058,0.2335067391395568,291.1898498535156,291.1499938964844,272.1966552734375,270.78729248046875,284.1263122558594,293.29736328125,291.1896667480469,1.0,0.281180739402771,0.9354256987571716,0.9354256987571716,1.0,1.0,-1.282202124595642,0.5573108792304993,0.724891185760498,0.2511382400989532,0.0,0.0,0.3182553350925445,57.25837326049805,25.0,-2.680925846099853,-9127.509765625,244.5259704589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0549621582031,308.6024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.537109375,18000.0,0.0,0.0,0.2043200582265854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307360470294952,0.2307405173778534,-4.474285560718272e-06,0.0,0.0002073588839266,0.0,0.0,9.804153442382812,0.0,0.0,0.0,0.2931763827800751,4.0,0.0,1.0
810480,293.3130187988281,297.1499938964844,293.1499938964844,0.0786332488059997,-1891.2119140625,304.1658630371094,0.674911618232727,0.1311111897230148,0.1204364076256752,293.3558959960937,297.1499938964844,293.1499938964844,0.0508636012673378,-1479.000732421875,304.1727600097656,0.6117204427719116,0.0961514934897422,0.0941354408860206,293.2240600585937,297.1499938964844,293.1499938964844,0.2405296564102172,-3588.177001953125,304.15972900390625,0.9076143503189088,0.325222373008728,0.2286103218793869,293.2672119140625,297.1499938964844,293.1499938964844,0.3242719173431396,-6149.501953125,304.1635131835937,0.986526370048523,0.4123189449310303,0.3916831612586975,293.1990661621094,297.1499938964844,293.1499938964844,0.0142611730843782,-3646.802001953125,304.0979919433594,0.4755938053131103,0.050000000745058,0.2335067391395568,291.1898498535156,291.1499938964844,272.1966552734375,270.78729248046875,284.1263122558594,293.29736328125,291.1896667480469,1.0,0.281180739402771,0.9354256987571716,0.9354256987571716,1.0,1.0,-1.282202124595642,0.5573108792304993,0.724891185760498,0.2511382400989532,0.0,0.0,0.3182553350925445,57.25837326049805,25.0,-2.680925846099853,-9127.509765625,244.5259704589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0549621582031,308.6024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.537109375,18000.0,0.0,0.0,0.2043200582265854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307360470294952,0.2307405173778534,-4.474285560718272e-06,0.0,0.0002073588839266,0.0,0.0,9.804153442382812,0.0,0.0,0.0,0.2931763827800751,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.0756877437233924,-1837.3804931640625,304.1654663085937,0.6878132820129395,0.1276408433914184,0.1170346587896347,293.3550109863281,297.1499938964844,293.1499938964844,0.0462679453194141,-1399.2822265625,304.1728210449219,0.6172621846199036,0.0911159291863441,0.0890786200761795,293.2227478027344,297.1499938964844,293.1499938964844,0.2386976480484008,-3566.509521484375,304.1595458984375,0.9344691038131714,0.3236108124256134,0.2272774875164032,293.2618713378906,297.1499938964844,293.1499938964844,0.3134771883487701,-5981.3046875,304.178466796875,0.9990000128746032,0.4104058146476745,0.3805828988552093,293.1990051269531,297.1499938964844,293.1499938964844,0.0140719497576355,-3621.156494140625,304.08087158203125,0.4896726906299591,0.050000000745058,0.2322165966033935,291.19158935546875,291.1499938964844,272.2333374023437,270.80645751953125,284.1505126953125,293.29498291015625,291.1932983398437,1.0,0.2691523432731628,0.9350939989089966,0.9350939989089966,1.0,1.0,-1.255586862564087,0.5451465249061584,0.7104403376579285,0.2443675994873047,0.0,0.0,0.3127284646034241,49.96712493896485,25.0,9.632983207702637,-8954.6025390625,219.0573883056641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0335693359375,308.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.36328125,18000.0,0.0,0.0,0.2009583413600921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261610478162765,0.2261655032634735,-4.4628236537391786e-06,0.0,0.0002039471728494,0.0,0.0,9.569089889526367,0.0,0.0,0.0,0.2922170758247375,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.0756877437233924,-1837.3804931640625,304.1654663085937,0.6878132820129395,0.1276408433914184,0.1170346587896347,293.3550109863281,297.1499938964844,293.1499938964844,0.0462679453194141,-1399.2822265625,304.1728210449219,0.6172621846199036,0.0911159291863441,0.0890786200761795,293.2227478027344,297.1499938964844,293.1499938964844,0.2386976480484008,-3566.509521484375,304.1595458984375,0.9344691038131714,0.3236108124256134,0.2272774875164032,293.2618713378906,297.1499938964844,293.1499938964844,0.3134771883487701,-5981.3046875,304.178466796875,0.9990000128746032,0.4104058146476745,0.3805828988552093,293.1990051269531,297.1499938964844,293.1499938964844,0.0140719497576355,-3621.156494140625,304.08087158203125,0.4896726906299591,0.050000000745058,0.2322165966033935,291.19158935546875,291.1499938964844,272.2333374023437,270.80645751953125,284.1505126953125,293.29498291015625,291.1932983398437,1.0,0.2691523432731628,0.9350939989089966,0.9350939989089966,1.0,1.0,-1.255586862564087,0.5451465249061584,0.7104403376579285,0.2443675994873047,0.0,0.0,0.3127284646034241,49.96712493896485,25.0,9.632983207702637,-8954.6025390625,219.0573883056641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0335693359375,308.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.36328125,18000.0,0.0,0.0,0.2009583413600921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261610478162765,0.2261655032634735,-4.4628236537391786e-06,0.0,0.0002039471728494,0.0,0.0,9.569089889526367,0.0,0.0,0.0,0.2922170758247375,4.0,0.0,1.0
810660,293.3067321777344,297.1499938964844,293.1499938964844,0.0726930052042007,-1782.7293701171875,304.1653137207031,0.6944283843040466,0.1242080852389335,0.1138024628162384,293.3541259765625,297.1499938964844,293.1499938964844,0.0416349545121192,-1319.45166015625,304.1729431152344,0.6169178485870361,0.0860992446541786,0.0841788575053215,293.2216796875,297.1499938964844,293.1499938964844,0.236459881067276,-3539.517822265625,304.1600646972656,0.9520766139030457,0.3219838142395019,0.2260400354862213,293.2323303222656,297.1499938964844,293.1499938964844,0.292892575263977,-5660.005859375,304.2027282714844,0.9990000128746032,0.413515031337738,0.3602611124515533,293.19879150390625,297.1499938964844,293.1499938964844,0.0139087308198213,-3596.915771484375,304.0643920898437,0.4987469017505646,0.050000000745058,0.2314643263816833,291.2199401855469,291.1499938964844,272.2699890136719,270.8251037597656,284.1751708984375,293.2883605957031,291.22100830078125,1.0,0.2592557072639465,0.9348150491714478,0.9348150491714478,1.0,1.0,-1.2190395593643188,0.5285632610321045,0.6904763579368591,0.2349692285060882,0.0,0.0,0.3013845086097717,45.40601348876953,28.0,24.27949523925781,-8683.9638671875,196.96424865722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.035888671875,308.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.87890625,18000.0,0.0,0.0,0.1974105536937713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178215384483337,0.2178259938955307,-4.446938874025364e-06,0.0,0.0002003466070163,0.0,0.0,9.1555814743042,0.0,0.0,0.0,0.290579229593277,4.0,0.0,1.0
810720,293.3067321777344,297.1499938964844,293.1499938964844,0.0726930052042007,-1782.7293701171875,304.1653137207031,0.6944283843040466,0.1242080852389335,0.1138024628162384,293.3541259765625,297.1499938964844,293.1499938964844,0.0416349545121192,-1319.45166015625,304.1729431152344,0.6169178485870361,0.0860992446541786,0.0841788575053215,293.2216796875,297.1499938964844,293.1499938964844,0.236459881067276,-3539.517822265625,304.1600646972656,0.9520766139030457,0.3219838142395019,0.2260400354862213,293.2323303222656,297.1499938964844,293.1499938964844,0.292892575263977,-5660.005859375,304.2027282714844,0.9990000128746032,0.413515031337738,0.3602611124515533,293.19879150390625,297.1499938964844,293.1499938964844,0.0139087308198213,-3596.915771484375,304.0643920898437,0.4987469017505646,0.050000000745058,0.2314643263816833,291.2199401855469,291.1499938964844,272.2699890136719,270.8251037597656,284.1751708984375,293.2883605957031,291.22100830078125,1.0,0.2592557072639465,0.9348150491714478,0.9348150491714478,1.0,1.0,-1.2190395593643188,0.5285632610321045,0.6904763579368591,0.2349692285060882,0.0,0.0,0.3013845086097717,45.40601348876953,28.0,24.27949523925781,-8683.9638671875,196.96424865722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.035888671875,308.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.87890625,18000.0,0.0,0.0,0.1974105536937713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178215384483337,0.2178259938955307,-4.446938874025364e-06,0.0,0.0002003466070163,0.0,0.0,9.1555814743042,0.0,0.0,0.0,0.290579229593277,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0699133276939392,-1732.818359375,304.1648254394531,0.6969449520111084,0.1207981184124946,0.1106370687484741,293.3533935546875,297.1499938964844,293.1499938964844,0.0371803157031536,-1243.1419677734375,304.1726989746094,0.6125715970993042,0.0810740143060684,0.0793238505721092,293.2209167480469,297.1499938964844,293.1499938964844,0.2347806096076965,-3519.67822265625,304.1595153808594,0.9632415771484376,0.3203270137310028,0.2248169183731079,293.1929931640625,297.1499938964844,293.1499938964844,0.2791701257228851,-5447.96044921875,304.2076110839844,0.9990000128746032,0.4193999171257019,0.3466954827308655,293.1986694335937,297.1499938964844,293.1499938964844,0.0138114318251609,-3584.223876953125,304.04766845703125,0.5053451061248779,0.050000000745058,0.2309852987527847,291.2225646972656,291.1499938964844,272.3066711425781,270.84326171875,284.1990051269531,293.2857360839844,291.22235107421875,1.0,0.2522706389427185,0.9345360994338988,0.9345360994338988,1.0,1.0,-1.1910817623138428,0.5159205794334412,0.6751612424850464,0.2278270721435547,0.0,0.0,0.2913976907730102,42.44325637817383,46.0,7.02085018157959,-8437.0693359375,181.8890075683593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08258056640625,308.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.767578125,18000.0,0.0,0.0,0.1933174431324005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092063575983047,0.2092107832431793,-4.425957740750164e-06,0.0,0.0001961926318472,0.0,0.0,8.72572135925293,0.0,0.0,0.0,0.2888532876968384,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0699133276939392,-1732.818359375,304.1648254394531,0.6969449520111084,0.1207981184124946,0.1106370687484741,293.3533935546875,297.1499938964844,293.1499938964844,0.0371803157031536,-1243.1419677734375,304.1726989746094,0.6125715970993042,0.0810740143060684,0.0793238505721092,293.2209167480469,297.1499938964844,293.1499938964844,0.2347806096076965,-3519.67822265625,304.1595153808594,0.9632415771484376,0.3203270137310028,0.2248169183731079,293.1929931640625,297.1499938964844,293.1499938964844,0.2791701257228851,-5447.96044921875,304.2076110839844,0.9990000128746032,0.4193999171257019,0.3466954827308655,293.1986694335937,297.1499938964844,293.1499938964844,0.0138114318251609,-3584.223876953125,304.04766845703125,0.5053451061248779,0.050000000745058,0.2309852987527847,291.2225646972656,291.1499938964844,272.3066711425781,270.84326171875,284.1990051269531,293.2857360839844,291.22235107421875,1.0,0.2522706389427185,0.9345360994338988,0.9345360994338988,1.0,1.0,-1.1910817623138428,0.5159205794334412,0.6751612424850464,0.2278270721435547,0.0,0.0,0.2913976907730102,42.44325637817383,46.0,7.02085018157959,-8437.0693359375,181.8890075683593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08258056640625,308.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.767578125,18000.0,0.0,0.0,0.1933174431324005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092063575983047,0.2092107832431793,-4.425957740750164e-06,0.0,0.0001961926318472,0.0,0.0,8.72572135925293,0.0,0.0,0.0,0.2888532876968384,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685930475592613,-1709.346923828125,304.1645202636719,0.6933684349060059,0.1190938577055931,0.1091110482811927,293.3531494140625,297.1499938964844,293.1499938964844,0.0350335128605365,-1206.137939453125,304.1724853515625,0.6058543920516968,0.0785485133528709,0.0769430249929428,293.2206420898437,297.1499938964844,293.1499938964844,0.2340752035379409,-3511.439208984375,304.1590576171875,0.9621983766555786,0.3194827139377594,0.2242369055747985,293.17608642578125,297.1499938964844,293.1499938964844,0.2789202034473419,-5448.0546875,304.1974182128906,0.9990000128746032,0.4221825003623962,0.3468951284885406,293.19873046875,297.1499938964844,293.1499938964844,0.0137939322739839,-3582.849609375,304.0389404296875,0.5052440762519836,0.050000000745058,0.2309924811124801,291.2196960449219,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.2869567871094,291.2178649902344,1.0,0.2520830631256103,0.9343966245651244,0.9343966245651244,1.0,1.0,-1.185935616493225,0.5136144757270813,0.6723211407661438,0.2264579385519027,0.0,0.0,0.2869973182678222,42.40620803833008,46.0,-6.423941135406494,-8347.220703125,180.2064971923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1135559082031,308.4149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5234375,18000.0,0.0,0.0,0.1911117285490036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054529041051864,0.2054573148488998,-4.416603132995078e-06,0.0,0.0001939541107276,0.0,0.0,8.54013442993164,0.0,0.0,0.0,0.2881014943122864,4.0,0.0,1.0
