time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810960,293.30157470703125,297.1499938964844,293.1499938964844,0.0673710405826568,-1687.900634765625,304.16412353515625,0.6864180564880371,0.1173864006996154,0.1076139658689498,293.3529663085937,297.1499938964844,293.1499938964844,0.0329826660454273,-1170.5673828125,304.172119140625,0.595727264881134,0.0760117247700691,0.0745848417282104,293.2204284667969,297.1499938964844,293.1499938964844,0.2336407452821731,-3506.66357421875,304.158203125,0.9564908146858216,0.3186278343200683,0.2236731499433517,293.1671447753906,297.1499938964844,293.1499938964844,0.2836012542247772,-5526.73486328125,304.18023681640625,0.9990000128746032,0.4236188530921936,0.3519474565982818,293.19891357421875,297.1499938964844,293.1499938964844,0.0138096250593662,-3587.393310546875,304.0297241210937,0.5027260184288025,0.050000000745058,0.2311692088842392,291.2050170898437,291.1499938964844,272.34332275390625,270.86102294921875,284.217529296875,293.28778076171875,291.2008361816406,1.0,0.2537294030189514,0.9343483448028564,0.9343483448028564,1.0,1.0,-1.1869038343429563,0.5140570402145386,0.6728467345237732,0.2266794741153717,0.0,0.0,0.2847364842891693,43.36251068115234,64.0,-28.92410087585449,-8292.7216796875,182.440185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1419677734375,308.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.689453125,18000.0,0.0,0.0,0.1888710707426071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027145028114318,0.2027189135551452,-4.40839630755363e-06,0.0,0.0001916801265906,0.0,0.0,8.402997970581055,0.0,0.0,0.0,0.2875424027442932,4.0,0.0,1.0
811020,293.29949951171875,297.1499938964844,293.1499938964844,0.0650590360164642,-1647.790771484375,304.16326904296875,0.665805459022522,0.11396474391222,0.1046983897686004,293.352783203125,297.1499938964844,293.1499938964844,0.0290560089051723,-1101.4591064453125,304.1712951660156,0.5673686861991882,0.0709081888198852,0.0699286609888076,293.2201538085937,297.1499938964844,293.1499938964844,0.2331192940473556,-3501.4306640625,304.1563415527344,0.9339413046836852,0.3168967366218567,0.2225944399833679,293.1791381835937,297.1499938964844,293.1499938964844,0.3043653964996338,-5861.845703125,304.1352844238281,0.9990000128746032,0.420836329460144,0.3732847571372986,293.199951171875,297.1499938964844,293.1499938964844,0.0138976583257317,-3606.148193359375,304.00909423828125,0.4928508102893829,0.050000000745058,0.2319432348012924,291.16015625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259216308594,293.2835998535156,291.1555480957031,1.0,0.2617973685264587,0.9342517256736756,0.9342517256736756,1.0,1.0,-1.2030538320541382,0.5213597416877747,0.6816940903663635,0.2307374477386474,0.0,0.0,0.2863350510597229,47.72453308105469,67.0,-54.284969329833984,-8319.94921875,196.48785400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.158447265625,308.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.1846803277730941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023070752620697,0.2023114711046219,-4.4012422222294845e-06,0.0,0.0001874270528787,0.0,0.0,8.371776580810547,0.0,0.0,0.0,0.2873528003692627,4.0,0.0,1.0
811080,293.29949951171875,297.1499938964844,293.1499938964844,0.0650590360164642,-1647.790771484375,304.16326904296875,0.665805459022522,0.11396474391222,0.1046983897686004,293.352783203125,297.1499938964844,293.1499938964844,0.0290560089051723,-1101.4591064453125,304.1712951660156,0.5673686861991882,0.0709081888198852,0.0699286609888076,293.2201538085937,297.1499938964844,293.1499938964844,0.2331192940473556,-3501.4306640625,304.1563415527344,0.9339413046836852,0.3168967366218567,0.2225944399833679,293.1791381835937,297.1499938964844,293.1499938964844,0.3043653964996338,-5861.845703125,304.1352844238281,0.9990000128746032,0.420836329460144,0.3732847571372986,293.199951171875,297.1499938964844,293.1499938964844,0.0138976583257317,-3606.148193359375,304.00909423828125,0.4928508102893829,0.050000000745058,0.2319432348012924,291.16015625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259216308594,293.2835998535156,291.1555480957031,1.0,0.2617973685264587,0.9342517256736756,0.9342517256736756,1.0,1.0,-1.2030538320541382,0.5213597416877747,0.6816940903663635,0.2307374477386474,0.0,0.0,0.2863350510597229,47.72453308105469,67.0,-54.284969329833984,-8319.94921875,196.48785400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.158447265625,308.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.1846803277730941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023070752620697,0.2023114711046219,-4.4012422222294845e-06,0.0,0.0001874270528787,0.0,0.0,8.371776580810547,0.0,0.0,0.0,0.2873528003692627,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626462697982788,-1606.0703125,304.1628723144531,0.6472817659378052,0.1105722114443779,0.1018019244074821,293.3526306152344,297.1499938964844,293.1499938964844,0.0253038201481103,-1030.1937255859375,304.17041015625,0.5388994216918945,0.0658023655414581,0.0652632936835289,293.2198791503906,297.1499938964844,293.1499938964844,0.2323486059904098,-3492.812255859375,304.1555480957031,0.9124938249588012,0.3151760995388031,0.2215185463428497,293.2237243652344,297.1499938964844,293.1499938964844,0.3237548470497131,-6164.67724609375,304.1087951660156,0.9987124800682068,0.4111020267009735,0.39234459400177,293.20196533203125,297.1499938964844,293.1499938964844,0.0139648830518126,-3621.0556640625,303.9855651855469,0.4837236702442169,0.050000000745058,0.2327580153942108,291.126953125,291.1499938964844,272.4166564941406,270.8954772949219,284.2368469238281,293.2818603515625,291.1256408691406,1.0,0.2689815163612366,0.9341551065444946,0.9341551065444946,1.0,1.0,-1.2166121006011963,0.5274395942687988,0.6891725659370422,0.234328031539917,0.0,0.0,0.2920251190662384,52.27474212646485,70.0,-37.867332458496094,-8416.4951171875,210.3744964599609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08062744140625,308.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.09765625,18000.0,0.0,0.0,0.1815470457077026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063016891479492,0.2063060998916626,-4.406233074405463e-06,0.0,0.000184247168363,0.0,0.0,8.558642387390137,0.0,0.0,0.0,0.2880476415157318,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626462697982788,-1606.0703125,304.1628723144531,0.6472817659378052,0.1105722114443779,0.1018019244074821,293.3526306152344,297.1499938964844,293.1499938964844,0.0253038201481103,-1030.1937255859375,304.17041015625,0.5388994216918945,0.0658023655414581,0.0652632936835289,293.2198791503906,297.1499938964844,293.1499938964844,0.2323486059904098,-3492.812255859375,304.1555480957031,0.9124938249588012,0.3151760995388031,0.2215185463428497,293.2237243652344,297.1499938964844,293.1499938964844,0.3237548470497131,-6164.67724609375,304.1087951660156,0.9987124800682068,0.4111020267009735,0.39234459400177,293.20196533203125,297.1499938964844,293.1499938964844,0.0139648830518126,-3621.0556640625,303.9855651855469,0.4837236702442169,0.050000000745058,0.2327580153942108,291.126953125,291.1499938964844,272.4166564941406,270.8954772949219,284.2368469238281,293.2818603515625,291.1256408691406,1.0,0.2689815163612366,0.9341551065444946,0.9341551065444946,1.0,1.0,-1.2166121006011963,0.5274395942687988,0.6891725659370422,0.234328031539917,0.0,0.0,0.2920251190662384,52.27474212646485,70.0,-37.867332458496094,-8416.4951171875,210.3744964599609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08062744140625,308.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.09765625,18000.0,0.0,0.0,0.1815470457077026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063016891479492,0.2063060998916626,-4.406233074405463e-06,0.0,0.000184247168363,0.0,0.0,8.558642387390137,0.0,0.0,0.0,0.2880476415157318,4.0,0.0,1.0
811260,293.29559326171875,297.1499938964844,293.1499938964844,0.0599704757332801,-1559.4534912109375,304.1630554199219,0.6272575855255127,0.1072354093194007,0.099038690328598,293.352294921875,297.1499938964844,293.1499938964844,0.0217422936111688,-956.490966796875,304.1695556640625,0.5091428160667419,0.0607335977256298,0.0607158727943897,293.21954345703125,297.1499938964844,293.1499938964844,0.2305441200733184,-3470.698974609375,304.1567687988281,0.888592541217804,0.3134760856628418,0.2205257713794708,293.2542419433594,297.1499938964844,293.1499938964844,0.3157130181789398,-6032.896484375,304.1355285644531,0.9733723998069764,0.4029800295829773,0.3839430212974548,293.2044982910156,297.1499938964844,293.1499938964844,0.0139891970902681,-3625.34912109375,303.9608154296875,0.4706262350082397,0.050000000745058,0.2339512556791305,291.1500244140625,291.1499938964844,272.4533386230469,270.91229248046875,284.2630310058594,293.287841796875,291.1535949707031,1.0,0.2745971977710724,0.9335729479789734,0.9335729479789734,1.0,1.0,-1.19793963432312,0.5189468860626221,0.6789928078651428,0.2296372652053833,0.0,0.0,0.2911968529224396,58.375755310058594,73.0,23.044097900390625,-8361.8984375,216.52511596679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,308.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.1796082705259323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077048569917678,0.2077092677354812,-4.413332135300152e-06,0.0,0.0001822795602492,0.0,0.0,8.634602546691895,0.0,0.0,0.0,0.2883630394935608,4.0,0.0,1.0
811320,293.29559326171875,297.1499938964844,293.1499938964844,0.0599704757332801,-1559.4534912109375,304.1630554199219,0.6272575855255127,0.1072354093194007,0.099038690328598,293.352294921875,297.1499938964844,293.1499938964844,0.0217422936111688,-956.490966796875,304.1695556640625,0.5091428160667419,0.0607335977256298,0.0607158727943897,293.21954345703125,297.1499938964844,293.1499938964844,0.2305441200733184,-3470.698974609375,304.1567687988281,0.888592541217804,0.3134760856628418,0.2205257713794708,293.2542419433594,297.1499938964844,293.1499938964844,0.3157130181789398,-6032.896484375,304.1355285644531,0.9733723998069764,0.4029800295829773,0.3839430212974548,293.2044982910156,297.1499938964844,293.1499938964844,0.0139891970902681,-3625.34912109375,303.9608154296875,0.4706262350082397,0.050000000745058,0.2339512556791305,291.1500244140625,291.1499938964844,272.4533386230469,270.91229248046875,284.2630310058594,293.287841796875,291.1535949707031,1.0,0.2745971977710724,0.9335729479789734,0.9335729479789734,1.0,1.0,-1.19793963432312,0.5189468860626221,0.6789928078651428,0.2296372652053833,0.0,0.0,0.2911968529224396,58.375755310058594,73.0,23.044097900390625,-8361.8984375,216.52511596679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,308.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.1796082705259323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077048569917678,0.2077092677354812,-4.413332135300152e-06,0.0,0.0001822795602492,0.0,0.0,8.634602546691895,0.0,0.0,0.0,0.2883630394935608,4.0,0.0,1.0
811380,293.2938232421875,297.1499938964844,293.1499938964844,0.0573096014559268,-1513.781982421875,304.16314697265625,0.6109926104545593,0.1039024367928505,0.0962336584925651,293.3521728515625,297.1499938964844,293.1499938964844,0.0185362733900547,-882.8237915039062,304.1683654785156,0.4856572151184082,0.0556374490261077,0.0561008267104625,293.219482421875,297.1499938964844,293.1499938964844,0.2288918048143386,-3450.703369140625,304.1572265625,0.8716193437576294,0.3117285668849945,0.2194666713476181,293.26348876953125,297.1499938964844,293.1499938964844,0.3111497163772583,-5959.1357421875,304.14764404296875,0.9522897005081176,0.3984419405460357,0.3792791366577148,293.2073974609375,297.1499938964844,293.1499938964844,0.0140022812411189,-3629.19384765625,303.9340515136719,0.4585529267787933,0.050000000745058,0.2349341064691543,291.1644592285156,291.1499938964844,272.489990234375,270.9289245605469,284.285888671875,293.2905578613281,291.1649475097656,1.0,0.2792393565177917,0.932990789413452,0.932990789413452,1.0,1.0,-1.1833423376083374,0.5123165249824524,0.6710257530212402,0.2259746640920639,0.0,0.0,0.2879325151443481,63.41452407836914,76.0,14.925983428955078,-8226.005859375,221.6974639892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79071044921875,308.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.443359375,18000.0,0.0,0.0,0.1781807690858841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048443704843521,0.2048487812280655,-4.409319899423281e-06,0.0,0.0001808308297768,0.0,0.0,8.499458312988281,0.0,0.0,0.0,0.2878721952438354,4.0,0.0,1.0
811440,293.2938232421875,297.1499938964844,293.1499938964844,0.0573096014559268,-1513.781982421875,304.16314697265625,0.6109926104545593,0.1039024367928505,0.0962336584925651,293.3521728515625,297.1499938964844,293.1499938964844,0.0185362733900547,-882.8237915039062,304.1683654785156,0.4856572151184082,0.0556374490261077,0.0561008267104625,293.219482421875,297.1499938964844,293.1499938964844,0.2288918048143386,-3450.703369140625,304.1572265625,0.8716193437576294,0.3117285668849945,0.2194666713476181,293.26348876953125,297.1499938964844,293.1499938964844,0.3111497163772583,-5959.1357421875,304.14764404296875,0.9522897005081176,0.3984419405460357,0.3792791366577148,293.2073974609375,297.1499938964844,293.1499938964844,0.0140022812411189,-3629.19384765625,303.9340515136719,0.4585529267787933,0.050000000745058,0.2349341064691543,291.1644592285156,291.1499938964844,272.489990234375,270.9289245605469,284.285888671875,293.2905578613281,291.1649475097656,1.0,0.2792393565177917,0.932990789413452,0.932990789413452,1.0,1.0,-1.1833423376083374,0.5123165249824524,0.6710257530212402,0.2259746640920639,0.0,0.0,0.2879325151443481,63.41452407836914,76.0,14.925983428955078,-8226.005859375,221.6974639892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79071044921875,308.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.443359375,18000.0,0.0,0.0,0.1781807690858841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048443704843521,0.2048487812280655,-4.409319899423281e-06,0.0,0.0001808308297768,0.0,0.0,8.499458312988281,0.0,0.0,0.0,0.2878721952438354,4.0,0.0,1.0
811500,293.2929077148437,297.1499938964844,293.1499938964844,0.0559956096112728,-1491.45263671875,304.16314697265625,0.6030771136283875,0.1022606343030929,0.0948388800024986,293.35205078125,297.1499938964844,293.1499938964844,0.017079746350646,-846.1517333984375,304.16766357421875,0.4734867215156555,0.0530995279550552,0.0537874139845371,293.21942138671875,297.1499938964844,293.1499938964844,0.2281173169612884,-3441.376708984375,304.1573181152344,0.8646091818809509,0.3108583986759186,0.218929037451744,293.2650451660156,297.1499938964844,293.1499938964844,0.3094963133335113,-5932.77587890625,304.15106201171875,0.9430812001228333,0.3966938555240631,0.3776021003723144,293.2088623046875,297.1499938964844,293.1499938964844,0.0140069117769598,-3631.108642578125,303.92022705078125,0.453377217054367,0.050000000745058,0.2353758513927459,291.167724609375,291.1499938964844,272.5083312988281,270.9371643066406,284.2966003417969,293.291015625,291.1684875488281,1.0,0.2812928557395935,0.932699739933014,0.932699739933014,1.0,1.0,-1.176762938499451,0.5093269348144531,0.6674360036849976,0.2243374437093734,0.0,0.0,0.2864284217357635,65.68018341064453,76.0,13.206050872802734,-8170.4814453125,223.964111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73077392578125,308.1455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.361328125,18000.0,0.0,0.0,0.1775606274604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037722468376159,0.2037766575813293,-4.406867901707301e-06,0.0,0.0001802014739951,0.0,0.0,8.4472017288208,0.0,0.0,0.0,0.2876595556735992,4.0,0.0,1.0
811560,293.2919616699219,297.1499938964844,293.1499938964844,0.0546871721744537,-1469.3367919921875,304.1631164550781,0.5954068899154663,0.1006391942501068,0.0934565663337707,293.35186767578125,297.1499938964844,293.1499938964844,0.0157198514789342,-809.58544921875,304.1669311523437,0.4578346014022827,0.0505745261907577,0.051479198038578,293.2193603515625,297.1499938964844,293.1499938964844,0.2273430228233337,-3432.05126953125,304.15740966796875,0.8583006262779236,0.3099924921989441,0.2183904200792312,293.2657165527344,297.1499938964844,293.1499938964844,0.3080022037029266,-5909.15966796875,304.153564453125,0.934575080871582,0.3951056599617004,0.3761234581470489,293.2102966308594,297.1499938964844,293.1499938964844,0.0140086719766259,-3632.623046875,303.9062805175781,0.4488122165203094,0.050000000745058,0.2357942014932632,291.1711730957031,291.1499938964844,272.52667236328125,270.9454040527344,284.3069763183594,293.2911682128906,291.1716613769531,1.0,0.2832053601741791,0.9325846433639526,0.9325846433639526,1.0,1.0,-1.1704137325286863,0.506447434425354,0.6639663577079773,0.2227712124586105,0.0,0.0,0.2846681475639343,67.82477569580078,79.0,10.769179344177246,-8112.60986328125,226.0364990234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6768798828125,308.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.595703125,18000.0,0.0,0.0,0.1769935190677642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024925649166107,0.2024969607591629,-4.404256742418511e-06,0.0,0.0001796259166439,0.0,0.0,8.385537147521973,0.0,0.0,0.0,0.2874138653278351,4.0,0.0,1.0
811620,293.2899169921875,297.1499938964844,293.1499938964844,0.0521204471588134,-1426.3592529296875,304.1630249023437,0.5811802744865417,0.0974576398730278,0.0907255336642265,293.35302734375,297.1499938964844,293.1499938964844,0.0145974364131689,-779.3937377929688,304.0979309082031,0.4416025280952453,0.050000000745058,0.0498727671802043,293.2191772460937,297.1499938964844,293.1499938964844,0.2259090691804886,-3414.885986328125,304.1573181152344,0.847878098487854,0.3082705438137054,0.2173039615154266,293.26568603515625,297.1499938964844,293.1499938964844,0.3053954839706421,-5868.49609375,304.1566772460937,0.9202237129211426,0.3921787142753601,0.3734548985958099,293.2130432128906,297.1499938964844,293.1499938964844,0.0140081970021128,-3635.626708984375,303.8777770996094,0.4415524303913116,0.050000000745058,0.2365254461765289,291.17193603515625,291.1499938964844,272.5633239746094,270.9618225097656,284.3265991210937,293.2916564941406,291.1713256835937,1.0,0.2867816984653473,0.9323543906211852,0.9323543906211852,1.0,1.0,-1.1615756750106812,0.5024363994598389,0.6591392755508423,0.2206050455570221,0.0,0.0,0.2815659046173095,71.60584259033203,67.0,0.3549477159976959,-8010.4375,230.44395446777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888061523437,308.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.392578125,18000.0,0.0,0.0,0.1759520918130874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999147981405258,0.199919193983078,-4.398431883601006e-06,0.0,0.0001785690110409,0.0,0.0,8.260701179504395,0.0,0.0,0.0,0.2869170010089874,4.0,0.0,1.0
811680,293.2899169921875,297.1499938964844,293.1499938964844,0.0521204471588134,-1426.3592529296875,304.1630249023437,0.5811802744865417,0.0974576398730278,0.0907255336642265,293.35302734375,297.1499938964844,293.1499938964844,0.0145974364131689,-779.3937377929688,304.0979309082031,0.4416025280952453,0.050000000745058,0.0498727671802043,293.2191772460937,297.1499938964844,293.1499938964844,0.2259090691804886,-3414.885986328125,304.1573181152344,0.847878098487854,0.3082705438137054,0.2173039615154266,293.26568603515625,297.1499938964844,293.1499938964844,0.3053954839706421,-5868.49609375,304.1566772460937,0.9202237129211426,0.3921787142753601,0.3734548985958099,293.2130432128906,297.1499938964844,293.1499938964844,0.0140081970021128,-3635.626708984375,303.8777770996094,0.4415524303913116,0.050000000745058,0.2365254461765289,291.17193603515625,291.1499938964844,272.5633239746094,270.9618225097656,284.3265991210937,293.2916564941406,291.1713256835937,1.0,0.2867816984653473,0.9323543906211852,0.9323543906211852,1.0,1.0,-1.1615756750106812,0.5024363994598389,0.6591392755508423,0.2206050455570221,0.0,0.0,0.2815659046173095,71.60584259033203,67.0,0.3549477159976959,-8010.4375,230.44395446777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888061523437,308.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.392578125,18000.0,0.0,0.0,0.1759520918130874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999147981405258,0.199919193983078,-4.398431883601006e-06,0.0,0.0001785690110409,0.0,0.0,8.260701179504395,0.0,0.0,0.0,0.2869170010089874,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494886115193367,-1382.7222900390625,304.1630859375,0.5749999284744263,0.0944084450602531,0.0879279747605323,293.360107421875,297.1499938964844,293.1499938964844,0.0143145099282264,-773.241455078125,304.00439453125,0.4425528645515442,0.050000000745058,0.049840111285448,293.21875,297.1499938964844,293.1499938964844,0.224418967962265,-3397.0263671875,304.1573791503906,0.8476380705833435,0.306601732969284,0.2161134183406829,293.2646789550781,297.1499938964844,293.1499938964844,0.3028696179389953,-5829.4638671875,304.1586608886719,0.919349491596222,0.3894510865211487,0.3708239495754242,293.2156066894531,297.1499938964844,293.1499938964844,0.0139253577217459,-3626.680419921875,303.8489685058594,0.4425524473190307,0.050000000745058,0.2364196181297302,291.1684875488281,291.1499938964844,272.6000061035156,270.9782409667969,284.34735107421875,293.2943725585937,291.1686096191406,1.0,0.2846805155277252,0.9321241974830629,0.9321241974830629,1.0,1.0,-1.1534653902053833,0.4987425208091736,0.6547228097915649,0.2186652570962906,0.0,0.0,0.2794174551963806,70.930908203125,55.0,-0.8804879188537598,-7933.56787109375,226.2809600830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.520263671875,307.95281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.146484375,18000.0,0.0,0.0,0.1750243455171585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982064545154571,0.1982108503580093,-4.393900326249423e-06,0.0,0.0001776274584699,0.0,0.0,8.17707347869873,0.0,0.0,0.0,0.2865714728832245,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494886115193367,-1382.7222900390625,304.1630859375,0.5749999284744263,0.0944084450602531,0.0879279747605323,293.360107421875,297.1499938964844,293.1499938964844,0.0143145099282264,-773.241455078125,304.00439453125,0.4425528645515442,0.050000000745058,0.049840111285448,293.21875,297.1499938964844,293.1499938964844,0.224418967962265,-3397.0263671875,304.1573791503906,0.8476380705833435,0.306601732969284,0.2161134183406829,293.2646789550781,297.1499938964844,293.1499938964844,0.3028696179389953,-5829.4638671875,304.1586608886719,0.919349491596222,0.3894510865211487,0.3708239495754242,293.2156066894531,297.1499938964844,293.1499938964844,0.0139253577217459,-3626.680419921875,303.8489685058594,0.4425524473190307,0.050000000745058,0.2364196181297302,291.1684875488281,291.1499938964844,272.6000061035156,270.9782409667969,284.34735107421875,293.2943725585937,291.1686096191406,1.0,0.2846805155277252,0.9321241974830629,0.9321241974830629,1.0,1.0,-1.1534653902053833,0.4987425208091736,0.6547228097915649,0.2186652570962906,0.0,0.0,0.2794174551963806,70.930908203125,55.0,-0.8804879188537598,-7933.56787109375,226.2809600830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.520263671875,307.95281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.146484375,18000.0,0.0,0.0,0.1750243455171585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982064545154571,0.1982108503580093,-4.393900326249423e-06,0.0,0.0001776274584699,0.0,0.0,8.17707347869873,0.0,0.0,0.0,0.2865714728832245,4.0,0.0,1.0
811860,293.2844543457031,297.1499938964844,293.1499938964844,0.0468344688415527,-1339.0206298828125,304.16314697265625,0.575201690196991,0.0915362387895584,0.0851617157459259,293.37066650390625,297.1499938964844,293.1499938964844,0.0139488829299807,-764.380615234375,303.9000549316406,0.4499059319496155,0.050000000745058,0.0496866703033447,293.2179870605469,297.1499938964844,293.1499938964844,0.2227794080972671,-3377.234619140625,304.1576538085937,0.8551003336906433,0.3050162196159363,0.214882880449295,293.2630615234375,297.1499938964844,293.1499938964844,0.3001965880393982,-5788.2197265625,304.16021728515625,0.9286049008369446,0.3868724703788757,0.3682132661342621,293.2177429199219,297.1499938964844,293.1499938964844,0.0137736788019537,-3606.85009765625,303.8205261230469,0.4499059319496155,0.050000000745058,0.2356921881437301,291.17047119140625,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987365722656,291.170654296875,1.0,0.2787574529647827,0.931853711605072,0.931853711605072,1.0,1.0,-1.144477367401123,0.4946519136428833,0.6498255133628845,0.2165207117795944,0.0,0.0,0.276560515165329,66.9269790649414,43.0,1.7516940832138062,-7851.04638671875,215.37950134277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676208496094,307.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6015625,18000.0,0.0,0.0,0.1741808801889419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961599439382553,0.1961643397808075,-4.389714376884513e-06,0.0,0.0001767714566085,0.0,0.0,8.079450607299805,0.0,0.0,0.0,0.2861829996109009,4.0,0.0,1.0
811920,293.2844543457031,297.1499938964844,293.1499938964844,0.0468344688415527,-1339.0206298828125,304.16314697265625,0.575201690196991,0.0915362387895584,0.0851617157459259,293.37066650390625,297.1499938964844,293.1499938964844,0.0139488829299807,-764.380615234375,303.9000549316406,0.4499059319496155,0.050000000745058,0.0496866703033447,293.2179870605469,297.1499938964844,293.1499938964844,0.2227794080972671,-3377.234619140625,304.1576538085937,0.8551003336906433,0.3050162196159363,0.214882880449295,293.2630615234375,297.1499938964844,293.1499938964844,0.3001965880393982,-5788.2197265625,304.16021728515625,0.9286049008369446,0.3868724703788757,0.3682132661342621,293.2177429199219,297.1499938964844,293.1499938964844,0.0137736788019537,-3606.85009765625,303.8205261230469,0.4499059319496155,0.050000000745058,0.2356921881437301,291.17047119140625,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987365722656,291.170654296875,1.0,0.2787574529647827,0.931853711605072,0.931853711605072,1.0,1.0,-1.144477367401123,0.4946519136428833,0.6498255133628845,0.2165207117795944,0.0,0.0,0.276560515165329,66.9269790649414,43.0,1.7516940832138062,-7851.04638671875,215.37950134277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676208496094,307.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6015625,18000.0,0.0,0.0,0.1741808801889419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961599439382553,0.1961643397808075,-4.389714376884513e-06,0.0,0.0001767714566085,0.0,0.0,8.079450607299805,0.0,0.0,0.0,0.2861829996109009,4.0,0.0,1.0
811980,293.281005859375,297.1499938964844,293.1499938964844,0.0442264564335346,-1296.370849609375,304.1631164550781,0.5806474685668945,0.0888291001319885,0.082466185092926,293.3829650878906,297.1499938964844,293.1499938964844,0.0135378912091255,-753.7987060546875,303.7882080078125,0.4632312357425689,0.050000000745058,0.0494484938681125,293.2169494628906,297.1499938964844,293.1499938964844,0.2211151868104934,-3357.116455078125,304.1578674316406,0.869334876537323,0.3035038113594055,0.2136425077915191,293.2610778808594,297.1499938964844,293.1499938964844,0.2975165545940399,-5746.97412109375,304.1612548828125,0.946127712726593,0.3844113945960998,0.3656341433525085,293.21954345703125,297.1499938964844,293.1499938964844,0.0135838873684406,-3580.842529296875,303.7924194335937,0.4632312357425689,0.050000000745058,0.2345623672008514,291.1730651855469,291.1499938964844,272.67333984375,271.0112609863281,284.39239501953125,293.3043212890625,291.17340087890625,1.0,0.2700246274471283,0.9315832257270812,0.9315832257270812,1.0,1.0,-1.135015606880188,0.4903467893600464,0.6446688175201416,0.2142789661884308,0.0,0.0,0.2733213305473327,60.77009201049805,31.0,3.5146324634552,-7765.5224609375,200.3198089599609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4340209960937,307.85943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8203125,18000.0,0.0,0.0,0.1733194142580032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938222199678421,0.1938266158103943,-4.384876319818432e-06,0.0,0.0001758971775416,0.0,0.0,7.968247413635254,0.0,0.0,0.0,0.2857412099838257,4.0,0.0,1.0
812040,293.281005859375,297.1499938964844,293.1499938964844,0.0442264564335346,-1296.370849609375,304.1631164550781,0.5806474685668945,0.0888291001319885,0.082466185092926,293.3829650878906,297.1499938964844,293.1499938964844,0.0135378912091255,-753.7987060546875,303.7882080078125,0.4632312357425689,0.050000000745058,0.0494484938681125,293.2169494628906,297.1499938964844,293.1499938964844,0.2211151868104934,-3357.116455078125,304.1578674316406,0.869334876537323,0.3035038113594055,0.2136425077915191,293.2610778808594,297.1499938964844,293.1499938964844,0.2975165545940399,-5746.97412109375,304.1612548828125,0.946127712726593,0.3844113945960998,0.3656341433525085,293.21954345703125,297.1499938964844,293.1499938964844,0.0135838873684406,-3580.842529296875,303.7924194335937,0.4632312357425689,0.050000000745058,0.2345623672008514,291.1730651855469,291.1499938964844,272.67333984375,271.0112609863281,284.39239501953125,293.3043212890625,291.17340087890625,1.0,0.2700246274471283,0.9315832257270812,0.9315832257270812,1.0,1.0,-1.135015606880188,0.4903467893600464,0.6446688175201416,0.2142789661884308,0.0,0.0,0.2733213305473327,60.77009201049805,31.0,3.5146324634552,-7765.5224609375,200.3198089599609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4340209960937,307.85943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8203125,18000.0,0.0,0.0,0.1733194142580032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938222199678421,0.1938266158103943,-4.384876319818432e-06,0.0,0.0001758971775416,0.0,0.0,7.968247413635254,0.0,0.0,0.0,0.2857412099838257,4.0,0.0,1.0
812100,293.2791442871094,297.1499938964844,293.1499938964844,0.0429463535547256,-1275.5113525390625,304.1630554199219,0.5852925777435303,0.0875325500965118,0.0811500325798988,293.389404296875,297.1499938964844,293.1499938964844,0.0133230108767747,-748.044921875,303.7300720214844,0.4713389575481415,0.050000000745058,0.0493070594966411,293.21636962890625,297.1499938964844,293.1499938964844,0.2202773988246917,-3346.976318359375,304.157958984375,0.8791877627372742,0.3027711808681488,0.2130230814218521,293.2599792480469,297.1499938964844,293.1499938964844,0.2961769998073578,-5726.376953125,304.1616516113281,0.957516312599182,0.3832190334796905,0.3643597364425659,293.22027587890625,297.1499938964844,293.1499938964844,0.013479609042406,-3566.194580078125,303.77850341796875,0.4713389575481415,0.050000000745058,0.2338914573192596,291.1747436523437,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074951171875,291.1750793457031,1.0,0.2648201882839203,0.931447982788086,0.931447982788086,1.0,1.0,-1.1301876306533811,0.4881501197814941,0.642037570476532,0.2131422609090805,0.0,0.0,0.2715034186840057,57.125118255615234,31.0,4.096495151519775,-7721.4033203125,191.75738525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245300292969,307.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1728564649820327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925259083509445,0.1925302892923355,-4.382229690236272e-06,0.0,0.0001754273398546,0.0,0.0,7.906833648681641,0.0,0.0,0.0,0.2854975759983063,4.0,0.0,1.0
812160,293.2772827148437,297.1499938964844,293.1499938964844,0.0416833013296127,-1254.9600830078125,304.1629638671875,0.5912584662437439,0.0862624198198318,0.0798530131578445,293.3960266113281,297.1499938964844,293.1499938964844,0.0131046781316399,-742.0619506835938,303.6705017089844,0.4793227314949035,0.050000000745058,0.0491547770798206,293.2157592773437,297.1499938964844,293.1499938964844,0.2194427251815796,-3336.87060546875,304.15802001953125,0.8910853266716003,0.3020512461662292,0.2124053686857223,293.25885009765625,297.1499938964844,293.1499938964844,0.2948469519615173,-5705.93798828125,304.1619567871094,0.9702152013778688,0.3820486664772033,0.3630964457988739,293.220947265625,297.1499938964844,293.1499938964844,0.0133714927360415,-3550.820068359375,303.7646789550781,0.4793227314949035,0.050000000745058,0.2331690937280655,291.1763916015625,291.1499938964844,272.7099914550781,271.0279846191406,284.4161071777344,293.3109436035156,291.1766967773437,1.0,0.2591435611248016,0.9313266277313232,0.9313266277313232,1.0,1.0,-1.1253232955932615,0.4859371185302734,0.6393861770629883,0.2120027691125869,0.0,0.0,0.2695774734020233,53.20530319213867,25.0,4.30090856552124,-7676.470703125,182.7264709472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198608398437,307.8237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.263671875,18000.0,0.0,0.0,0.172359436750412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911480575799942,0.1911524385213852,-4.379410711408127e-06,0.0,0.000174922926817,0.0,0.0,7.841692924499512,0.0,0.0,0.0,0.285239428281784,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0392030254006385,-1214.6231689453125,304.16278076171875,0.6030958890914917,0.083698533475399,0.0773029848933219,293.4101257324219,297.1499938964844,293.1499938964844,0.0126856500282883,-730.3655395507812,303.5458679199219,0.4935797750949859,0.050000000745058,0.0488839112222194,293.2145690917969,297.1499938964844,293.1499938964844,0.2178364843130111,-3317.435546875,304.15802001953125,0.9166771173477172,0.3006244599819183,0.211210697889328,293.256591796875,297.1499938964844,293.1499938964844,0.2922772169113159,-5666.5078125,304.1622314453125,0.992669641971588,0.3797498941421509,0.3606516420841217,293.22216796875,297.1499938964844,293.1499938964844,0.0131745217368006,-3522.734619140625,303.7369689941406,0.4935797750949859,0.050000000745058,0.2318842262029647,291.1790771484375,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.31884765625,291.1792907714844,1.0,0.2488215863704681,0.9310837984085084,0.9310837984085084,1.0,1.0,-1.116026520729065,0.4817022681236267,0.6343241930007935,0.2098516225814819,0.0,0.0,0.2655076086521148,46.22603225708008,25.0,3.56176495552063,-7586.7822265625,166.6451873779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239807128906,307.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.197265625,18000.0,0.0,0.0,0.1712358444929123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882289350032806,0.1882333159446716,-4.373368028609548e-06,0.0,0.0001737826241878,0.0,0.0,7.704059600830078,0.0,0.0,0.0,0.2846935391426086,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0392030254006385,-1214.6231689453125,304.16278076171875,0.6030958890914917,0.083698533475399,0.0773029848933219,293.4101257324219,297.1499938964844,293.1499938964844,0.0126856500282883,-730.3655395507812,303.5458679199219,0.4935797750949859,0.050000000745058,0.0488839112222194,293.2145690917969,297.1499938964844,293.1499938964844,0.2178364843130111,-3317.435546875,304.15802001953125,0.9166771173477172,0.3006244599819183,0.211210697889328,293.256591796875,297.1499938964844,293.1499938964844,0.2922772169113159,-5666.5078125,304.1622314453125,0.992669641971588,0.3797498941421509,0.3606516420841217,293.22216796875,297.1499938964844,293.1499938964844,0.0131745217368006,-3522.734619140625,303.7369689941406,0.4935797750949859,0.050000000745058,0.2318842262029647,291.1790771484375,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.31884765625,291.1792907714844,1.0,0.2488215863704681,0.9310837984085084,0.9310837984085084,1.0,1.0,-1.116026520729065,0.4817022681236267,0.6343241930007935,0.2098516225814819,0.0,0.0,0.2655076086521148,46.22603225708008,25.0,3.56176495552063,-7586.7822265625,166.6451873779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239807128906,307.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.197265625,18000.0,0.0,0.0,0.1712358444929123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882289350032806,0.1882333159446716,-4.373368028609548e-06,0.0,0.0001737826241878,0.0,0.0,7.704059600830078,0.0,0.0,0.0,0.2846935391426086,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367823354899883,-1175.069580078125,304.1625671386719,0.6091817617416382,0.0811254829168319,0.0748283788561821,293.4250793457031,297.1499938964844,293.1499938964844,0.0123100243508815,-719.657958984375,303.4143371582031,0.503751814365387,0.050000000745058,0.0487183295190334,293.2135009765625,297.1499938964844,293.1499938964844,0.2162510752677917,-3298.161865234375,304.15802001953125,0.9364742636680604,0.2992048263549804,0.2100999802350998,293.24951171875,297.1499938964844,293.1499938964844,0.2818320095539093,-5500.46826171875,304.17645263671875,0.9990000128746032,0.3784503638744354,0.3498736619949341,293.2232666015625,297.1499938964844,293.1499938964844,0.0130229676142334,-3501.026611328125,303.70916748046875,0.503751814365387,0.050000000745058,0.2310987710952758,291.1853332519531,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282775878906,291.1877136230469,1.0,0.2407568395137787,0.930841028690338,0.930841028690338,1.0,1.0,-1.097652554512024,0.4733441174030304,0.6243084669113159,0.2056493908166885,0.0,0.0,0.2605625987052917,41.7983512878418,25.0,16.06768035888672,-7474.03466796875,153.09857177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.444580078125,307.7923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.015625,18000.0,0.0,0.0,0.1698984801769256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850403547286987,0.1850447207689285,-4.367030669527594e-06,0.0,0.0001724253525026,0.0,0.0,7.554931163787842,0.0,0.0,0.0,0.2841001451015472,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367823354899883,-1175.069580078125,304.1625671386719,0.6091817617416382,0.0811254829168319,0.0748283788561821,293.4250793457031,297.1499938964844,293.1499938964844,0.0123100243508815,-719.657958984375,303.4143371582031,0.503751814365387,0.050000000745058,0.0487183295190334,293.2135009765625,297.1499938964844,293.1499938964844,0.2162510752677917,-3298.161865234375,304.15802001953125,0.9364742636680604,0.2992048263549804,0.2100999802350998,293.24951171875,297.1499938964844,293.1499938964844,0.2818320095539093,-5500.46826171875,304.17645263671875,0.9990000128746032,0.3784503638744354,0.3498736619949341,293.2232666015625,297.1499938964844,293.1499938964844,0.0130229676142334,-3501.026611328125,303.70916748046875,0.503751814365387,0.050000000745058,0.2310987710952758,291.1853332519531,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282775878906,291.1877136230469,1.0,0.2407568395137787,0.930841028690338,0.930841028690338,1.0,1.0,-1.097652554512024,0.4733441174030304,0.6243084669113159,0.2056493908166885,0.0,0.0,0.2605625987052917,41.7983512878418,25.0,16.06768035888672,-7474.03466796875,153.09857177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.444580078125,307.7923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.015625,18000.0,0.0,0.0,0.1698984801769256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850403547286987,0.1850447207689285,-4.367030669527594e-06,0.0,0.0001724253525026,0.0,0.0,7.554931163787842,0.0,0.0,0.0,0.2841001451015472,4.0,0.0,1.0
812460,293.26861572265625,297.1499938964844,293.1499938964844,0.0343908071517944,-1135.445068359375,304.162353515625,0.6114135980606079,0.0785839408636093,0.0724359974265098,293.4404296875,297.1499938964844,293.1499938964844,0.0119455913081765,-708.6503295898438,303.2779846191406,0.5114067792892456,0.050000000745058,0.048612430691719,293.2127380371094,297.1499938964844,293.1499938964844,0.2144050598144531,-3275.409423828125,304.15838623046875,0.9499143958091736,0.2977519631385803,0.2090188264846801,293.224365234375,297.1499938964844,293.1499938964844,0.2670968472957611,-5266.45166015625,304.1918640136719,0.9990000128746032,0.3809952437877655,0.3352037966251373,293.2243957519531,297.1499938964844,293.1499938964844,0.0128802303224802,-3479.18115234375,303.6814880371094,0.5114067792892456,0.050000000745058,0.2305964529514312,291.2089233398437,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.341796875,291.2103881835937,1.0,0.2340362221002578,0.9306739568710328,0.9306739568710328,1.0,1.0,-1.07514226436615,0.4631012380123138,0.6120410561561584,0.2006153911352157,0.0,0.0,0.251015692949295,38.83541870117188,25.0,23.10662841796875,-7296.08349609375,141.55596923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938049316406,307.7676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.978515625,18000.0,0.0,0.0,0.1681419312953949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791012436151504,0.1791056096553802,-4.357386842457345e-06,0.0,0.0001706426846794,0.0,0.0,7.282752990722656,0.0,0.0,0.0,0.2830505073070526,4.0,0.0,1.0
812520,293.26861572265625,297.1499938964844,293.1499938964844,0.0343908071517944,-1135.445068359375,304.162353515625,0.6114135980606079,0.0785839408636093,0.0724359974265098,293.4404296875,297.1499938964844,293.1499938964844,0.0119455913081765,-708.6503295898438,303.2779846191406,0.5114067792892456,0.050000000745058,0.048612430691719,293.2127380371094,297.1499938964844,293.1499938964844,0.2144050598144531,-3275.409423828125,304.15838623046875,0.9499143958091736,0.2977519631385803,0.2090188264846801,293.224365234375,297.1499938964844,293.1499938964844,0.2670968472957611,-5266.45166015625,304.1918640136719,0.9990000128746032,0.3809952437877655,0.3352037966251373,293.2243957519531,297.1499938964844,293.1499938964844,0.0128802303224802,-3479.18115234375,303.6814880371094,0.5114067792892456,0.050000000745058,0.2305964529514312,291.2089233398437,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.341796875,291.2103881835937,1.0,0.2340362221002578,0.9306739568710328,0.9306739568710328,1.0,1.0,-1.07514226436615,0.4631012380123138,0.6120410561561584,0.2006153911352157,0.0,0.0,0.251015692949295,38.83541870117188,25.0,23.10662841796875,-7296.08349609375,141.55596923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938049316406,307.7676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.978515625,18000.0,0.0,0.0,0.1681419312953949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791012436151504,0.1791056096553802,-4.357386842457345e-06,0.0,0.0001706426846794,0.0,0.0,7.282752990722656,0.0,0.0,0.0,0.2830505073070526,4.0,0.0,1.0
812580,293.2659912109375,297.1499938964844,293.1499938964844,0.0321779400110244,-1098.451904296875,304.16192626953125,0.6122957468032837,0.0761135071516037,0.0701176077127456,293.4557800292969,297.1499938964844,293.1499938964844,0.0116111198440194,-698.6006469726562,303.1356811523437,0.5183112025260925,0.050000000745058,0.0485287234187126,293.2121276855469,297.1499938964844,293.1499938964844,0.2128587067127227,-3256.579833984375,304.1581726074219,0.9606958031654358,0.2962844371795654,0.2079371511936187,293.1914367675781,297.1499938964844,293.1499938964844,0.2550870478153229,-5076.255859375,304.19775390625,0.9990000128746032,0.3857815861701965,0.3231360018253326,293.2253723144531,297.1499938964844,293.1499938964844,0.0127687100321054,-3463.359375,303.65338134765625,0.5183112025260925,0.050000000745058,0.2301993668079376,291.2166748046875,291.1499938964844,272.8566589355469,271.0978088378906,284.5445556640625,293.36767578125,291.21728515625,1.0,0.2284570336341858,0.9305068850517272,0.9305068850517272,1.0,1.0,-1.05599844455719,0.4543158710002899,0.6016826629638672,0.196608155965805,0.0,0.0,0.2415267378091812,36.48623275756836,43.0,12.927358627319336,-7118.37841796875,132.37071228027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815124511719,307.7358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.7578125,18000.0,0.0,0.0,0.1657235026359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725969016551971,0.1726012527942657,-4.3443624235806055e-06,0.0,0.0001681883004494,0.0,0.0,6.983626842498779,0.0,0.0,0.0,0.2818773984909057,4.0,0.0,1.0
812640,293.2659912109375,297.1499938964844,293.1499938964844,0.0321779400110244,-1098.451904296875,304.16192626953125,0.6122957468032837,0.0761135071516037,0.0701176077127456,293.4557800292969,297.1499938964844,293.1499938964844,0.0116111198440194,-698.6006469726562,303.1356811523437,0.5183112025260925,0.050000000745058,0.0485287234187126,293.2121276855469,297.1499938964844,293.1499938964844,0.2128587067127227,-3256.579833984375,304.1581726074219,0.9606958031654358,0.2962844371795654,0.2079371511936187,293.1914367675781,297.1499938964844,293.1499938964844,0.2550870478153229,-5076.255859375,304.19775390625,0.9990000128746032,0.3857815861701965,0.3231360018253326,293.2253723144531,297.1499938964844,293.1499938964844,0.0127687100321054,-3463.359375,303.65338134765625,0.5183112025260925,0.050000000745058,0.2301993668079376,291.2166748046875,291.1499938964844,272.8566589355469,271.0978088378906,284.5445556640625,293.36767578125,291.21728515625,1.0,0.2284570336341858,0.9305068850517272,0.9305068850517272,1.0,1.0,-1.05599844455719,0.4543158710002899,0.6016826629638672,0.196608155965805,0.0,0.0,0.2415267378091812,36.48623275756836,43.0,12.927358627319336,-7118.37841796875,132.37071228027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815124511719,307.7358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.7578125,18000.0,0.0,0.0,0.1657235026359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725969016551971,0.1726012527942657,-4.3443624235806055e-06,0.0,0.0001681883004494,0.0,0.0,6.983626842498779,0.0,0.0,0.0,0.2818773984909057,4.0,0.0,1.0
