time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812700,293.26470947265625,297.1499938964844,293.1499938964844,0.0311625432223081,-1081.28466796875,304.1615905761719,0.6085275411605835,0.0748961195349693,0.0690254271030426,293.4634094238281,297.1499938964844,293.1499938964844,0.0114650269970297,-694.2981567382812,303.0625,0.5179661512374878,0.050000000745058,0.048532698303461,293.2119445800781,297.1499938964844,293.1499938964844,0.2121827006340026,-3248.40966796875,304.15789794921875,0.959269106388092,0.2955359220504761,0.2074252367019653,293.1769104003906,297.1499938964844,293.1499938964844,0.2552073001861572,-5081.390625,304.18865966796875,0.9990000128746032,0.3881186246871948,0.3237155079841614,293.2257385253906,297.1499938964844,293.1499938964844,0.0127372900024056,-3459.593994140625,303.63934326171875,0.5179661512374878,0.050000000745058,0.230218231678009,291.2177734375,291.1499938964844,272.875,271.10699462890625,284.5637512207031,293.38409423828125,291.2167053222656,1.0,0.2289441376924514,0.930423378944397,0.930423378944397,1.0,1.0,-1.0547881126403809,0.4537252187728882,0.6010628938674927,0.1964426636695861,0.0,0.0,0.2368647754192352,36.57406997680664,43.0,0.9477567076683044,-7050.974609375,132.22470092773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6346130371094,307.7069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.259765625,18000.0,0.0,0.0,0.1642767935991287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694423407316208,0.1694466769695282,-4.337966402090387e-06,0.0,0.0001667200558586,0.0,0.0,6.839577674865723,0.0,0.0,0.0,0.2813096344470978,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302462708204984,-1065.8291015625,304.1611633300781,0.6014548540115356,0.0736842602491378,0.0679692924022674,293.47100830078125,297.1499938964844,293.1499938964844,0.0113443145528435,-691.1508178710938,302.9869079589844,0.5147700309753418,0.050000000745058,0.0485704466700553,293.2118225097656,297.1499938964844,293.1499938964844,0.2117824852466583,-3243.86279296875,304.1571960449219,0.9527104496955872,0.2947752773761749,0.2069275975227356,293.1700744628906,297.1499938964844,293.1499938964844,0.2602432370185852,-5166.33935546875,304.17242431640625,0.9990000128746032,0.3891251981258392,0.3291979432106018,293.2261657714844,297.1499938964844,293.1499938964844,0.0127361053600907,-3461.890869140625,303.6245422363281,0.5147700309753418,0.050000000745058,0.2303972840309143,291.205810546875,291.1499938964844,272.8933410644531,271.1163330078125,284.5773010253906,293.3961181640625,291.2012023925781,1.0,0.2312580794095993,0.9303977489471436,0.9303977489471436,1.0,1.0,-1.0597599744796753,0.4559356868267059,0.6038243174552917,0.1976586580276489,0.0,0.0,0.2342640608549118,37.59268951416016,61.0,-25.149282455444336,-7012.0419921875,135.3170928955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6878356933594,307.6665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.021484375,18000.0,0.0,0.0,0.1627213358879089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669622510671615,0.1669665873050689,-4.331895070208702e-06,0.0,0.0001651414640946,0.0,0.0,6.725273609161377,0.0,0.0,0.0,0.2808566987514496,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0286281909793615,-1041.037353515625,304.1600952148437,0.5797913074493408,0.0712766870856285,0.0659525617957115,293.48602294921875,297.1499938964844,293.1499938964844,0.0111525673419237,-687.0966186523438,302.8290405273437,0.5029943585395813,0.050000000745058,0.0487297885119915,293.21173095703125,297.1499938964844,293.1499938964844,0.2114936262369156,-3241.396240234375,304.1552734375,0.9277119636535645,0.2932265698909759,0.2059738337993621,293.18585205078125,297.1499938964844,293.1499938964844,0.2817914485931396,-5518.33154296875,304.1287536621094,0.9990000128746032,0.3855036497116089,0.351405918598175,293.2277526855469,297.1499938964844,293.1499938964844,0.0127925164997577,-3478.288330078125,303.5914306640625,0.5029943585395813,0.050000000745058,0.231153130531311,291.1547241210937,291.1499938964844,272.92999267578125,271.1353759765625,284.5844421386719,293.3974914550781,291.14849853515625,1.0,0.2406833618879318,0.9303465485572816,0.9303465485572816,1.0,1.0,-1.0839416980743408,0.4668450355529785,0.6170966625213623,0.2032289654016494,0.0,0.0,0.2368678450584411,41.92982482910156,64.0,-62.65257263183594,-7072.51806640625,149.59205627441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7638854980469,307.6396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.04296875,18000.0,0.0,0.0,0.1596359014511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166906863451004,0.1669111847877502,-4.326363523432519e-06,0.0,0.0001620101538719,0.0,0.0,6.714562892913818,0.0,0.0,0.0,0.2807537615299225,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0286281909793615,-1041.037353515625,304.1600952148437,0.5797913074493408,0.0712766870856285,0.0659525617957115,293.48602294921875,297.1499938964844,293.1499938964844,0.0111525673419237,-687.0966186523438,302.8290405273437,0.5029943585395813,0.050000000745058,0.0487297885119915,293.21173095703125,297.1499938964844,293.1499938964844,0.2114936262369156,-3241.396240234375,304.1552734375,0.9277119636535645,0.2932265698909759,0.2059738337993621,293.18585205078125,297.1499938964844,293.1499938964844,0.2817914485931396,-5518.33154296875,304.1287536621094,0.9990000128746032,0.3855036497116089,0.351405918598175,293.2277526855469,297.1499938964844,293.1499938964844,0.0127925164997577,-3478.288330078125,303.5914306640625,0.5029943585395813,0.050000000745058,0.231153130531311,291.1547241210937,291.1499938964844,272.92999267578125,271.1353759765625,284.5844421386719,293.3974914550781,291.14849853515625,1.0,0.2406833618879318,0.9303465485572816,0.9303465485572816,1.0,1.0,-1.0839416980743408,0.4668450355529785,0.6170966625213623,0.2032289654016494,0.0,0.0,0.2368678450584411,41.92982482910156,64.0,-62.65257263183594,-7072.51806640625,149.59205627441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7638854980469,307.6396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.04296875,18000.0,0.0,0.0,0.1596359014511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166906863451004,0.1669111847877502,-4.326363523432519e-06,0.0,0.0001620101538719,0.0,0.0,6.714562892913818,0.0,0.0,0.0,0.2807537615299225,4.0,0.0,1.0
812940,293.2587890625,297.1499938964844,293.1499938964844,0.0270170196890831,-1010.63427734375,304.1593017578125,0.5555083751678467,0.0689437761902809,0.0640323162078857,293.50067138671875,297.1499938964844,293.1499938964844,0.0109618799760937,-682.5870971679688,302.6674499511719,0.4904291331768036,0.050000000745058,0.0489410609006881,293.21160888671875,297.1499938964844,293.1499938964844,0.2109412252902984,-3235.251220703125,304.1545104980469,0.900577962398529,0.2916900515556335,0.2050541043281555,293.227294921875,297.1499938964844,293.1499938964844,0.2904863655567169,-5652.22021484375,304.1237487792969,0.9863128662109376,0.3761852383613586,0.3589349091053009,293.230712890625,297.1499938964844,293.1499938964844,0.0128426291048526,-3492.608154296875,303.55450439453125,0.4904291331768036,0.050000000745058,0.2321553230285644,291.1170654296875,291.1499938964844,272.9666748046875,271.1550598144531,284.5956420898437,293.3923034667969,291.1185913085937,1.0,0.2488835453987121,0.9302953481674194,0.9302953481674194,1.0,1.0,-1.0913662910461426,0.470088243484497,0.6212780475616455,0.205248013138771,0.0,0.0,0.2444583922624588,47.38136291503906,67.0,-26.78175544738769,-7191.77099609375,161.68894958496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7499694824219,307.719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.83203125,18000.0,0.0,0.0,0.1573143750429153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716596335172653,0.1716639548540115,-4.331875516072614e-06,0.0,0.000159654096933,0.0,0.0,6.924275875091553,0.0,0.0,0.0,0.2815150618553161,4.0,0.0,1.0
813000,293.2587890625,297.1499938964844,293.1499938964844,0.0270170196890831,-1010.63427734375,304.1593017578125,0.5555083751678467,0.0689437761902809,0.0640323162078857,293.50067138671875,297.1499938964844,293.1499938964844,0.0109618799760937,-682.5870971679688,302.6674499511719,0.4904291331768036,0.050000000745058,0.0489410609006881,293.21160888671875,297.1499938964844,293.1499938964844,0.2109412252902984,-3235.251220703125,304.1545104980469,0.900577962398529,0.2916900515556335,0.2050541043281555,293.227294921875,297.1499938964844,293.1499938964844,0.2904863655567169,-5652.22021484375,304.1237487792969,0.9863128662109376,0.3761852383613586,0.3589349091053009,293.230712890625,297.1499938964844,293.1499938964844,0.0128426291048526,-3492.608154296875,303.55450439453125,0.4904291331768036,0.050000000745058,0.2321553230285644,291.1170654296875,291.1499938964844,272.9666748046875,271.1550598144531,284.5956420898437,293.3923034667969,291.1185913085937,1.0,0.2488835453987121,0.9302953481674194,0.9302953481674194,1.0,1.0,-1.0913662910461426,0.470088243484497,0.6212780475616455,0.205248013138771,0.0,0.0,0.2444583922624588,47.38136291503906,67.0,-26.78175544738769,-7191.77099609375,161.68894958496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7499694824219,307.719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.83203125,18000.0,0.0,0.0,0.1573143750429153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716596335172653,0.1716639548540115,-4.331875516072614e-06,0.0,0.000159654096933,0.0,0.0,6.924275875091553,0.0,0.0,0.0,0.2815150618553161,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253462586551904,-979.0548095703124,304.15899658203125,0.5329592823982239,0.0666540414094924,0.0621897093951702,293.51531982421875,297.1499938964844,293.1499938964844,0.0107125705108046,-674.2435913085938,302.5092163085937,0.4784530401229858,0.050000000745058,0.0491719953715801,293.2117004394531,297.1499938964844,293.1499938964844,0.2091256827116012,-3212.36474609375,304.156005859375,0.8776171803474426,0.2901070713996887,0.2041369825601577,293.2458801269531,297.1499938964844,293.1499938964844,0.2839382588863373,-5545.8212890625,304.1429443359375,0.9592127799987792,0.3704177141189575,0.3527701199054718,293.2343139648437,297.1499938964844,293.1499938964844,0.0128138773143291,-3488.721923828125,303.5180969238281,0.4784530401229858,0.050000000745058,0.2332507818937301,291.1519470214844,291.1499938964844,273.0033264160156,271.1754150390625,284.62548828125,293.4053955078125,291.1542663574219,1.0,0.2556106448173523,0.9298373460769652,0.9298373460769652,1.0,1.0,-1.0819215774536133,0.4656733572483063,0.6162482500076294,0.2034030705690384,0.0,0.0,0.241915687918663,53.11657333374024,70.0,22.25303649902344,-7149.8720703125,169.6341094970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6688842773437,307.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.155879408121109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717362105846405,0.1717405468225479,-4.336952315497911e-06,0.0,0.0001581977849127,0.0,0.0,6.935431480407715,0.0,0.0,0.0,0.2816038727760315,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253462586551904,-979.0548095703124,304.15899658203125,0.5329592823982239,0.0666540414094924,0.0621897093951702,293.51531982421875,297.1499938964844,293.1499938964844,0.0107125705108046,-674.2435913085938,302.5092163085937,0.4784530401229858,0.050000000745058,0.0491719953715801,293.2117004394531,297.1499938964844,293.1499938964844,0.2091256827116012,-3212.36474609375,304.156005859375,0.8776171803474426,0.2901070713996887,0.2041369825601577,293.2458801269531,297.1499938964844,293.1499938964844,0.2839382588863373,-5545.8212890625,304.1429443359375,0.9592127799987792,0.3704177141189575,0.3527701199054718,293.2343139648437,297.1499938964844,293.1499938964844,0.0128138773143291,-3488.721923828125,303.5180969238281,0.4784530401229858,0.050000000745058,0.2332507818937301,291.1519470214844,291.1499938964844,273.0033264160156,271.1754150390625,284.62548828125,293.4053955078125,291.1542663574219,1.0,0.2556106448173523,0.9298373460769652,0.9298373460769652,1.0,1.0,-1.0819215774536133,0.4656733572483063,0.6162482500076294,0.2034030705690384,0.0,0.0,0.241915687918663,53.11657333374024,70.0,22.25303649902344,-7149.8720703125,169.6341094970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6688842773437,307.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.155879408121109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717362105846405,0.1717405468225479,-4.336952315497911e-06,0.0,0.0001581977849127,0.0,0.0,6.935431480407715,0.0,0.0,0.0,0.2816038727760315,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237872656434774,-949.3900146484376,304.1585998535156,0.5155385732650757,0.0644290894269943,0.0603586994111537,293.5299987792969,297.1499938964844,293.1499938964844,0.0104720396921038,-666.4741821289062,302.3431396484375,0.4678733944892883,0.050000000745058,0.0493698120117187,293.2119445800781,297.1499938964844,293.1499938964844,0.2077210843563079,-3195.041015625,304.1563415527344,0.8605971932411194,0.2884953022003174,0.2031629681587219,293.2516784667969,297.1499938964844,293.1499938964844,0.2804727554321289,-5489.3291015625,304.1509094238281,0.9367823004722596,0.366798847913742,0.3491929769515991,293.2380065917969,297.1499938964844,293.1499938964844,0.0127980429679155,-3489.255859375,303.4791259765625,0.4678733944892883,0.050000000745058,0.2341891378164291,291.16119384765625,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.42352294921875,291.1619567871094,1.0,0.2614124417304992,0.929379403591156,0.929379403591156,1.0,1.0,-1.0756244659423828,0.4626879394054413,0.6129364967346191,0.2022745311260223,0.0,0.0,0.2396619021892547,58.053314208984375,73.0,14.22458553314209,-7073.39208984375,176.8517303466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5899658203125,307.64459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.103515625,18000.0,0.0,0.0,0.1547556519508361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700072735548019,0.1700116097927093,-4.334301593189593e-06,0.0,0.0001570573222124,0.0,0.0,6.857907295227051,0.0,0.0,0.0,0.2813220918178558,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237872656434774,-949.3900146484376,304.1585998535156,0.5155385732650757,0.0644290894269943,0.0603586994111537,293.5299987792969,297.1499938964844,293.1499938964844,0.0104720396921038,-666.4741821289062,302.3431396484375,0.4678733944892883,0.050000000745058,0.0493698120117187,293.2119445800781,297.1499938964844,293.1499938964844,0.2077210843563079,-3195.041015625,304.1563415527344,0.8605971932411194,0.2884953022003174,0.2031629681587219,293.2516784667969,297.1499938964844,293.1499938964844,0.2804727554321289,-5489.3291015625,304.1509094238281,0.9367823004722596,0.366798847913742,0.3491929769515991,293.2380065917969,297.1499938964844,293.1499938964844,0.0127980429679155,-3489.255859375,303.4791259765625,0.4678733944892883,0.050000000745058,0.2341891378164291,291.16119384765625,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.42352294921875,291.1619567871094,1.0,0.2614124417304992,0.929379403591156,0.929379403591156,1.0,1.0,-1.0756244659423828,0.4626879394054413,0.6129364967346191,0.2022745311260223,0.0,0.0,0.2396619021892547,58.053314208984375,73.0,14.22458553314209,-7073.39208984375,176.8517303466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5899658203125,307.64459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.103515625,18000.0,0.0,0.0,0.1547556519508361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700072735548019,0.1700116097927093,-4.334301593189593e-06,0.0,0.0001570573222124,0.0,0.0,6.857907295227051,0.0,0.0,0.0,0.2813220918178558,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.02305936999619,-935.080810546875,304.1583557128906,0.5082338452339172,0.0633541196584701,0.0594668611884117,293.5372314453125,297.1499938964844,293.1499938964844,0.0103491591289639,-662.3768920898438,302.25836181640625,0.4625215530395508,0.050000000745058,0.0494605079293251,293.2120666503906,297.1499938964844,293.1499938964844,0.2070211172103881,-3186.41162109375,304.1564636230469,0.8535162806510925,0.2876909673213959,0.2026696652173996,293.2525939941406,297.1499938964844,293.1499938964844,0.2790933847427368,-5467.107421875,304.1532287597656,0.9270965456962584,0.3653283417224884,0.3478162586688995,293.2397766113281,297.1499938964844,293.1499938964844,0.0127864442765712,-3488.98193359375,303.4593200683594,0.4625215530395508,0.050000000745058,0.2346193492412567,291.16485595703125,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.43359375,291.1656494140625,1.0,0.2640398740768432,0.929150402545929,0.929150402545929,1.0,1.0,-1.072934627532959,0.4614039063453674,0.6115307211875916,0.2018141150474548,0.0,0.0,0.2383012622594833,60.319557189941406,73.0,12.511314392089844,-7038.771484375,180.1944122314453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544128417969,307.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6875,18000.0,0.0,0.0,0.1542687565088272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692221313714981,0.1692264676094055,-4.332878233981319e-06,0.0,0.000156563182827,0.0,0.0,6.82243013381958,0.0,0.0,0.0,0.2811821103096008,4.0,0.0,1.0
813360,293.2516174316406,297.1499938964844,293.1499938964844,0.0223640594631433,-921.148193359375,304.1580810546875,0.5016397833824158,0.0623053051531314,0.0585942268371582,293.5444030761719,297.1499938964844,293.1499938964844,0.0102262170985341,-658.2110595703125,302.1724853515625,0.4574335515499115,0.050000000745058,0.0495471321046352,293.2121276855469,297.1499938964844,293.1499938964844,0.2063358873128891,-3177.978759765625,304.1565246582031,0.8471294045448303,0.2868883013725281,0.2021744698286056,293.2528991699219,297.1499938964844,293.1499938964844,0.2778421342372894,-5447.0966796875,304.1549072265625,0.9183431267738342,0.363968938589096,0.3465714454650879,293.2414855957031,297.1499938964844,293.1499938964844,0.0127738500013947,-3488.626953125,303.4393615722656,0.4574335515499115,0.050000000745058,0.2350302636623382,291.1677551269531,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.4441833496094,291.1681823730469,1.0,0.266520619392395,0.9290575981140136,0.9290575981140136,1.0,1.0,-1.0703959465026855,0.4601938128471374,0.6102020740509033,0.2013900279998779,0.0,0.0,0.2368199229240417,62.484649658203125,61.0,9.496939659118652,-7001.7744140625,183.3803253173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,307.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.58984375,18000.0,0.0,0.0,0.1538213640451431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682922840118408,0.1682966202497482,-4.331246145738987e-06,0.0,0.0001561091339681,0.0,0.0,6.780553340911865,0.0,0.0,0.0,0.2810201048851013,4.0,0.0,1.0
813420,293.2486877441406,297.1499938964844,293.1499938964844,0.0209747850894927,-892.429931640625,304.15771484375,0.4956971406936645,0.0603249743580818,0.0567826963961124,293.55828857421875,297.1499938964844,293.1499938964844,0.0099355122074484,-647.6405029296875,301.99810791015625,0.4569747745990753,0.050000000745058,0.0495552718639373,293.212158203125,297.1499938964844,293.1499938964844,0.204872652888298,-3159.956787109375,304.15679931640625,0.8451369404792786,0.2853061556816101,0.2010720670223236,293.2523803710937,297.1499938964844,293.1499938964844,0.2754331529140472,-5408.86181640625,304.1572570800781,0.9152212142944336,0.3614659905433655,0.3441596627235412,293.2445678710937,297.1499938964844,293.1499938964844,0.0126813957467675,-3476.96435546875,303.3994140625,0.4569747745990753,0.050000000745058,0.2350688725709915,291.1709289550781,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4663391113281,291.17138671875,1.0,0.2655442655086517,0.9288719296455384,0.9288719296455384,1.0,1.0,-1.0640605688095093,0.4571982324123382,0.6068623065948486,0.200279414653778,0.0,0.0,0.2338218092918396,62.61933898925781,49.0,6.333134651184082,-6926.66650390625,181.7220458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4670104980469,307.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.123046875,18000.0,0.0,0.0,0.1529957205057144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663928180932998,0.166397139430046,-4.3276359065203e-06,0.0,0.0001552712055854,0.0,0.0,6.694778919219971,0.0,0.0,0.0,0.2806845605373382,4.0,0.0,1.0
813480,293.2486877441406,297.1499938964844,293.1499938964844,0.0209747850894927,-892.429931640625,304.15771484375,0.4956971406936645,0.0603249743580818,0.0567826963961124,293.55828857421875,297.1499938964844,293.1499938964844,0.0099355122074484,-647.6405029296875,301.99810791015625,0.4569747745990753,0.050000000745058,0.0495552718639373,293.212158203125,297.1499938964844,293.1499938964844,0.204872652888298,-3159.956787109375,304.15679931640625,0.8451369404792786,0.2853061556816101,0.2010720670223236,293.2523803710937,297.1499938964844,293.1499938964844,0.2754331529140472,-5408.86181640625,304.1572570800781,0.9152212142944336,0.3614659905433655,0.3441596627235412,293.2445678710937,297.1499938964844,293.1499938964844,0.0126813957467675,-3476.96435546875,303.3994140625,0.4569747745990753,0.050000000745058,0.2350688725709915,291.1709289550781,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4663391113281,291.17138671875,1.0,0.2655442655086517,0.9288719296455384,0.9288719296455384,1.0,1.0,-1.0640605688095093,0.4571982324123382,0.6068623065948486,0.200279414653778,0.0,0.0,0.2338218092918396,62.61933898925781,49.0,6.333134651184082,-6926.66650390625,181.7220458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4670104980469,307.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.123046875,18000.0,0.0,0.0,0.1529957205057144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663928180932998,0.166397139430046,-4.3276359065203e-06,0.0,0.0001552712055854,0.0,0.0,6.694778919219971,0.0,0.0,0.0,0.2806845605373382,4.0,0.0,1.0
813540,293.24517822265625,297.1499938964844,293.1499938964844,0.0196749027818441,-864.284912109375,304.1573181152344,0.4954941868782043,0.058535411953926,0.0550112500786781,293.5712585449219,297.1499938964844,293.1499938964844,0.0096148494631052,-635.17626953125,301.8217163085937,0.4644216299057007,0.050000000745058,0.0494292005896568,293.2118835449219,297.1499938964844,293.1499938964844,0.2033197730779647,-3140.782470703125,304.1571044921875,0.8518776893615723,0.283789187669754,0.1999109536409378,293.2509765625,297.1499938964844,293.1499938964844,0.2730346024036407,-5370.98486328125,304.1588134765625,0.9236298203468324,0.3591532707214355,0.3418181538581848,293.2470397949219,297.1499938964844,293.1499938964844,0.0125343576073646,-3455.863525390625,303.3602294921875,0.4644216299057007,0.050000000745058,0.23447085916996,291.1751708984375,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4898986816406,291.17559814453125,1.0,0.2603938281536102,0.9286863207817078,0.9286863207817078,1.0,1.0,-1.0568616390228271,0.4538143575191498,0.603047251701355,0.1989743560552597,0.0,0.0,0.2301811277866363,59.345584869384766,37.0,5.809381484985352,-6846.107421875,173.69041442871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,307.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.533203125,18000.0,0.0,0.0,0.152190014719963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641764193773269,0.1641807407140731,-4.323636403569253e-06,0.0,0.0001544535189168,0.0,0.0,6.595337867736816,0.0,0.0,0.0,0.2802976071834564,4.0,0.0,1.0
813600,293.24517822265625,297.1499938964844,293.1499938964844,0.0196749027818441,-864.284912109375,304.1573181152344,0.4954941868782043,0.058535411953926,0.0550112500786781,293.5712585449219,297.1499938964844,293.1499938964844,0.0096148494631052,-635.17626953125,301.8217163085937,0.4644216299057007,0.050000000745058,0.0494292005896568,293.2118835449219,297.1499938964844,293.1499938964844,0.2033197730779647,-3140.782470703125,304.1571044921875,0.8518776893615723,0.283789187669754,0.1999109536409378,293.2509765625,297.1499938964844,293.1499938964844,0.2730346024036407,-5370.98486328125,304.1588134765625,0.9236298203468324,0.3591532707214355,0.3418181538581848,293.2470397949219,297.1499938964844,293.1499938964844,0.0125343576073646,-3455.863525390625,303.3602294921875,0.4644216299057007,0.050000000745058,0.23447085916996,291.1751708984375,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4898986816406,291.17559814453125,1.0,0.2603938281536102,0.9286863207817078,0.9286863207817078,1.0,1.0,-1.0568616390228271,0.4538143575191498,0.603047251701355,0.1989743560552597,0.0,0.0,0.2301811277866363,59.345584869384766,37.0,5.809381484985352,-6846.107421875,173.69041442871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,307.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.533203125,18000.0,0.0,0.0,0.152190014719963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641764193773269,0.1641807407140731,-4.323636403569253e-06,0.0,0.0001544535189168,0.0,0.0,6.595337867736816,0.0,0.0,0.0,0.2802976071834564,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184869691729545,-837.3262329101562,304.1568603515625,0.5000271201133728,0.0569121353328228,0.0533118285238742,293.5830078125,297.1499938964844,293.1499938964844,0.0092832837253808,-621.611083984375,301.6441650390625,0.4763017296791076,0.050000000745058,0.0492138713598251,293.2113037109375,297.1499938964844,293.1499938964844,0.2017551213502884,-3121.455322265625,304.1573486328125,0.8662738800048828,0.282340258359909,0.1987315863370895,293.2491455078125,297.1499938964844,293.1499938964844,0.2706709504127502,-5333.7900390625,304.1598205566406,0.9417409300804138,0.3569668531417846,0.3395182490348816,293.2488708496094,297.1499938964844,293.1499938964844,0.0123558975756168,-3429.05126953125,303.322021484375,0.4763017296791076,0.050000000745058,0.2334494143724441,291.1788330078125,291.1499938964844,273.1866760253906,271.2892761230469,284.7929382324219,293.5140686035156,291.17919921875,1.0,0.2521283626556396,0.9285074472427368,0.9285074472427368,1.0,1.0,-1.049161672592163,0.4502117335796356,0.5989499688148499,0.1975453197956085,0.0,0.0,0.2260895073413849,53.805755615234375,25.0,5.154983997344971,-6761.978515625,161.5712127685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409423828125,307.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6171875,18000.0,0.0,0.0,0.1513138860464096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616725474596023,0.1616768687963485,-4.319046638556756e-06,0.0,0.0001535643677925,0.0,0.0,6.483305931091309,0.0,0.0,0.0,0.2798616886138916,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184869691729545,-837.3262329101562,304.1568603515625,0.5000271201133728,0.0569121353328228,0.0533118285238742,293.5830078125,297.1499938964844,293.1499938964844,0.0092832837253808,-621.611083984375,301.6441650390625,0.4763017296791076,0.050000000745058,0.0492138713598251,293.2113037109375,297.1499938964844,293.1499938964844,0.2017551213502884,-3121.455322265625,304.1573486328125,0.8662738800048828,0.282340258359909,0.1987315863370895,293.2491455078125,297.1499938964844,293.1499938964844,0.2706709504127502,-5333.7900390625,304.1598205566406,0.9417409300804138,0.3569668531417846,0.3395182490348816,293.2488708496094,297.1499938964844,293.1499938964844,0.0123558975756168,-3429.05126953125,303.322021484375,0.4763017296791076,0.050000000745058,0.2334494143724441,291.1788330078125,291.1499938964844,273.1866760253906,271.2892761230469,284.7929382324219,293.5140686035156,291.17919921875,1.0,0.2521283626556396,0.9285074472427368,0.9285074472427368,1.0,1.0,-1.049161672592163,0.4502117335796356,0.5989499688148499,0.1975453197956085,0.0,0.0,0.2260895073413849,53.805755615234375,25.0,5.154983997344971,-6761.978515625,161.5712127685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409423828125,307.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6171875,18000.0,0.0,0.0,0.1513138860464096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616725474596023,0.1616768687963485,-4.319046638556756e-06,0.0,0.0001535643677925,0.0,0.0,6.483305931091309,0.0,0.0,0.0,0.2798616886138916,4.0,0.0,1.0
813780,293.2372131347656,297.1499938964844,293.1499938964844,0.0174036473035812,-811.548095703125,304.1563720703125,0.5097184777259827,0.055425364524126,0.0516852177679538,293.5937805175781,297.1499938964844,293.1499938964844,0.0089497985318303,-607.3297119140625,301.4653015136719,0.4905293881893158,0.050000000745058,0.0489394851028919,293.2104797363281,297.1499938964844,293.1499938964844,0.2001973539590835,-3102.201904296875,304.1575012207031,0.8893095850944519,0.2809520363807678,0.1975524276494979,293.2470703125,297.1499938964844,293.1499938964844,0.2683393657207489,-5297.1640625,304.160400390625,0.9679441452026368,0.3548749387264251,0.3372544944286346,293.25006103515625,297.1499938964844,293.1499938964844,0.0121596530079841,-3398.631103515625,303.2848815917969,0.4905293881893158,0.050000000745058,0.2321478426456451,291.18212890625,291.1499938964844,273.22332763671875,271.3139343261719,284.82830810546875,293.5383605957031,291.1824645996094,1.0,0.2414616048336029,0.9283285140991212,0.9283285140991212,1.0,1.0,-1.0411853790283203,0.4464964270591736,0.5946890115737915,0.1960319131612777,0.0,0.0,0.2215774804353714,46.76727294921875,25.0,4.581973552703857,-6676.00830078125,146.89013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407958984375,307.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.494140625,18000.0,0.0,0.0,0.1502986550331115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158943235874176,0.1589475572109222,-4.31402668255032e-06,0.0,0.0001525340339867,0.0,0.0,6.361661434173584,0.0,0.0,0.0,0.2793882191181183,4.0,0.0,1.0
813840,293.2372131347656,297.1499938964844,293.1499938964844,0.0174036473035812,-811.548095703125,304.1563720703125,0.5097184777259827,0.055425364524126,0.0516852177679538,293.5937805175781,297.1499938964844,293.1499938964844,0.0089497985318303,-607.3297119140625,301.4653015136719,0.4905293881893158,0.050000000745058,0.0489394851028919,293.2104797363281,297.1499938964844,293.1499938964844,0.2001973539590835,-3102.201904296875,304.1575012207031,0.8893095850944519,0.2809520363807678,0.1975524276494979,293.2470703125,297.1499938964844,293.1499938964844,0.2683393657207489,-5297.1640625,304.160400390625,0.9679441452026368,0.3548749387264251,0.3372544944286346,293.25006103515625,297.1499938964844,293.1499938964844,0.0121596530079841,-3398.631103515625,303.2848815917969,0.4905293881893158,0.050000000745058,0.2321478426456451,291.18212890625,291.1499938964844,273.22332763671875,271.3139343261719,284.82830810546875,293.5383605957031,291.1824645996094,1.0,0.2414616048336029,0.9283285140991212,0.9283285140991212,1.0,1.0,-1.0411853790283203,0.4464964270591736,0.5946890115737915,0.1960319131612777,0.0,0.0,0.2215774804353714,46.76727294921875,25.0,4.581973552703857,-6676.00830078125,146.89013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407958984375,307.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.494140625,18000.0,0.0,0.0,0.1502986550331115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158943235874176,0.1589475572109222,-4.31402668255032e-06,0.0,0.0001525340339867,0.0,0.0,6.361661434173584,0.0,0.0,0.0,0.2793882191181183,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.016922291368246,-799.6903076171875,304.1560974121094,0.5143035054206848,0.0547204166650772,0.050936222076416,293.5989990234375,297.1499938964844,293.1499938964844,0.0087939277291297,-600.50634765625,301.3748779296875,0.4968341290950775,0.050000000745058,0.0488281697034835,293.2100524902344,297.1499938964844,293.1499938964844,0.1994633227586746,-3093.14111328125,304.157470703125,0.9001901745796204,0.2802731692790985,0.19699527323246,293.2460021972656,297.1499938964844,293.1499938964844,0.2672289311885834,-5279.7587890625,304.1605529785156,0.9787194728851318,0.3538543581962585,0.3361762762069702,293.2504577636719,297.1499938964844,293.1499938964844,0.0120742637664079,-3385.417724609375,303.2666015625,0.4968341290950775,0.050000000745058,0.2316198199987411,291.1835021972656,291.1499938964844,273.2416687011719,271.32635498046875,284.8457336425781,293.5505676269531,291.1837158203125,1.0,0.2372168004512787,0.928239107131958,0.928239107131958,1.0,1.0,-1.0375558137893677,0.4448113441467285,0.5927444696426392,0.1953309923410415,0.0,0.0,0.2192046642303466,43.90726089477539,25.0,3.742544412612915,-6633.49951171875,140.88552856445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.413330078125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.818359375,18000.0,0.0,0.0,0.1497240960597992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157511219382286,0.1575155258178711,-4.311383236199617e-06,0.0,0.0001519509241916,0.0,0.0,6.298028945922852,0.0,0.0,0.0,0.2791406512260437,4.0,0.0,1.0
813960,293.23321533203125,297.1499938964844,293.1499938964844,0.0164740029722452,-788.4127197265625,304.1557922363281,0.5182321667671204,0.054027434438467,0.0502208732068538,293.60418701171875,297.1499938964844,293.1499938964844,0.0086455745622515,-593.9381713867188,301.2834777832031,0.5025659203529358,0.050000000745058,0.048736497759819,293.2096252441406,297.1499938964844,293.1499938964844,0.1987646073102951,-3084.529052734375,304.1573791503906,0.9101575016975404,0.279595136642456,0.1964553594589233,293.2449645996094,297.1499938964844,293.1499938964844,0.2661646902561188,-5263.10791015625,304.1605529785156,0.987420380115509,0.3528417944908142,0.3351280093193054,293.2508239746094,297.1499938964844,293.1499938964844,0.0119984121993184,-3373.8125,303.2483215332031,0.5025659203529358,0.050000000745058,0.2311849594116211,291.1841125488281,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,293.5622863769531,291.18414306640625,1.0,0.2334766685962677,0.9281694293022156,0.9281694293022156,1.0,1.0,-1.0341589450836182,0.4432380497455597,0.5909208655357361,0.1946687400341034,0.0,0.0,0.2168644666671753,41.54719543457031,25.0,2.194524049758911,-6592.22412109375,135.85906982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,307.3334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.859375,18000.0,0.0,0.0,0.1491007506847381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156078040599823,0.156082347035408,-4.308688858145615e-06,0.0,0.0001513183087809,0.0,0.0,6.23441743850708,0.0,0.0,0.0,0.2788929641246795,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156493186950683,-767.0311889648438,304.1552429199219,0.524398148059845,0.0526714995503425,0.0488573387265205,293.6146240234375,297.1499938964844,293.1499938964844,0.0083646103739738,-581.2650756835938,301.0973205566406,0.5128559470176697,0.050000000745058,0.0485942363739013,293.2088623046875,297.1499938964844,293.1499938964844,0.1974390745162964,-3068.211669921875,304.1571350097656,0.9285688996315002,0.2782373428344726,0.1954053044319152,293.2428283691406,297.1499938964844,293.1499938964844,0.2633508145809173,-5218.29248046875,304.16192626953125,0.9990000128746032,0.3508710563182831,0.3321919441223144,293.25152587890625,297.1499938964844,293.1499938964844,0.0118659874424338,-3353.9033203125,303.2113952636719,0.5128559470176697,0.050000000745058,0.2305101305246353,291.1833190917969,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5791015625,291.1831970214844,1.0,0.2272653728723526,0.928030014038086,0.928030014038086,1.0,1.0,-1.0267935991287231,0.4398342370986938,0.5869593024253845,0.1932215690612793,0.0,0.0,0.2124583721160888,37.86095428466797,25.0,-0.2641188204288482,-6514.61962890625,127.56332397460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,307.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.041015625,18000.0,0.0,0.0,0.1477153301239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533802896738052,0.1533845961093902,-4.303452897147508e-06,0.0,0.0001499122881796,0.0,0.0,6.1148362159729,0.0,0.0,0.0,0.2784248888492584,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156493186950683,-767.0311889648438,304.1552429199219,0.524398148059845,0.0526714995503425,0.0488573387265205,293.6146240234375,297.1499938964844,293.1499938964844,0.0083646103739738,-581.2650756835938,301.0973205566406,0.5128559470176697,0.050000000745058,0.0485942363739013,293.2088623046875,297.1499938964844,293.1499938964844,0.1974390745162964,-3068.211669921875,304.1571350097656,0.9285688996315002,0.2782373428344726,0.1954053044319152,293.2428283691406,297.1499938964844,293.1499938964844,0.2633508145809173,-5218.29248046875,304.16192626953125,0.9990000128746032,0.3508710563182831,0.3321919441223144,293.25152587890625,297.1499938964844,293.1499938964844,0.0118659874424338,-3353.9033203125,303.2113952636719,0.5128559470176697,0.050000000745058,0.2305101305246353,291.1833190917969,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5791015625,291.1831970214844,1.0,0.2272653728723526,0.928030014038086,0.928030014038086,1.0,1.0,-1.0267935991287231,0.4398342370986938,0.5869593024253845,0.1932215690612793,0.0,0.0,0.2124583721160888,37.86095428466797,25.0,-0.2641188204288482,-6514.61962890625,127.56332397460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,307.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.041015625,18000.0,0.0,0.0,0.1477153301239013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533802896738052,0.1533845961093902,-4.303452897147508e-06,0.0,0.0001499122881796,0.0,0.0,6.1148362159729,0.0,0.0,0.0,0.2784248888492584,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.0148904174566268,-746.3306274414062,304.1547546386719,0.526355504989624,0.051288902759552,0.0475836545228958,293.6252136230469,297.1499938964844,293.1499938964844,0.0080971075221896,-568.5957641601562,300.90997314453125,0.5196489691734314,0.050000000745058,0.0485138334333896,293.20819091796875,297.1499938964844,293.1499938964844,0.1959616988897323,-3049.75390625,304.1572265625,0.939633011817932,0.2768840491771698,0.1944041103124618,293.231201171875,297.1499938964844,293.1499938964844,0.2526994347572326,-5044.04052734375,304.17547607421875,0.9990000128746032,0.3508476018905639,0.3209127187728882,293.2522888183594,297.1499938964844,293.1499938964844,0.011746441014111,-3334.94921875,303.1749572753906,0.5196489691734314,0.050000000745058,0.2301287353038787,291.19415283203125,291.1499938964844,273.3333435058594,271.38946533203125,284.9241943359375,293.5892639160156,291.1961975097656,1.0,0.2220987826585769,0.9278906583786012,0.9278906583786012,1.0,1.0,-1.0103226900100708,0.432268738746643,0.5780539512634277,0.1899187266826629,0.0,0.0,0.2061156332492828,35.63702774047852,25.0,15.512977600097656,-6410.33935546875,119.72972106933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.480224609375,307.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.416015625,18000.0,0.0,0.0,0.1461323499679565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501892656087875,0.1501935571432113,-4.298306976124877e-06,0.0,0.0001483057567384,0.0,0.0,5.975469589233398,0.0,0.0,0.0,0.2778857052326202,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.0148904174566268,-746.3306274414062,304.1547546386719,0.526355504989624,0.051288902759552,0.0475836545228958,293.6252136230469,297.1499938964844,293.1499938964844,0.0080971075221896,-568.5957641601562,300.90997314453125,0.5196489691734314,0.050000000745058,0.0485138334333896,293.20819091796875,297.1499938964844,293.1499938964844,0.1959616988897323,-3049.75390625,304.1572265625,0.939633011817932,0.2768840491771698,0.1944041103124618,293.231201171875,297.1499938964844,293.1499938964844,0.2526994347572326,-5044.04052734375,304.17547607421875,0.9990000128746032,0.3508476018905639,0.3209127187728882,293.2522888183594,297.1499938964844,293.1499938964844,0.011746441014111,-3334.94921875,303.1749572753906,0.5196489691734314,0.050000000745058,0.2301287353038787,291.19415283203125,291.1499938964844,273.3333435058594,271.38946533203125,284.9241943359375,293.5892639160156,291.1961975097656,1.0,0.2220987826585769,0.9278906583786012,0.9278906583786012,1.0,1.0,-1.0103226900100708,0.432268738746643,0.5780539512634277,0.1899187266826629,0.0,0.0,0.2061156332492828,35.63702774047852,25.0,15.512977600097656,-6410.33935546875,119.72972106933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.480224609375,307.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.416015625,18000.0,0.0,0.0,0.1461323499679565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501892656087875,0.1501935571432113,-4.298306976124877e-06,0.0,0.0001483057567384,0.0,0.0,5.975469589233398,0.0,0.0,0.0,0.2778857052326202,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139642497524619,-720.6155395507812,304.1402893066406,0.5257003903388977,0.050000000745058,0.0460629388689994,293.6361694335937,297.1499938964844,293.1499938964844,0.0078405113890767,-556.1866455078125,300.7171325683594,0.5254636406898499,0.050000000745058,0.0484519228339195,293.2075500488281,297.1499938964844,293.1499938964844,0.1946167945861816,-3033.05908203125,304.15704345703125,0.948292076587677,0.2755404710769653,0.1934197545051574,293.21051025390625,297.1499938964844,293.1499938964844,0.2433909326791763,-4896.1982421875,304.1822814941406,0.9990000128746032,0.3529751002788543,0.3116235435009002,293.2530822753906,297.1499938964844,293.1499938964844,0.0116411354392766,-3318.883544921875,303.1378479003906,0.5254636406898499,0.050000000745058,0.2298350632190704,291.20037841796875,291.1499938964844,273.3699951171875,271.4151306152344,284.9372863769531,293.5686950683594,291.2001953125,1.0,0.2177677303552627,0.9278178215026855,0.9278178215026855,1.0,1.0,-0.995354175567627,0.4254043698310852,0.5699498057365417,0.1869367957115173,0.0,0.0,0.1987631916999817,33.90070343017578,25.0,5.509712219238281,-6288.58203125,113.36540222167967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529052734375,307.2344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71484375,18000.0,0.0,0.0,0.1442312747240066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458393782377243,0.1458436697721481,-4.290884135116357e-06,0.0,0.0001463764201616,0.0,0.0,5.785982131958008,0.0,0.0,0.0,0.2771648168563843,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139642497524619,-720.6155395507812,304.1402893066406,0.5257003903388977,0.050000000745058,0.0460629388689994,293.6361694335937,297.1499938964844,293.1499938964844,0.0078405113890767,-556.1866455078125,300.7171325683594,0.5254636406898499,0.050000000745058,0.0484519228339195,293.2075500488281,297.1499938964844,293.1499938964844,0.1946167945861816,-3033.05908203125,304.15704345703125,0.948292076587677,0.2755404710769653,0.1934197545051574,293.21051025390625,297.1499938964844,293.1499938964844,0.2433909326791763,-4896.1982421875,304.1822814941406,0.9990000128746032,0.3529751002788543,0.3116235435009002,293.2530822753906,297.1499938964844,293.1499938964844,0.0116411354392766,-3318.883544921875,303.1378479003906,0.5254636406898499,0.050000000745058,0.2298350632190704,291.20037841796875,291.1499938964844,273.3699951171875,271.4151306152344,284.9372863769531,293.5686950683594,291.2001953125,1.0,0.2177677303552627,0.9278178215026855,0.9278178215026855,1.0,1.0,-0.995354175567627,0.4254043698310852,0.5699498057365417,0.1869367957115173,0.0,0.0,0.1987631916999817,33.90070343017578,25.0,5.509712219238281,-6288.58203125,113.36540222167967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529052734375,307.2344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71484375,18000.0,0.0,0.0,0.1442312747240066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458393782377243,0.1458436697721481,-4.290884135116357e-06,0.0,0.0001463764201616,0.0,0.0,5.785982131958008,0.0,0.0,0.0,0.2771648168563843,4.0,0.0,1.0
814380,293.2342529296875,297.1499938964844,293.1499938964844,0.0138143468648195,-717.0506591796875,304.0959167480469,0.5308983325958252,0.050000000745058,0.0459611713886261,293.6473388671875,297.1499938964844,293.1499938964844,0.0075930864550173,-543.9718017578125,300.517822265625,0.5308964252471924,0.050000000745058,0.0483989045023918,293.2089233398437,297.1499938964844,293.1499938964844,0.1932560503482818,-3016.198486328125,304.156982421875,0.9555463790893556,0.2738126516342163,0.1923152357339859,293.18719482421875,297.1499938964844,293.1499938964844,0.2354907542467117,-4769.2158203125,304.1845703125,0.9990000128746032,0.3561682403087616,0.30344358086586,293.2538146972656,297.1499938964844,293.1499938964844,0.0115474686026573,-3305.2998046875,303.1000671386719,0.5308964252471924,0.050000000745058,0.2295835614204406,291.198486328125,291.1499938964844,273.4066772460937,271.4410400390625,284.9536437988281,293.5580444335937,291.1981506347656,1.0,0.2141602635383606,0.92774498462677,0.92774498462677,1.0,1.0,-0.9837227463722228,0.4201128780841827,0.5636098384857178,0.1845351308584213,0.0,0.0,0.1924061328172683,32.42670440673828,43.0,-0.8243723511695862,-6190.626953125,108.28921508789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881652832031,307.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.623046875,18000.0,0.0,0.0,0.1420058161020279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421985477209091,0.1422028243541717,-4.283859198039863e-06,0.0,0.0001441178465029,0.0,0.0,5.627260684967041,0.0,0.0,0.0,0.2765437364578247,4.0,0.0,1.0
