time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814440,293.2342529296875,297.1499938964844,293.1499938964844,0.0138143468648195,-717.0506591796875,304.0959167480469,0.5308983325958252,0.050000000745058,0.0459611713886261,293.6473388671875,297.1499938964844,293.1499938964844,0.0075930864550173,-543.9718017578125,300.517822265625,0.5308964252471924,0.050000000745058,0.0483989045023918,293.2089233398437,297.1499938964844,293.1499938964844,0.1932560503482818,-3016.198486328125,304.156982421875,0.9555463790893556,0.2738126516342163,0.1923152357339859,293.18719482421875,297.1499938964844,293.1499938964844,0.2354907542467117,-4769.2158203125,304.1845703125,0.9990000128746032,0.3561682403087616,0.30344358086586,293.2538146972656,297.1499938964844,293.1499938964844,0.0115474686026573,-3305.2998046875,303.1000671386719,0.5308964252471924,0.050000000745058,0.2295835614204406,291.198486328125,291.1499938964844,273.4066772460937,271.4410400390625,284.9536437988281,293.5580444335937,291.1981506347656,1.0,0.2141602635383606,0.92774498462677,0.92774498462677,1.0,1.0,-0.9837227463722228,0.4201128780841827,0.5636098384857178,0.1845351308584213,0.0,0.0,0.1924061328172683,32.42670440673828,43.0,-0.8243723511695862,-6190.626953125,108.28921508789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881652832031,307.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.623046875,18000.0,0.0,0.0,0.1420058161020279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421985477209091,0.1422028243541717,-4.283859198039863e-06,0.0,0.0001441178465029,0.0,0.0,5.627260684967041,0.0,0.0,0.0,0.2765437364578247,4.0,0.0,1.0
814500,293.2366027832031,297.1499938964844,293.1499938964844,0.0137707069516181,-716.2619018554688,304.0745544433594,0.5292980670928955,0.050000000745058,0.0459752008318901,293.6530456542969,297.1499938964844,293.1499938964844,0.0074791368097066,-538.3051147460938,300.4158935546875,0.5292980074882507,0.050000000745058,0.048414085060358,293.2107238769531,297.1499938964844,293.1499938964844,0.1923785805702209,-3005.277587890625,304.1573181152344,0.951522707939148,0.2727159261703491,0.1915668845176696,293.1784362792969,297.1499938964844,293.1499938964844,0.2374213486909866,-4803.5537109375,304.17462158203125,0.9990000128746032,0.3574246764183044,0.305804580450058,293.25421142578125,297.1499938964844,293.1499938964844,0.011517921462655,-3301.800537109375,303.080810546875,0.5292980074882507,0.050000000745058,0.2296555787324905,291.1959228515625,291.1499938964844,273.42498779296875,271.4540710449219,284.96051025390625,293.5592346191406,291.1941223144531,1.0,0.2155202031135559,0.9277085661888124,0.9277085661888124,1.0,1.0,-0.9857722520828248,0.4211176931858063,0.5646545886993408,0.184761956334114,0.0,0.0,0.1895785331726074,32.82975387573242,43.0,-10.515351295471191,-6159.5419921875,109.41732788085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6170349121094,307.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.642578125,18000.0,0.0,0.0,0.140811488032341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405310779809951,0.140535369515419,-4.2806659621419385e-06,0.0,0.0001429057592758,0.0,0.0,5.55489444732666,0.0,0.0,0.0,0.2762618064880371,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137590654194355,-716.600830078125,304.0532531738281,0.5246237516403198,0.050000000745058,0.046019323170185,293.6588439941406,297.1499938964844,293.1499938964844,0.0073756990022957,-533.3606567382812,300.3094177246094,0.5246237516403198,0.050000000745058,0.0484605655074119,293.2115783691406,297.1499938964844,293.1499938964844,0.1917905062437057,-2998.2138671875,304.15704345703125,0.9421449899673462,0.2717767059803009,0.190899059176445,293.177734375,297.1499938964844,293.1499938964844,0.2440335601568222,-4914.826171875,304.1580505371094,0.9990000128746032,0.3572103977203369,0.3129294216632843,293.2547302246094,297.1499938964844,293.1499938964844,0.0115100648254156,-3303.267822265625,303.0601806640625,0.5246237516403198,0.050000000745058,0.2298760563135147,291.1823425292969,291.1499938964844,273.4433288574219,271.4671630859375,284.9684753417969,293.5699157714844,291.1773681640625,1.0,0.2186550199985504,0.9276868104934692,0.9276868104934692,1.0,1.0,-0.9938918352127076,0.4249113202095032,0.5689805150032043,0.1861685812473297,0.0,0.0,0.1887056976556778,34.09255599975586,46.0,-32.346736907958984,-6151.07666015625,113.3605499267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6414489746094,307.11187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5,18000.0,0.0,0.0,0.1396075338125229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13943612575531,0.1394404023885727,-4.277787411410827e-06,0.0,0.0001416839077137,0.0,0.0,5.506486415863037,0.0,0.0,0.0,0.2760694921016693,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137380575761199,-717.4432373046875,304.0105895996094,0.5172990560531616,0.050000000745058,0.046095386147499,293.6705627441406,297.1499938964844,293.1499938964844,0.0071708695031702,-523.4302368164062,300.0892639160156,0.5172990560531616,0.050000000745058,0.0485406629741191,293.2107849121094,297.1499938964844,293.1499938964844,0.1910529881715774,-2989.70703125,304.15594482421875,0.9266356229782104,0.2703680992126465,0.1898385882377624,293.19439697265625,297.1499938964844,293.1499938964844,0.2557226717472076,-5107.96142578125,304.1361999511719,0.9990000128746032,0.3531616628170013,0.3248441517353058,293.2563171386719,297.1499938964844,293.1499938964844,0.01149333268404,-3306.632568359375,303.0162658691406,0.5172990560531616,0.050000000745058,0.2302560061216354,291.144775390625,291.1499938964844,273.4800109863281,271.4934997558594,284.9973449707031,293.61187744140625,291.1423645019531,1.0,0.223393514752388,0.927643358707428,0.927643358707428,1.0,1.0,-1.0075652599334717,0.4312973618507385,0.5762678980827332,0.1885668933391571,0.0,0.0,0.1921693235635757,36.26766204833984,49.0,-37.22042083740234,-6198.74609375,120.21263122558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,307.1150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.171875,18000.0,0.0,0.0,0.1374168843030929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405829936265945,0.1405872702598571,-4.276581421436276e-06,0.0,0.0001394606661051,0.0,0.0,5.551812648773193,0.0,0.0,0.0,0.2761970162391662,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137380575761199,-717.4432373046875,304.0105895996094,0.5172990560531616,0.050000000745058,0.046095386147499,293.6705627441406,297.1499938964844,293.1499938964844,0.0071708695031702,-523.4302368164062,300.0892639160156,0.5172990560531616,0.050000000745058,0.0485406629741191,293.2107849121094,297.1499938964844,293.1499938964844,0.1910529881715774,-2989.70703125,304.15594482421875,0.9266356229782104,0.2703680992126465,0.1898385882377624,293.19439697265625,297.1499938964844,293.1499938964844,0.2557226717472076,-5107.96142578125,304.1361999511719,0.9990000128746032,0.3531616628170013,0.3248441517353058,293.2563171386719,297.1499938964844,293.1499938964844,0.01149333268404,-3306.632568359375,303.0162658691406,0.5172990560531616,0.050000000745058,0.2302560061216354,291.144775390625,291.1499938964844,273.4800109863281,271.4934997558594,284.9973449707031,293.61187744140625,291.1423645019531,1.0,0.223393514752388,0.927643358707428,0.927643358707428,1.0,1.0,-1.0075652599334717,0.4312973618507385,0.5762678980827332,0.1885668933391571,0.0,0.0,0.1921693235635757,36.26766204833984,49.0,-37.22042083740234,-6198.74609375,120.21263122558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,307.1150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.171875,18000.0,0.0,0.0,0.1374168843030929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405829936265945,0.1405872702598571,-4.276581421436276e-06,0.0,0.0001394606661051,0.0,0.0,5.551812648773193,0.0,0.0,0.0,0.2761970162391662,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137153351679444,-717.6822509765625,303.9732971191406,0.5087961554527283,0.050000000745058,0.0461966171860694,293.6825256347656,297.1499938964844,293.1499938964844,0.006962155457586,-512.4876708984375,299.8713684082031,0.5087961554527283,0.050000000745058,0.0486472621560096,293.20758056640625,297.1499938964844,293.1499938964844,0.1905265301465988,-2983.48974609375,304.15484619140625,0.909555435180664,0.2694846987724304,0.1892938613891601,293.2221374511719,297.1499938964844,293.1499938964844,0.2611894905567169,-5194.8388671875,304.13299560546875,0.992765247821808,0.3464148044586181,0.3301181495189667,293.2585144042969,297.1499938964844,293.1499938964844,0.0114586874842643,-3304.7646484375,302.9721069335937,0.5087961554527283,0.050000000745058,0.2307616621255874,291.1323547363281,291.1499938964844,273.51666259765625,271.5200500488281,285.0357971191406,293.6632995605469,291.1324462890625,1.0,0.2283322215080261,0.9275999069213868,0.9275999069213868,1.0,1.0,-1.0141606330871582,0.4344220161437988,0.5797385573387146,0.1896146088838577,0.0,0.0,0.1955150961875915,39.03623580932617,52.0,-14.089813232421877,-6239.3291015625,126.53573608398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6180114746094,307.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1358533948659896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424961537122726,0.1425004303455352,-4.2794481487362646e-06,0.0,0.0001378739252686,0.0,0.0,5.633762359619141,0.0,0.0,0.0,0.276500791311264,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137153351679444,-717.6822509765625,303.9732971191406,0.5087961554527283,0.050000000745058,0.0461966171860694,293.6825256347656,297.1499938964844,293.1499938964844,0.006962155457586,-512.4876708984375,299.8713684082031,0.5087961554527283,0.050000000745058,0.0486472621560096,293.20758056640625,297.1499938964844,293.1499938964844,0.1905265301465988,-2983.48974609375,304.15484619140625,0.909555435180664,0.2694846987724304,0.1892938613891601,293.2221374511719,297.1499938964844,293.1499938964844,0.2611894905567169,-5194.8388671875,304.13299560546875,0.992765247821808,0.3464148044586181,0.3301181495189667,293.2585144042969,297.1499938964844,293.1499938964844,0.0114586874842643,-3304.7646484375,302.9721069335937,0.5087961554527283,0.050000000745058,0.2307616621255874,291.1323547363281,291.1499938964844,273.51666259765625,271.5200500488281,285.0357971191406,293.6632995605469,291.1324462890625,1.0,0.2283322215080261,0.9275999069213868,0.9275999069213868,1.0,1.0,-1.0141606330871582,0.4344220161437988,0.5797385573387146,0.1896146088838577,0.0,0.0,0.1955150961875915,39.03623580932617,52.0,-14.089813232421877,-6239.3291015625,126.53573608398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6180114746094,307.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1358533948659896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424961537122726,0.1425004303455352,-4.2794481487362646e-06,0.0,0.0001378739252686,0.0,0.0,5.633762359619141,0.0,0.0,0.0,0.276500791311264,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136750824749469,-716.8408813476562,303.9416809082031,0.4992643892765045,0.050000000745058,0.0463305748999118,293.6948547363281,297.1499938964844,293.1499938964844,0.0067463815212249,-500.2482299804688,299.6588134765625,0.4992643892765045,0.050000000745058,0.0487883239984512,293.2069396972656,297.1499938964844,293.1499938964844,0.1892486214637756,-2967.19091796875,304.1553955078125,0.8911498785018921,0.2681564688682556,0.1885398775339126,293.2355041503906,297.1499938964844,293.1499938964844,0.2564406991004944,-5115.57177734375,304.14630126953125,0.9731441140174866,0.3418442606925964,0.3252737522125244,293.2610168457031,297.1499938964844,293.1499938964844,0.0114046214148402,-3296.778076171875,302.9292297363281,0.4992643892765045,0.050000000745058,0.2314308136701584,291.15118408203125,291.1499938964844,273.5533447265625,271.5467834472656,285.068359375,293.6908874511719,291.1534423828125,1.0,0.2329365760087967,0.927268385887146,0.927268385887146,1.0,1.0,-1.0085179805755615,0.4319382607936859,0.5765796899795532,0.1881759166717529,0.0,0.0,0.1943112760782241,42.537574768066406,55.0,17.166173934936523,-6212.86474609375,131.19308471679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424194335937,307.13409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.1348837465047836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426815390586853,0.1426858156919479,-4.281624569557607e-06,0.0,0.0001368898520013,0.0,0.0,5.644169807434082,0.0,0.0,0.0,0.276557981967926,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136750824749469,-716.8408813476562,303.9416809082031,0.4992643892765045,0.050000000745058,0.0463305748999118,293.6948547363281,297.1499938964844,293.1499938964844,0.0067463815212249,-500.2482299804688,299.6588134765625,0.4992643892765045,0.050000000745058,0.0487883239984512,293.2069396972656,297.1499938964844,293.1499938964844,0.1892486214637756,-2967.19091796875,304.1553955078125,0.8911498785018921,0.2681564688682556,0.1885398775339126,293.2355041503906,297.1499938964844,293.1499938964844,0.2564406991004944,-5115.57177734375,304.14630126953125,0.9731441140174866,0.3418442606925964,0.3252737522125244,293.2610168457031,297.1499938964844,293.1499938964844,0.0114046214148402,-3296.778076171875,302.9292297363281,0.4992643892765045,0.050000000745058,0.2314308136701584,291.15118408203125,291.1499938964844,273.5533447265625,271.5467834472656,285.068359375,293.6908874511719,291.1534423828125,1.0,0.2329365760087967,0.927268385887146,0.927268385887146,1.0,1.0,-1.0085179805755615,0.4319382607936859,0.5765796899795532,0.1881759166717529,0.0,0.0,0.1943112760782241,42.537574768066406,55.0,17.166173934936523,-6212.86474609375,131.19308471679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424194335937,307.13409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.1348837465047836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426815390586853,0.1426858156919479,-4.281624569557607e-06,0.0,0.0001368898520013,0.0,0.0,5.644169807434082,0.0,0.0,0.0,0.276557981967926,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136282453313469,-716.1403198242188,303.9032287597656,0.4915248155593872,0.050000000745058,0.0464569963514804,293.7074584960937,297.1499938964844,293.1499938964844,0.0065331780351698,-488.0171203613281,299.4380187988281,0.4915248155593872,0.050000000745058,0.0489214546978473,293.2071228027344,297.1499938964844,293.1499938964844,0.1879745870828628,-2951.12451171875,304.1557006835937,0.8756208419799805,0.2666780650615692,0.187623992562294,293.2395935058594,297.1499938964844,293.1499938964844,0.2535780966281891,-5068.30029296875,304.15216064453125,0.954907774925232,0.3388431668281555,0.3223132491111755,293.2636413574219,297.1499938964844,293.1499938964844,0.0113563481718301,-3290.925048828125,302.8843078613281,0.4915248155593872,0.050000000745058,0.2320623248815536,291.1597595214844,291.1499938964844,273.5899963378906,271.5736999511719,285.0924072265625,293.70587158203125,291.1600646972656,1.0,0.2373903095722198,0.9269368052482604,0.9269368052482604,1.0,1.0,-1.0049344301223757,0.4304147064685821,0.574519693851471,0.1871092915534973,0.0,0.0,0.1922587752342224,45.86071014404297,58.0,9.805290222167969,-6158.66552734375,135.99697875976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,307.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1342251449823379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414409428834915,0.1414452195167541,-4.280135726730805e-06,0.0,0.000136221453431,0.0,0.0,5.591444492340088,0.0,0.0,0.0,0.2763721048831939,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136282453313469,-716.1403198242188,303.9032287597656,0.4915248155593872,0.050000000745058,0.0464569963514804,293.7074584960937,297.1499938964844,293.1499938964844,0.0065331780351698,-488.0171203613281,299.4380187988281,0.4915248155593872,0.050000000745058,0.0489214546978473,293.2071228027344,297.1499938964844,293.1499938964844,0.1879745870828628,-2951.12451171875,304.1557006835937,0.8756208419799805,0.2666780650615692,0.187623992562294,293.2395935058594,297.1499938964844,293.1499938964844,0.2535780966281891,-5068.30029296875,304.15216064453125,0.954907774925232,0.3388431668281555,0.3223132491111755,293.2636413574219,297.1499938964844,293.1499938964844,0.0113563481718301,-3290.925048828125,302.8843078613281,0.4915248155593872,0.050000000745058,0.2320623248815536,291.1597595214844,291.1499938964844,273.5899963378906,271.5736999511719,285.0924072265625,293.70587158203125,291.1600646972656,1.0,0.2373903095722198,0.9269368052482604,0.9269368052482604,1.0,1.0,-1.0049344301223757,0.4304147064685821,0.574519693851471,0.1871092915534973,0.0,0.0,0.1922587752342224,45.86071014404297,58.0,9.805290222167969,-6158.66552734375,135.99697875976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,307.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1342251449823379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414409428834915,0.1414452195167541,-4.280135726730805e-06,0.0,0.000136221453431,0.0,0.0,5.591444492340088,0.0,0.0,0.0,0.2763721048831939,4.0,0.0,1.0
815100,293.2479553222656,297.1499938964844,293.1499938964844,0.0136010237038135,-715.7662963867188,303.8812866210937,0.4880166947841644,0.050000000745058,0.0465189777314662,293.7138366699219,297.1499938964844,293.1499938964844,0.0064271432347595,-481.8458862304688,299.3247985839844,0.4880166947841644,0.050000000745058,0.0489867217838764,293.207275390625,297.1499938964844,293.1499938964844,0.1873624324798584,-2943.44091796875,304.1557922363281,0.8686014413833618,0.2659272253513336,0.1871509850025177,293.2402038574219,297.1499938964844,293.1499938964844,0.252452552318573,-5049.93408203125,304.15380859375,0.9461612701416016,0.3375849425792694,0.3211338222026825,293.26495361328125,297.1499938964844,293.1499938964844,0.0113335661590099,-3288.46826171875,302.8612060546875,0.4880166947841644,0.050000000745058,0.232371911406517,291.16094970703125,291.1499938964844,273.6083374023437,271.58721923828125,285.1037292480469,293.7125549316406,291.1612243652344,1.0,0.2395703792572021,0.92677104473114,0.92677104473114,1.0,1.0,-1.0034751892089844,0.4298093318939209,0.5736658573150635,0.18663290143013,0.0,0.0,0.1914083361625671,47.49298858642578,58.0,6.932784557342529,-6136.59619140625,138.41925048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43267822265625,307.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.876953125,18000.0,0.0,0.0,0.1339682936668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409723311662674,0.1409766227006912,-4.279242602933664e-06,0.0,0.0001359607849735,0.0,0.0,5.571127414703369,0.0,0.0,0.0,0.2762925922870636,4.0,0.0,1.0
815160,293.2503356933594,297.1499938964844,293.1499938964844,0.0135705359280109,-715.3201904296875,303.85791015625,0.4846423268318176,0.050000000745058,0.0465805307030677,293.7201843261719,297.1499938964844,293.1499938964844,0.0063215908594429,-475.6165161132813,299.21044921875,0.4846423268318176,0.050000000745058,0.0490515418350696,293.2073974609375,297.1499938964844,293.1499938964844,0.1867509931325912,-2935.766845703125,304.1558532714844,0.8620031476020813,0.2651750445365906,0.1866755336523056,293.2403869628906,297.1499938964844,293.1499938964844,0.2514104545116424,-5033.0244140625,304.1549987792969,0.937662661075592,0.3364066183567047,0.3200523853302002,293.2662658691406,297.1499938964844,293.1499938964844,0.0113104907795786,-3285.971435546875,302.837890625,0.4846423268318176,0.050000000745058,0.232679396867752,291.16192626953125,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.71923828125,291.162109375,1.0,0.2417220473289489,0.9267016649246216,0.9267016649246216,1.0,1.0,-1.002127170562744,0.429260104894638,0.5728670954704285,0.1861762255430221,0.0,0.0,0.1905113905668258,49.1151123046875,61.0,4.725383281707764,-6115.00927734375,140.84510803222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007873535156,306.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1337547451257705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404939293861389,0.1404982060194015,-4.278388587408699e-06,0.0,0.0001357440633,0.0,0.0,5.550474643707275,0.0,0.0,0.0,0.2762123644351959,4.0,0.0,1.0
815220,293.255859375,297.1499938964844,293.1499938964844,0.0135034481063485,-714.3159790039062,303.80780029296875,0.4780460596084595,0.050000000745058,0.0467028953135013,293.7328796386719,297.1499938964844,293.1499938964844,0.0061116474680602,-462.98577880859375,298.9779663085937,0.4780460596084595,0.050000000745058,0.0491803959012031,293.2076416015625,297.1499938964844,293.1499938964844,0.1855519413948059,-2920.7333984375,304.1558837890625,0.8499074578285217,0.2636709213256836,0.1857232302427292,293.24005126953125,297.1499938964844,293.1499938964844,0.2494838535785675,-5001.9716796875,304.1565246582031,0.9216104745864868,0.3341817557811737,0.3180485069751739,293.26885986328125,297.1499938964844,293.1499938964844,0.0112642552703619,-3281.08837890625,302.7904663085937,0.4780460596084595,0.050000000745058,0.2332906275987625,291.1623840332031,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.73193359375,291.1623229980469,1.0,0.2459447979927063,0.9265628457069396,0.9265628457069396,1.0,1.0,-0.999614119529724,0.428251564502716,0.5713625550270081,0.1852860003709793,0.0,0.0,0.1888108849525451,52.34139633178711,49.0,1.187636375427246,-6074.09765625,145.6931915283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446350097656,306.9415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.133429154753685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395480632781982,0.1395523399114608,-4.2766805563587695e-06,0.0,0.0001354136329609,0.0,0.0,5.509658336639404,0.0,0.0,0.0,0.2760545611381531,4.0,0.0,1.0
815280,293.255859375,297.1499938964844,293.1499938964844,0.0135034481063485,-714.3159790039062,303.80780029296875,0.4780460596084595,0.050000000745058,0.0467028953135013,293.7328796386719,297.1499938964844,293.1499938964844,0.0061116474680602,-462.98577880859375,298.9779663085937,0.4780460596084595,0.050000000745058,0.0491803959012031,293.2076416015625,297.1499938964844,293.1499938964844,0.1855519413948059,-2920.7333984375,304.1558837890625,0.8499074578285217,0.2636709213256836,0.1857232302427292,293.24005126953125,297.1499938964844,293.1499938964844,0.2494838535785675,-5001.9716796875,304.1565246582031,0.9216104745864868,0.3341817557811737,0.3180485069751739,293.26885986328125,297.1499938964844,293.1499938964844,0.0112642552703619,-3281.08837890625,302.7904663085937,0.4780460596084595,0.050000000745058,0.2332906275987625,291.1623840332031,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.73193359375,291.1623229980469,1.0,0.2459447979927063,0.9265628457069396,0.9265628457069396,1.0,1.0,-0.999614119529724,0.428251564502716,0.5713625550270081,0.1852860003709793,0.0,0.0,0.1888108849525451,52.34139633178711,49.0,1.187636375427246,-6074.09765625,145.6931915283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446350097656,306.9415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.133429154753685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395480632781982,0.1395523399114608,-4.2766805563587695e-06,0.0,0.0001354136329609,0.0,0.0,5.509658336639404,0.0,0.0,0.0,0.2760545611381531,4.0,0.0,1.0
815340,293.2617492675781,297.1499938964844,293.1499938964844,0.0133614176884293,-711.0130615234375,303.7549133300781,0.4789299070835113,0.050000000745058,0.0466865636408329,293.74542236328125,297.1499938964844,293.1499938964844,0.0058819185942411,-448.6571044921875,298.7416687011719,0.4789299070835113,0.050000000745058,0.0491631999611854,293.2077331542969,297.1499938964844,293.1499938964844,0.1842306107282638,-2904.0986328125,304.1561279296875,0.8497077822685242,0.2621940076351166,0.1846740394830703,293.2392272949219,297.1499938964844,293.1499938964844,0.2475040555000305,-4970.13916015625,304.1576538085937,0.9210857152938844,0.3320712745189667,0.316018134355545,293.2713623046875,297.1499938964844,293.1499938964844,0.0111654736101627,-3266.17138671875,302.7425537109375,0.4789299070835113,0.050000000745058,0.2332090586423874,291.1631164550781,291.1499938964844,273.70001220703125,271.65545654296875,285.1585998535156,293.7445068359375,291.1634521484375,1.0,0.2443867176771164,0.9264240860939026,0.9264240860939026,1.0,1.0,-0.9957804083824158,0.4266436398029327,0.5691367983818054,0.1841224431991577,0.0,0.0,0.187049001455307,51.85481643676758,37.0,2.2371294498443604,-6033.93701171875,143.87786865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,306.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7421875,18000.0,0.0,0.0,0.1331956386566162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386404335498809,0.1386447101831436,-4.275079390936298e-06,0.0,0.0001351766404695,0.0,0.0,5.470592975616455,0.0,0.0,0.0,0.2759028971195221,4.0,0.0,1.0
815400,293.2617492675781,297.1499938964844,293.1499938964844,0.0133614176884293,-711.0130615234375,303.7549133300781,0.4789299070835113,0.050000000745058,0.0466865636408329,293.74542236328125,297.1499938964844,293.1499938964844,0.0058819185942411,-448.6571044921875,298.7416687011719,0.4789299070835113,0.050000000745058,0.0491631999611854,293.2077331542969,297.1499938964844,293.1499938964844,0.1842306107282638,-2904.0986328125,304.1561279296875,0.8497077822685242,0.2621940076351166,0.1846740394830703,293.2392272949219,297.1499938964844,293.1499938964844,0.2475040555000305,-4970.13916015625,304.1576538085937,0.9210857152938844,0.3320712745189667,0.316018134355545,293.2713623046875,297.1499938964844,293.1499938964844,0.0111654736101627,-3266.17138671875,302.7425537109375,0.4789299070835113,0.050000000745058,0.2332090586423874,291.1631164550781,291.1499938964844,273.70001220703125,271.65545654296875,285.1585998535156,293.7445068359375,291.1634521484375,1.0,0.2443867176771164,0.9264240860939026,0.9264240860939026,1.0,1.0,-0.9957804083824158,0.4266436398029327,0.5691367983818054,0.1841224431991577,0.0,0.0,0.187049001455307,51.85481643676758,37.0,2.2371294498443604,-6033.93701171875,143.87786865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,306.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7421875,18000.0,0.0,0.0,0.1331956386566162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386404335498809,0.1386447101831436,-4.275079390936298e-06,0.0,0.0001351766404695,0.0,0.0,5.470592975616455,0.0,0.0,0.0,0.2759028971195221,4.0,0.0,1.0
815460,293.26641845703125,297.1499938964844,293.1499938964844,0.0131699992343783,-705.9994506835938,303.7034912109375,0.4858886897563934,0.050000000745058,0.0465576946735382,293.7576599121094,297.1499938964844,293.1499938964844,0.0056398748420178,-433.0326843261719,298.5030822753906,0.4858886897563934,0.050000000745058,0.049027495086193,293.20831298828125,297.1499938964844,293.1499938964844,0.1827326118946075,-2885.144287109375,304.1565856933594,0.8592720031738281,0.2606130540370941,0.1835107952356338,293.23797607421875,297.1499938964844,293.1499938964844,0.2454377859830856,-4936.91064453125,304.1585388183594,0.9334254264831544,0.3300614953041076,0.3139674365520477,293.2735290527344,297.1499938964844,293.1499938964844,0.0110249873250722,-3242.808349609375,302.6949768066406,0.4858886897563934,0.050000000745058,0.2325653284788131,291.1665344238281,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7567443847656,291.1670227050781,1.0,0.2387503534555435,0.9262788891792296,0.9262788891792296,1.0,1.0,-0.9908331632614136,0.424534410238266,0.56629878282547,0.1827204078435897,0.0,0.0,0.1846243739128112,48.35506057739258,25.0,4.399452209472656,-5987.583984375,136.711181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,306.8567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.900390625,18000.0,0.0,0.0,0.1329869627952575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374367624521255,0.137441024184227,-4.273221293260576e-06,0.0,0.0001349648518953,0.0,0.0,5.419197082519531,0.0,0.0,0.0,0.2757077515125274,4.0,0.0,1.0
815520,293.26641845703125,297.1499938964844,293.1499938964844,0.0131699992343783,-705.9994506835938,303.7034912109375,0.4858886897563934,0.050000000745058,0.0465576946735382,293.7576599121094,297.1499938964844,293.1499938964844,0.0056398748420178,-433.0326843261719,298.5030822753906,0.4858886897563934,0.050000000745058,0.049027495086193,293.20831298828125,297.1499938964844,293.1499938964844,0.1827326118946075,-2885.144287109375,304.1565856933594,0.8592720031738281,0.2606130540370941,0.1835107952356338,293.23797607421875,297.1499938964844,293.1499938964844,0.2454377859830856,-4936.91064453125,304.1585388183594,0.9334254264831544,0.3300614953041076,0.3139674365520477,293.2735290527344,297.1499938964844,293.1499938964844,0.0110249873250722,-3242.808349609375,302.6949768066406,0.4858886897563934,0.050000000745058,0.2325653284788131,291.1665344238281,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7567443847656,291.1670227050781,1.0,0.2387503534555435,0.9262788891792296,0.9262788891792296,1.0,1.0,-0.9908331632614136,0.424534410238266,0.56629878282547,0.1827204078435897,0.0,0.0,0.1846243739128112,48.35506057739258,25.0,4.399452209472656,-5987.583984375,136.711181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,306.8567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.900390625,18000.0,0.0,0.0,0.1329869627952575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374367624521255,0.137441024184227,-4.273221293260576e-06,0.0,0.0001349648518953,0.0,0.0,5.419197082519531,0.0,0.0,0.0,0.2757077515125274,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0129995569586753,-701.29443359375,303.6654052734375,0.4949475824832916,0.050000000745058,0.0463992990553379,293.7671813964844,297.1499938964844,293.1499938964844,0.0054421597160398,-419.9307556152344,298.3102111816406,0.4949475824832916,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813507080078125,-2867.60546875,304.1571655273437,0.8734752535820007,0.2592225968837738,0.1824333369731903,293.2367858886719,297.1499938964844,293.1499938964844,0.2437698692083358,-4910.099609375,304.1590576171875,0.9512150287628174,0.3285146951675415,0.3123288750648498,293.2750244140625,297.1499938964844,293.1499938964844,0.0108944633975625,-3220.2587890625,302.6571960449219,0.4949475824832916,0.050000000745058,0.2317741066217422,291.1698303222656,291.1499938964844,273.7659912109375,271.70513916015625,285.1991882324219,293.76629638671875,291.1703491210937,1.0,0.2319492548704147,0.9261627793312072,0.9261627793312072,1.0,1.0,-0.9862335324287416,0.4225591719150543,0.5636743903160095,0.1814617812633514,0.0,0.0,0.1822476983070373,44.073673248291016,25.0,5.451755523681641,-5946.31689453125,128.3843536376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529602050781,306.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.869140625,18000.0,0.0,0.0,0.1327820569276809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362451165914535,0.1362493932247162,-4.27135091740638e-06,0.0,0.0001347569050267,0.0,0.0,5.368359565734863,0.0,0.0,0.0,0.2755147218704223,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.012955212034285,-700.0442504882812,303.6561584472656,0.4977717399597168,0.050000000745058,0.0463538654148578,293.76953125,297.1499938964844,293.1499938964844,0.0053925677202641,-416.5994873046875,298.26171875,0.4977717399597168,0.050000000745058,0.0488128513097763,293.2096252441406,297.1499938964844,293.1499938964844,0.1809932142496109,-2863.0654296875,304.15728759765625,0.8780560493469238,0.2588725090026855,0.1821546852588653,293.2364807128906,297.1499938964844,293.1499938964844,0.2433526366949081,-4903.3935546875,304.1591491699219,0.9566183686256408,0.3281355500221252,0.3119204640388489,293.2753295898437,297.1499938964844,293.1499938964844,0.0108601143583655,-3214.22998046875,302.6477966308594,0.4977717399597168,0.050000000745058,0.2315471619367599,291.17071533203125,291.1499938964844,273.7733459472656,271.710693359375,285.2037048339844,293.7686462402344,291.1712341308594,1.0,0.2299808114767074,0.9261336922645568,0.9261336922645568,1.0,1.0,-0.9850244522094728,0.4220390617847442,0.5629854202270508,0.181134283542633,0.0,0.0,0.181591510772705,42.84710311889648,25.0,5.613773345947266,-5935.5068359375,126.03836822509766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,306.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.111328125,18000.0,0.0,0.0,0.1327203959226608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359163224697113,0.1359205842018127,-4.270830686436966e-06,0.0,0.0001346943317912,0.0,0.0,5.354341983795166,0.0,0.0,0.0,0.2754614353179931,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.012859365902841,-697.377197265625,303.63330078125,0.5034316182136536,0.050000000745058,0.0462692752480506,293.7752990722656,297.1499938964844,293.1499938964844,0.00527298822999,-408.5097351074219,298.1399230957031,0.5034316182136536,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801249086856842,-2852.046630859375,304.15753173828125,0.8869401216506958,0.2579944729804992,0.1814785450696945,293.2356872558594,297.1499938964844,293.1499938964844,0.2423491477966308,-4887.28759765625,304.1593017578125,0.9666088223457336,0.3271960318088531,0.3109407722949981,293.276123046875,297.1499938964844,293.1499938964844,0.0107851084321737,-3201.20263671875,302.624267578125,0.5034316182136536,0.050000000745058,0.231124609708786,291.1727905273437,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7744445800781,291.1732177734375,1.0,0.2264811545610427,0.9260611534118652,0.9260611534118652,1.0,1.0,-0.9823211431503296,0.4208864569664001,0.5614346861839294,0.1803756356239318,0.0,0.0,0.1798626631498336,40.557228088378906,25.0,5.350005149841309,-5908.45654296875,121.56941223144533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,306.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.68359375,18000.0,0.0,0.0,0.1325428634881973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350436061620712,0.1350478827953338,-4.269437795301201e-06,0.0,0.0001345141499768,0.0,0.0,5.317151546478272,0.0,0.0,0.0,0.2753200531005859,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127728357911109,-694.9926147460938,303.61065673828125,0.5085716247558594,0.050000000745058,0.0461997091770172,293.7810363769531,297.1499938964844,293.1499938964844,0.0051567344926297,-400.5665893554688,298.0170593261719,0.5085716247558594,0.050000000745058,0.0486505180597305,293.2108459472656,297.1499938964844,293.1499938964844,0.1792780309915542,-2841.310791015625,304.15771484375,0.8947039842605591,0.2571117281913757,0.180811271071434,293.2348937988281,297.1499938964844,293.1499938964844,0.2413839548826217,-4871.82080078125,304.15936279296875,0.9747716188430786,0.3262638449668884,0.309986412525177,293.2768859863281,297.1499938964844,293.1499938964844,0.010716619901359,-3189.409423828125,302.6006164550781,0.5085716247558594,0.050000000745058,0.2307771146297454,291.1741943359375,291.1499938964844,273.8099975585937,271.7384948730469,285.2257080078125,293.7801513671875,291.1744384765625,1.0,0.2233885526657104,0.9260085225105286,0.9260085225105286,1.0,1.0,-0.979786217212677,0.4198116958141327,0.5599744915962219,0.1796518266201019,0.0,0.0,0.1781023144721985,38.66997909545898,25.0,4.151278495788574,-5881.533203125,117.83353424072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,306.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.03515625,18000.0,0.0,0.0,0.1323262155055999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341302394866943,0.1341345012187957,-4.267928488843609e-06,0.0,0.0001342942850897,0.0,0.0,5.278213977813721,0.0,0.0,0.0,0.2751716673374176,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.012617202475667,-690.7447509765625,303.565673828125,0.5179638266563416,0.050000000745058,0.046088270843029,293.7922058105469,297.1499938964844,293.1499938964844,0.0049305772408843,-384.8799133300781,297.768310546875,0.5179638266563416,0.050000000745058,0.0485331714153289,293.2120361328125,297.1499938964844,293.1499938964844,0.1776218116283416,-2820.32470703125,304.15789794921875,0.908227264881134,0.2553331255912781,0.1794890910387039,293.2334289550781,297.1499938964844,293.1499938964844,0.239527478814125,-4842.10009765625,304.1593322753906,0.9875640869140624,0.3244147300720215,0.308123379945755,293.2782897949219,297.1499938964844,293.1499938964844,0.0105917816981673,-3168.085693359375,302.5529479980469,0.5179638266563416,0.050000000745058,0.2302204668521881,291.1754455566406,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.7913818359375,291.175537109375,1.0,0.2182396054267883,0.9259032607078552,0.9259032607078552,1.0,1.0,-0.9750202894210817,0.4178029298782348,0.5572173595428467,0.1782640516757965,0.0,0.0,0.1746110916137695,35.637359619140625,25.0,2.043656349182129,-5830.5166015625,111.71482849121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640075683594,306.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.087890625,18000.0,0.0,0.0,0.1317657232284546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323216557502746,0.1323259174823761,-4.264809376763878e-06,0.0,0.0001337254652753,0.0,0.0,5.2011027336120605,0.0,0.0,0.0,0.2748754620552063,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.012617202475667,-690.7447509765625,303.565673828125,0.5179638266563416,0.050000000745058,0.046088270843029,293.7922058105469,297.1499938964844,293.1499938964844,0.0049305772408843,-384.8799133300781,297.768310546875,0.5179638266563416,0.050000000745058,0.0485331714153289,293.2120361328125,297.1499938964844,293.1499938964844,0.1776218116283416,-2820.32470703125,304.15789794921875,0.908227264881134,0.2553331255912781,0.1794890910387039,293.2334289550781,297.1499938964844,293.1499938964844,0.239527478814125,-4842.10009765625,304.1593322753906,0.9875640869140624,0.3244147300720215,0.308123379945755,293.2782897949219,297.1499938964844,293.1499938964844,0.0105917816981673,-3168.085693359375,302.5529479980469,0.5179638266563416,0.050000000745058,0.2302204668521881,291.1754455566406,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.7913818359375,291.175537109375,1.0,0.2182396054267883,0.9259032607078552,0.9259032607078552,1.0,1.0,-0.9750202894210817,0.4178029298782348,0.5572173595428467,0.1782640516757965,0.0,0.0,0.1746110916137695,35.637359619140625,25.0,2.043656349182129,-5830.5166015625,111.71482849121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640075683594,306.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.087890625,18000.0,0.0,0.0,0.1317657232284546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323216557502746,0.1323259174823761,-4.264809376763878e-06,0.0,0.0001337254652753,0.0,0.0,5.2011027336120605,0.0,0.0,0.0,0.2748754620552063,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124780461192131,-686.9742431640625,303.52081298828125,0.5261081457138062,0.050000000745058,0.0460050962865352,293.8033142089844,297.1499938964844,293.1499938964844,0.0047103338874876,-369.2921752929688,297.5155944824219,0.5261081457138062,0.050000000745058,0.0484455823898315,293.213134765625,297.1499938964844,293.1499938964844,0.1759877353906631,-2799.6015625,304.1579895019531,0.9199392795562744,0.2535345256328583,0.1781755089759826,293.2320251464844,297.1499938964844,293.1499938964844,0.2377298772335052,-4813.31591796875,304.1592102050781,0.9966626763343812,0.3225818276405334,0.3063062727451324,293.2796630859375,297.1499938964844,293.1499938964844,0.0104783903807401,-3148.810302734375,302.5047607421875,0.5261081457138062,0.050000000745058,0.22980497777462,291.1759948730469,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.802490234375,291.176025390625,1.0,0.2141889929771423,0.9257980585098268,0.9257980585098268,1.0,1.0,-0.9705577492713928,0.415933758020401,0.5546239614486694,0.1769386678934097,0.0,0.0,0.1711027026176452,33.361854553222656,25.0,0.876056432723999,-5782.24609375,106.96853637695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,306.7068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.01171875,18000.0,0.0,0.0,0.1310350000858307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305330097675323,0.1305372714996338,-4.261715275788447e-06,0.0,0.0001329838705714,0.0,0.0,5.125025749206543,0.0,0.0,0.0,0.2745827436447143,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124780461192131,-686.9742431640625,303.52081298828125,0.5261081457138062,0.050000000745058,0.0460050962865352,293.8033142089844,297.1499938964844,293.1499938964844,0.0047103338874876,-369.2921752929688,297.5155944824219,0.5261081457138062,0.050000000745058,0.0484455823898315,293.213134765625,297.1499938964844,293.1499938964844,0.1759877353906631,-2799.6015625,304.1579895019531,0.9199392795562744,0.2535345256328583,0.1781755089759826,293.2320251464844,297.1499938964844,293.1499938964844,0.2377298772335052,-4813.31591796875,304.1592102050781,0.9966626763343812,0.3225818276405334,0.3063062727451324,293.2796630859375,297.1499938964844,293.1499938964844,0.0104783903807401,-3148.810302734375,302.5047607421875,0.5261081457138062,0.050000000745058,0.22980497777462,291.1759948730469,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.802490234375,291.176025390625,1.0,0.2141889929771423,0.9257980585098268,0.9257980585098268,1.0,1.0,-0.9705577492713928,0.415933758020401,0.5546239614486694,0.1769386678934097,0.0,0.0,0.1711027026176452,33.361854553222656,25.0,0.876056432723999,-5782.24609375,106.96853637695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,306.7068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.01171875,18000.0,0.0,0.0,0.1310350000858307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305330097675323,0.1305372714996338,-4.261715275788447e-06,0.0,0.0001329838705714,0.0,0.0,5.125025749206543,0.0,0.0,0.0,0.2745827436447143,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123531762510538,-683.5924072265625,303.4761047363281,0.5319647789001465,0.050000000745058,0.0459514744579792,293.814453125,297.1499938964844,293.1499938964844,0.0044955005869269,-353.7761535644531,297.2595520019531,0.5319647789001465,0.050000000745058,0.0483891144394874,293.2144775390625,297.1499938964844,293.1499938964844,0.1743303388357162,-2778.51806640625,304.1580810546875,0.9275241494178772,0.2516674399375915,0.176856592297554,293.22906494140625,297.1499938964844,293.1499938964844,0.2332306057214737,-4741.97216796875,304.1640014648437,0.9990000128746032,0.3210923075675964,0.3018861711025238,293.281005859375,297.1499938964844,293.1499938964844,0.0103753209114074,-3131.234375,302.45635986328125,0.5319647789001465,0.050000000745058,0.2295371294021606,291.1775207519531,291.1499938964844,273.9200134277344,271.82257080078125,285.2911071777344,293.8135986328125,291.17828369140625,1.0,0.210894837975502,0.925700843334198,0.925700843334198,1.0,1.0,-0.9627756476402284,0.4125488996505737,0.5502267479896545,0.1749743074178695,0.0,0.0,0.1673858165740966,31.83910751342773,25.0,4.6965508460998535,-5728.8671875,102.8420867919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,306.6845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.169921875,18000.0,0.0,0.0,0.130140870809555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287291049957275,0.1287333667278289,-4.258667559042806e-06,0.0,0.0001320764422416,0.0,0.0,5.048577785491943,0.0,0.0,0.0,0.2742887735366821,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123531762510538,-683.5924072265625,303.4761047363281,0.5319647789001465,0.050000000745058,0.0459514744579792,293.814453125,297.1499938964844,293.1499938964844,0.0044955005869269,-353.7761535644531,297.2595520019531,0.5319647789001465,0.050000000745058,0.0483891144394874,293.2144775390625,297.1499938964844,293.1499938964844,0.1743303388357162,-2778.51806640625,304.1580810546875,0.9275241494178772,0.2516674399375915,0.176856592297554,293.22906494140625,297.1499938964844,293.1499938964844,0.2332306057214737,-4741.97216796875,304.1640014648437,0.9990000128746032,0.3210923075675964,0.3018861711025238,293.281005859375,297.1499938964844,293.1499938964844,0.0103753209114074,-3131.234375,302.45635986328125,0.5319647789001465,0.050000000745058,0.2295371294021606,291.1775207519531,291.1499938964844,273.9200134277344,271.82257080078125,285.2911071777344,293.8135986328125,291.17828369140625,1.0,0.210894837975502,0.925700843334198,0.925700843334198,1.0,1.0,-0.9627756476402284,0.4125488996505737,0.5502267479896545,0.1749743074178695,0.0,0.0,0.1673858165740966,31.83910751342773,25.0,4.6965508460998535,-5728.8671875,102.8420867919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,306.6845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.169921875,18000.0,0.0,0.0,0.130140870809555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287291049957275,0.1287333667278289,-4.258667559042806e-06,0.0,0.0001320764422416,0.0,0.0,5.048577785491943,0.0,0.0,0.0,0.2742887735366821,4.0,0.0,1.0
