time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122298039495944,-680.0919189453125,303.43182373046875,0.5363237261772156,0.050000000745058,0.0459144040942192,293.8256530761719,297.1499938964844,293.1499938964844,0.0042810547165572,-337.92529296875,297.00347900390625,0.5363237261772156,0.050000000745058,0.0483500771224498,293.2173156738281,297.1499938964844,293.1499938964844,0.1723614633083343,-2753.25048828125,304.15869140625,0.9319573044776917,0.2494586408138275,0.1753584891557693,293.2200012207031,297.1499938964844,293.1499938964844,0.2275498509407043,-4646.10791015625,304.16876220703125,0.9990000128746032,0.3209172189235687,0.2956865429878235,293.2821655273437,297.1499938964844,293.1499938964844,0.0102737685665488,-3113.126220703125,302.40899658203125,0.5363237261772156,0.050000000745058,0.2293519526720047,291.18621826171875,291.1499938964844,273.9566650390625,271.8507385253906,285.31463623046875,293.82476806640625,291.1871337890625,1.0,0.2081077992916107,0.9256036281585692,0.9256036281585692,1.0,1.0,-0.9536662101745604,0.4085862934589386,0.5450799465179443,0.1726956665515899,0.0,0.0,0.1619896441698074,30.74274635314941,25.0,9.65342140197754,-5659.86376953125,99.09903717041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35113525390625,306.65093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.787109375,18000.0,0.0,0.0,0.1290570050477981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262867152690887,0.126290962100029,-4.255115072737681e-06,0.0,0.0001309764629695,0.0,0.0,4.946033000946045,0.0,0.0,0.0,0.2739025950431824,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122298039495944,-680.0919189453125,303.43182373046875,0.5363237261772156,0.050000000745058,0.0459144040942192,293.8256530761719,297.1499938964844,293.1499938964844,0.0042810547165572,-337.92529296875,297.00347900390625,0.5363237261772156,0.050000000745058,0.0483500771224498,293.2173156738281,297.1499938964844,293.1499938964844,0.1723614633083343,-2753.25048828125,304.15869140625,0.9319573044776917,0.2494586408138275,0.1753584891557693,293.2200012207031,297.1499938964844,293.1499938964844,0.2275498509407043,-4646.10791015625,304.16876220703125,0.9990000128746032,0.3209172189235687,0.2956865429878235,293.2821655273437,297.1499938964844,293.1499938964844,0.0102737685665488,-3113.126220703125,302.40899658203125,0.5363237261772156,0.050000000745058,0.2293519526720047,291.18621826171875,291.1499938964844,273.9566650390625,271.8507385253906,285.31463623046875,293.82476806640625,291.1871337890625,1.0,0.2081077992916107,0.9256036281585692,0.9256036281585692,1.0,1.0,-0.9536662101745604,0.4085862934589386,0.5450799465179443,0.1726956665515899,0.0,0.0,0.1619896441698074,30.74274635314941,25.0,9.65342140197754,-5659.86376953125,99.09903717041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35113525390625,306.65093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.787109375,18000.0,0.0,0.0,0.1290570050477981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262867152690887,0.126290962100029,-4.255115072737681e-06,0.0,0.0001309764629695,0.0,0.0,4.946033000946045,0.0,0.0,0.0,0.2739025950431824,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.012172257527709,-678.4874267578125,303.40972900390625,0.5382139086723328,0.050000000745058,0.045899000018835,293.83123779296875,297.1499938964844,293.1499938964844,0.004174942150712,-330.0088806152344,296.8733215332031,0.5382139086723328,0.050000000745058,0.0483338572084903,293.2189025878906,297.1499938964844,293.1499938964844,0.1713098585605621,-2739.75537109375,304.1590270996094,0.933461606502533,0.2482968866825103,0.1745305955410003,293.2145080566406,297.1499938964844,293.1499938964844,0.2250060737133026,-4604.4736328125,304.1699523925781,0.9990000128746032,0.3211106359958648,0.2930710017681122,293.2826538085937,297.1499938964844,293.1499938964844,0.0102259302511811,-3104.722900390625,302.38525390625,0.5382139086723328,0.050000000745058,0.2292750030755996,291.1891174316406,291.1499938964844,273.9750061035156,271.8648681640625,285.3244934082031,293.8275451660156,291.1895751953125,1.0,0.2068790346384048,0.9255549907684326,0.9255549907684326,1.0,1.0,-0.9494028091430664,0.4067353010177612,0.54266756772995,0.1716261208057403,0.0,0.0,0.1590779274702072,30.28168487548828,25.0,7.6176605224609375,-5622.47802734375,97.4744110107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719787597656,306.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.54296875,18000.0,0.0,0.0,0.1284249424934387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248731240630149,0.1248773783445358,-4.252903181622969e-06,0.0,0.0001303349999943,0.0,0.0,4.886653423309326,0.0,0.0,0.0,0.2736786901950836,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.012117862701416,-677.0087890625,303.3876037597656,0.5399820804595947,0.050000000745058,0.0458849295973777,293.8368225097656,297.1499938964844,293.1499938964844,0.0040694768540561,-322.1050109863281,296.7411804199219,0.5399820804595947,0.050000000745058,0.048319038003683,293.21954345703125,297.1499938964844,293.1499938964844,0.1703626066446304,-2727.645263671875,304.1590881347656,0.9348657727241516,0.247296005487442,0.1737683266401291,293.2095642089844,297.1499938964844,293.1499938964844,0.2226836383342743,-4566.552734375,304.1705322265625,0.9990000128746032,0.3212663531303406,0.2906614542007446,293.2831420898437,297.1499938964844,293.1499938964844,0.0101801138371229,-3096.8505859375,302.36114501953125,0.5399820804595947,0.050000000745058,0.2292047142982483,291.1900939941406,291.1499938964844,273.99334716796875,271.8790283203125,285.3318176269531,293.8261108398437,291.1900634765625,1.0,0.2057477682828903,0.9255387783050536,0.9255387783050536,1.0,1.0,-0.9454766511917114,0.4050385355949402,0.5404381155967712,0.1706277430057525,0.0,0.0,0.1562943905591964,29.86006164550781,25.0,4.026957511901856,-5587.12158203125,95.99419403076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946533203125,306.5950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5546875,18000.0,0.0,0.0,0.1277308911085128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234946027398109,0.1234988495707511,-4.250593065080466e-06,0.0,0.0001296306145377,0.0,0.0,4.828681945800781,0.0,0.0,0.0,0.2734577357769012,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.012015520595014,-674.2919311523438,303.34332275390625,0.5431818962097168,0.050000000745058,0.0458602532744407,293.84796142578125,297.1499938964844,293.1499938964844,0.0038595770020037,-306.2470703125,296.471923828125,0.5431818962097168,0.050000000745058,0.0482930541038513,293.2196960449219,297.1499938964844,293.1499938964844,0.1687707751989364,-2707.3837890625,304.1587219238281,0.9374842047691344,0.245498776435852,0.172457680106163,293.20123291015625,297.1499938964844,293.1499938964844,0.2185988575220108,-4500.01513671875,304.17047119140625,0.9990000128746032,0.3214529752731323,0.286387026309967,293.2840881347656,297.1499938964844,293.1499938964844,0.0100925872102379,-3082.09814453125,302.31219482421875,0.5431818962097168,0.050000000745058,0.2290814667940139,291.1884155273437,291.1499938964844,274.0299987792969,271.9073486328125,285.3464050292969,293.8238220214844,291.18804931640625,1.0,0.2037484347820282,0.925506353378296,0.925506353378296,1.0,1.0,-0.9385643601417542,0.4020701050758362,0.536494255065918,0.1688303053379058,0.0,0.0,0.1512585133314132,29.11994171142578,25.0,-1.431504726409912,-5524.5888671875,93.41735076904295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417724609375,306.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4296875,18000.0,0.0,0.0,0.1261839419603347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210169494152069,0.1210211962461471,-4.246208845870569e-06,0.0,0.0001280606666114,0.0,0.0,4.7245073318481445,0.0,0.0,0.0,0.2730559408664703,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.012015520595014,-674.2919311523438,303.34332275390625,0.5431818962097168,0.050000000745058,0.0458602532744407,293.84796142578125,297.1499938964844,293.1499938964844,0.0038595770020037,-306.2470703125,296.471923828125,0.5431818962097168,0.050000000745058,0.0482930541038513,293.2196960449219,297.1499938964844,293.1499938964844,0.1687707751989364,-2707.3837890625,304.1587219238281,0.9374842047691344,0.245498776435852,0.172457680106163,293.20123291015625,297.1499938964844,293.1499938964844,0.2185988575220108,-4500.01513671875,304.17047119140625,0.9990000128746032,0.3214529752731323,0.286387026309967,293.2840881347656,297.1499938964844,293.1499938964844,0.0100925872102379,-3082.09814453125,302.31219482421875,0.5431818962097168,0.050000000745058,0.2290814667940139,291.1884155273437,291.1499938964844,274.0299987792969,271.9073486328125,285.3464050292969,293.8238220214844,291.18804931640625,1.0,0.2037484347820282,0.925506353378296,0.925506353378296,1.0,1.0,-0.9385643601417542,0.4020701050758362,0.536494255065918,0.1688303053379058,0.0,0.0,0.1512585133314132,29.11994171142578,25.0,-1.431504726409912,-5524.5888671875,93.41735076904295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417724609375,306.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4296875,18000.0,0.0,0.0,0.1261839419603347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210169494152069,0.1210211962461471,-4.246208845870569e-06,0.0,0.0001280606666114,0.0,0.0,4.7245073318481445,0.0,0.0,0.0,0.2730559408664703,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119178975000977,-671.7122802734375,303.2991638183594,0.5459379553794861,0.050000000745058,0.0458397641777992,293.85906982421875,297.1499938964844,293.1499938964844,0.0036503232549875,-290.2479553222656,296.1981201171875,0.5459379553794861,0.050000000745058,0.0482714809477329,293.21954345703125,297.1499938964844,293.1499938964844,0.1672983318567276,-2688.632080078125,304.15826416015625,0.9394645690917968,0.2437660545110702,0.171228751540184,293.19464111328125,297.1499938964844,293.1499938964844,0.2151612937450409,-4444.12109375,304.1693420410156,0.9990000128746032,0.3214949369430542,0.2827880084514618,293.2850646972656,297.1499938964844,293.1499938964844,0.0100077101960778,-3067.818359375,302.2626647949219,0.5459379553794861,0.050000000745058,0.2289791107177734,291.1854553222656,291.1499938964844,274.0666809082031,271.93572998046875,285.362060546875,293.8240661621094,291.1849975585937,1.0,0.2020462304353714,0.925473928451538,0.925473928451538,1.0,1.0,-0.9325960278511048,0.3995262086391449,0.5330698490142822,0.1672379821538925,0.0,0.0,0.1467281281948089,28.502233505249023,25.0,-3.777581453323364,-5469.63232421875,91.25259399414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851379394531,306.4967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2890625,18000.0,0.0,0.0,0.1244931668043136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188430711627006,0.1188473105430603,-4.242355771566508e-06,0.0,0.0001263447484234,0.0,0.0,4.6333909034729,0.0,0.0,0.0,0.272703617811203,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119178975000977,-671.7122802734375,303.2991638183594,0.5459379553794861,0.050000000745058,0.0458397641777992,293.85906982421875,297.1499938964844,293.1499938964844,0.0036503232549875,-290.2479553222656,296.1981201171875,0.5459379553794861,0.050000000745058,0.0482714809477329,293.21954345703125,297.1499938964844,293.1499938964844,0.1672983318567276,-2688.632080078125,304.15826416015625,0.9394645690917968,0.2437660545110702,0.171228751540184,293.19464111328125,297.1499938964844,293.1499938964844,0.2151612937450409,-4444.12109375,304.1693420410156,0.9990000128746032,0.3214949369430542,0.2827880084514618,293.2850646972656,297.1499938964844,293.1499938964844,0.0100077101960778,-3067.818359375,302.2626647949219,0.5459379553794861,0.050000000745058,0.2289791107177734,291.1854553222656,291.1499938964844,274.0666809082031,271.93572998046875,285.362060546875,293.8240661621094,291.1849975585937,1.0,0.2020462304353714,0.925473928451538,0.925473928451538,1.0,1.0,-0.9325960278511048,0.3995262086391449,0.5330698490142822,0.1672379821538925,0.0,0.0,0.1467281281948089,28.502233505249023,25.0,-3.777581453323364,-5469.63232421875,91.25259399414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851379394531,306.4967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2890625,18000.0,0.0,0.0,0.1244931668043136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188430711627006,0.1188473105430603,-4.242355771566508e-06,0.0,0.0001263447484234,0.0,0.0,4.6333909034729,0.0,0.0,0.0,0.272703617811203,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118235470727086,-669.208740234375,303.2552185058594,0.5482838749885559,0.050000000745058,0.0458228439092636,293.8701477050781,297.1499938964844,293.1499938964844,0.0034408764913678,-274.0592041015625,295.92022705078125,0.5482838749885559,0.050000000745058,0.0482536628842353,293.2193603515625,297.1499938964844,293.1499938964844,0.1658511906862259,-2670.152587890625,304.1579284667969,0.9407464861869812,0.2420403957366943,0.1700131893157959,293.1895751953125,297.1499938964844,293.1499938964844,0.2122780680656433,-4397.28955078125,304.1676940917969,0.9990000128746032,0.321393609046936,0.2797729671001434,293.2861022949219,297.1499938964844,293.1499938964844,0.0099243503063917,-3053.711669921875,302.212646484375,0.5482838749885559,0.050000000745058,0.2288946062326431,291.1822204589844,291.1499938964844,274.10333251953125,271.964111328125,285.3788146972656,293.8268127441406,291.1817626953125,1.0,0.2005933821201324,0.9254423379898072,0.9254423379898072,1.0,1.0,-0.9273750185966492,0.3973157405853271,0.530059278011322,0.1658137291669845,0.0,0.0,0.142653077840805,27.988319396972656,25.0,-4.468225955963135,-5419.87890625,89.42017364501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,306.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.302734375,18000.0,0.0,0.0,0.1227344200015068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116919107735157,0.1169233471155166,-4.238972451275913e-06,0.0,0.0001245598250534,0.0,0.0,4.553005695343018,0.0,0.0,0.0,0.2723931074142456,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118235470727086,-669.208740234375,303.2552185058594,0.5482838749885559,0.050000000745058,0.0458228439092636,293.8701477050781,297.1499938964844,293.1499938964844,0.0034408764913678,-274.0592041015625,295.92022705078125,0.5482838749885559,0.050000000745058,0.0482536628842353,293.2193603515625,297.1499938964844,293.1499938964844,0.1658511906862259,-2670.152587890625,304.1579284667969,0.9407464861869812,0.2420403957366943,0.1700131893157959,293.1895751953125,297.1499938964844,293.1499938964844,0.2122780680656433,-4397.28955078125,304.1676940917969,0.9990000128746032,0.321393609046936,0.2797729671001434,293.2861022949219,297.1499938964844,293.1499938964844,0.0099243503063917,-3053.711669921875,302.212646484375,0.5482838749885559,0.050000000745058,0.2288946062326431,291.1822204589844,291.1499938964844,274.10333251953125,271.964111328125,285.3788146972656,293.8268127441406,291.1817626953125,1.0,0.2005933821201324,0.9254423379898072,0.9254423379898072,1.0,1.0,-0.9273750185966492,0.3973157405853271,0.530059278011322,0.1658137291669845,0.0,0.0,0.142653077840805,27.988319396972656,25.0,-4.468225955963135,-5419.87890625,89.42017364501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,306.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.302734375,18000.0,0.0,0.0,0.1227344200015068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116919107735157,0.1169233471155166,-4.238972451275913e-06,0.0,0.0001245598250534,0.0,0.0,4.553005695343018,0.0,0.0,0.0,0.2723931074142456,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117316711694002,-666.7498168945312,303.2113952636719,0.5502702593803406,0.050000000745058,0.0458088740706443,293.8812255859375,297.1499938964844,293.1499938964844,0.0032308287918567,-257.6719665527344,295.6385498046875,0.5502702593803406,0.050000000745058,0.0482389479875564,293.21923828125,297.1499938964844,293.1499938964844,0.1644079536199569,-2651.6669921875,304.1576843261719,0.9414048790931702,0.2403112053871154,0.1687984764575958,293.18585205078125,297.1499938964844,293.1499938964844,0.2098549157381057,-4357.9462890625,304.16583251953125,0.9990000128746032,0.3211510479450226,0.2772428095340729,293.28717041015625,297.1499938964844,293.1499938964844,0.0098419105634093,-3039.625732421875,302.162109375,0.5502702593803406,0.050000000745058,0.2288248091936111,291.1791076660156,291.1499938964844,274.1400146484375,271.9925537109375,285.3964538574219,293.8314514160156,291.1787109375,1.0,0.1993474960327148,0.9254107475280762,0.9254107475280762,1.0,1.0,-0.922762095928192,0.3953739404678345,0.5273881554603577,0.1645319163799286,0.0,0.0,0.1389817893505096,27.56006050109864,25.0,-4.362618446350098,-5374.005859375,87.8564224243164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,306.4034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.451171875,18000.0,0.0,0.0,0.1209781691431999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152135282754898,0.1152177602052688,-4.23599567511701e-06,0.0,0.0001227774628205,0.0,0.0,4.481943607330322,0.0,0.0,0.0,0.2721187770366668,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117316711694002,-666.7498168945312,303.2113952636719,0.5502702593803406,0.050000000745058,0.0458088740706443,293.8812255859375,297.1499938964844,293.1499938964844,0.0032308287918567,-257.6719665527344,295.6385498046875,0.5502702593803406,0.050000000745058,0.0482389479875564,293.21923828125,297.1499938964844,293.1499938964844,0.1644079536199569,-2651.6669921875,304.1576843261719,0.9414048790931702,0.2403112053871154,0.1687984764575958,293.18585205078125,297.1499938964844,293.1499938964844,0.2098549157381057,-4357.9462890625,304.16583251953125,0.9990000128746032,0.3211510479450226,0.2772428095340729,293.28717041015625,297.1499938964844,293.1499938964844,0.0098419105634093,-3039.625732421875,302.162109375,0.5502702593803406,0.050000000745058,0.2288248091936111,291.1791076660156,291.1499938964844,274.1400146484375,271.9925537109375,285.3964538574219,293.8314514160156,291.1787109375,1.0,0.1993474960327148,0.9254107475280762,0.9254107475280762,1.0,1.0,-0.922762095928192,0.3953739404678345,0.5273881554603577,0.1645319163799286,0.0,0.0,0.1389817893505096,27.56006050109864,25.0,-4.362618446350098,-5374.005859375,87.8564224243164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,306.4034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.451171875,18000.0,0.0,0.0,0.1209781691431999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152135282754898,0.1152177602052688,-4.23599567511701e-06,0.0,0.0001227774628205,0.0,0.0,4.481943607330322,0.0,0.0,0.0,0.2721187770366668,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116865215823054,-665.5322265625,303.1895446777344,0.5511420965194702,0.050000000745058,0.0458028391003608,293.8867492675781,297.1499938964844,293.1499938964844,0.0031254291534423,-249.40028381347656,295.4963073730469,0.5511420965194702,0.050000000745058,0.0482325963675975,293.2191772460937,297.1499938964844,293.1499938964844,0.1636857092380523,-2642.39599609375,304.1575927734375,0.9415236115455629,0.2394443154335022,0.1681904047727584,293.1844177246094,297.1499938964844,293.1499938964844,0.2087945640087127,-4340.73193359375,304.1648864746094,0.9990000128746032,0.3209768533706665,0.2761367559432983,293.2877502441406,297.1499938964844,293.1499938964844,0.009800923988223,-3032.5654296875,302.1366577148437,0.5511420965194702,0.050000000745058,0.228794664144516,291.1776733398437,291.1499938964844,274.1583251953125,272.0067749023437,285.4055480957031,293.8343200683594,291.1772766113281,1.0,0.1987922042608261,0.9253949522972108,0.9253949522972108,1.0,1.0,-0.9206536412239076,0.3944897353649139,0.5261638760566711,0.1639391183853149,0.0,0.0,0.1372845768928527,27.373645782470703,25.0,-4.19552755355835,-5352.21630859375,87.16075897216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5490417480469,306.3788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.076171875,18000.0,0.0,0.0,0.1201206371188163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144335865974426,0.1144378185272216,-4.234641892253421e-06,0.0,0.0001219071782543,0.0,0.0,4.4495110511779785,0.0,0.0,0.0,0.2719936370849609,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.0116418460384011,-664.321044921875,303.167724609375,0.5519417524337769,0.050000000745058,0.0457973554730415,293.8922424316406,297.1499938964844,293.1499938964844,0.0030197123996913,-241.0758056640625,295.3531188964844,0.5519417524337769,0.050000000745058,0.0482268221676349,293.2191467285156,297.1499938964844,293.1499938964844,0.1629626154899597,-2633.101318359375,304.15753173828125,0.9415168762207032,0.2385757565498352,0.1675815731287002,293.1832580566406,297.1499938964844,293.1499938964844,0.2078233659267425,-4324.96484375,304.1639404296875,0.9990000128746032,0.3207681179046631,0.2751239538192749,293.288330078125,297.1499938964844,293.1499938964844,0.0097600575536489,-3025.486328125,302.1110534667969,0.5519417524337769,0.050000000745058,0.2287672758102417,291.17626953125,291.1499938964844,274.1766662597656,272.0210266113281,285.4147644042969,293.83746337890625,291.1759033203125,1.0,0.1982764452695846,0.9253763556480408,0.9253763556480408,1.0,1.0,-0.9186608791351318,0.3936557173728943,0.5250051617622375,0.1633753478527069,0.0,0.0,0.1356731206178665,27.20330238342285,25.0,-4.007827758789063,-5331.07421875,86.51490783691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55230712890625,306.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.72265625,18000.0,0.0,0.0,0.1192862018942833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136977821588516,0.1137020140886306,-4.23336905441829e-06,0.0,0.0001210603295476,0.0,0.0,4.418947696685791,0.0,0.0,0.0,0.2718757688999176,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115538043901324,-661.9150390625,303.1241760253906,0.5533474087715149,0.050000000745058,0.0457878336310386,293.9032592773437,297.1499938964844,293.1499938964844,0.00280715781264,-224.2679443359375,295.06402587890625,0.5533474087715149,0.050000000745058,0.0482167936861515,293.2190856933594,297.1499938964844,293.1499938964844,0.1615135818719864,-2614.4384765625,304.1574401855469,0.9411657452583312,0.2368336617946624,0.1663615405559539,293.1816711425781,297.1499938964844,293.1499938964844,0.2061185985803604,-4297.287109375,304.1621398925781,0.9990000128746032,0.3202489018440246,0.2733462154865265,293.2895202636719,297.1499938964844,293.1499938964844,0.0096786087378859,-3011.25634765625,302.0594177246094,0.5533474087715149,0.050000000745058,0.2287197113037109,291.1737060546875,291.1499938964844,274.2133483886719,272.0494689941406,285.4336242675781,293.8444519042969,291.17333984375,1.0,0.1973495781421661,0.9253391027450562,0.9253391027450562,1.0,1.0,-0.9149821996688844,0.3921196162700653,0.5228626132011414,0.1623279601335525,0.0,0.0,0.1326895654201507,26.904829025268555,25.0,-3.620873212814331,-5290.52197265625,85.35383605957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54937744140625,306.3008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08203125,18000.0,0.0,0.0,0.1177086010575294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123477146029472,0.1123519465327262,-4.231041202729102e-06,0.0,0.0001194592696265,0.0,0.0,4.362957000732422,0.0,0.0,0.0,0.2716599106788635,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115538043901324,-661.9150390625,303.1241760253906,0.5533474087715149,0.050000000745058,0.0457878336310386,293.9032592773437,297.1499938964844,293.1499938964844,0.00280715781264,-224.2679443359375,295.06402587890625,0.5533474087715149,0.050000000745058,0.0482167936861515,293.2190856933594,297.1499938964844,293.1499938964844,0.1615135818719864,-2614.4384765625,304.1574401855469,0.9411657452583312,0.2368336617946624,0.1663615405559539,293.1816711425781,297.1499938964844,293.1499938964844,0.2061185985803604,-4297.287109375,304.1621398925781,0.9990000128746032,0.3202489018440246,0.2733462154865265,293.2895202636719,297.1499938964844,293.1499938964844,0.0096786087378859,-3011.25634765625,302.0594177246094,0.5533474087715149,0.050000000745058,0.2287197113037109,291.1737060546875,291.1499938964844,274.2133483886719,272.0494689941406,285.4336242675781,293.8444519042969,291.17333984375,1.0,0.1973495781421661,0.9253391027450562,0.9253391027450562,1.0,1.0,-0.9149821996688844,0.3921196162700653,0.5228626132011414,0.1623279601335525,0.0,0.0,0.1326895654201507,26.904829025268555,25.0,-3.620873212814331,-5290.52197265625,85.35383605957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54937744140625,306.3008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08203125,18000.0,0.0,0.0,0.1177086010575294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123477146029472,0.1123519465327262,-4.231041202729102e-06,0.0,0.0001194592696265,0.0,0.0,4.362957000732422,0.0,0.0,0.0,0.2716599106788635,4.0,0.0,1.0
817140,293.2754821777344,297.1499938964844,293.1499938964844,0.0114673553034663,-659.5260620117188,303.08074951171875,0.5545248985290527,0.050000000745058,0.0457799695432186,293.91424560546875,297.1499938964844,293.1499938964844,0.0025928460527211,-207.2476043701172,294.7712707519531,0.5545248985290527,0.050000000745058,0.048208512365818,293.2190856933594,297.1499938964844,293.1499938964844,0.1600592583417892,-2595.66015625,304.1573791503906,0.9404126405715942,0.235083132982254,0.165137380361557,293.1809387207031,297.1499938964844,293.1499938964844,0.2046921849250793,-4274.12646484375,304.1604919433594,0.9990000128746032,0.3195955157279968,0.2718584835529327,293.2908020019531,297.1499938964844,293.1499938964844,0.0095974318683147,-2996.906982421875,302.0072021484375,0.5545248985290527,0.050000000745058,0.2286804318428039,291.1713562011719,291.1499938964844,274.25,272.0779113769531,285.4529113769531,293.8521728515625,291.1710510253906,1.0,0.1965442299842834,0.9253018498420716,0.9253018498420716,1.0,1.0,-0.9116607308387756,0.3907352089881897,0.5209255218505859,0.1613783687353134,0.0,0.0,0.1299988031387329,26.65493392944336,28.0,-3.228756904602051,-5252.05615234375,84.34272766113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5348815917969,306.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.1162822917103767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111442521214485,0.1111484840512275,-4.2289771045034286e-06,0.0,0.000118011739687,0.0,0.0,4.313141822814941,0.0,0.0,0.0,0.271467924118042,4.0,0.0,1.0
817200,293.2754821777344,297.1499938964844,293.1499938964844,0.0114673553034663,-659.5260620117188,303.08074951171875,0.5545248985290527,0.050000000745058,0.0457799695432186,293.91424560546875,297.1499938964844,293.1499938964844,0.0025928460527211,-207.2476043701172,294.7712707519531,0.5545248985290527,0.050000000745058,0.048208512365818,293.2190856933594,297.1499938964844,293.1499938964844,0.1600592583417892,-2595.66015625,304.1573791503906,0.9404126405715942,0.235083132982254,0.165137380361557,293.1809387207031,297.1499938964844,293.1499938964844,0.2046921849250793,-4274.12646484375,304.1604919433594,0.9990000128746032,0.3195955157279968,0.2718584835529327,293.2908020019531,297.1499938964844,293.1499938964844,0.0095974318683147,-2996.906982421875,302.0072021484375,0.5545248985290527,0.050000000745058,0.2286804318428039,291.1713562011719,291.1499938964844,274.25,272.0779113769531,285.4529113769531,293.8521728515625,291.1710510253906,1.0,0.1965442299842834,0.9253018498420716,0.9253018498420716,1.0,1.0,-0.9116607308387756,0.3907352089881897,0.5209255218505859,0.1613783687353134,0.0,0.0,0.1299988031387329,26.65493392944336,28.0,-3.228756904602051,-5252.05615234375,84.34272766113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5348815917969,306.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.1162822917103767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111442521214485,0.1111484840512275,-4.2289771045034286e-06,0.0,0.000118011739687,0.0,0.0,4.313141822814941,0.0,0.0,0.0,0.271467924118042,4.0,0.0,1.0
817260,293.2754211425781,297.1499938964844,293.1499938964844,0.011389928869903,-657.4710083007812,303.037109375,0.5532716512680054,0.050000000745058,0.0457883663475513,293.9252319335937,297.1499938964844,293.1499938964844,0.0023773470893502,-190.09852600097656,294.4733581542969,0.5532716512680054,0.050000000745058,0.0482173562049865,293.2191772460937,297.1499938964844,293.1499938964844,0.1586384028196334,-2577.31201171875,304.15728759765625,0.9357039332389832,0.2333144396543502,0.1639152914285659,293.1828308105469,297.1499938964844,293.1499938964844,0.2060572952032089,-4298.48974609375,304.15460205078125,0.9990000128746032,0.3184396028518677,0.2734420895576477,293.2922058105469,297.1499938964844,293.1499938964844,0.009521928615868,-2983.84716796875,301.9538879394531,0.5532716512680054,0.050000000745058,0.2287223786115646,291.16729736328125,291.1499938964844,274.2856140136719,272.1054382324219,285.4724426269531,293.8637084960937,291.166259765625,1.0,0.197113424539566,0.9252606630325316,0.9252606630325316,1.0,1.0,-0.9121637344360352,0.3910730183124542,0.5210906863212585,0.1611914783716201,0.0,0.0,0.1279007941484451,26.87837791442871,25.0,-7.480595588684082,-5222.24560546875,84.78365325927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5103454589844,306.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.115034282207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101338788866996,0.1101381033658981,-4.2271549318684265e-06,0.0,0.0001167451773653,0.0,0.0,4.271291255950928,0.0,0.0,0.0,0.2713061571121216,4.0,0.0,1.0
817320,293.2754211425781,297.1499938964844,293.1499938964844,0.011389928869903,-657.4710083007812,303.037109375,0.5532716512680054,0.050000000745058,0.0457883663475513,293.9252319335937,297.1499938964844,293.1499938964844,0.0023773470893502,-190.09852600097656,294.4733581542969,0.5532716512680054,0.050000000745058,0.0482173562049865,293.2191772460937,297.1499938964844,293.1499938964844,0.1586384028196334,-2577.31201171875,304.15728759765625,0.9357039332389832,0.2333144396543502,0.1639152914285659,293.1828308105469,297.1499938964844,293.1499938964844,0.2060572952032089,-4298.48974609375,304.15460205078125,0.9990000128746032,0.3184396028518677,0.2734420895576477,293.2922058105469,297.1499938964844,293.1499938964844,0.009521928615868,-2983.84716796875,301.9538879394531,0.5532716512680054,0.050000000745058,0.2287223786115646,291.16729736328125,291.1499938964844,274.2856140136719,272.1054382324219,285.4724426269531,293.8637084960937,291.166259765625,1.0,0.197113424539566,0.9252606630325316,0.9252606630325316,1.0,1.0,-0.9121637344360352,0.3910730183124542,0.5210906863212585,0.1611914783716201,0.0,0.0,0.1279007941484451,26.87837791442871,25.0,-7.480595588684082,-5222.24560546875,84.78365325927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5103454589844,306.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.115034282207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101338788866996,0.1101381033658981,-4.2271549318684265e-06,0.0,0.0001167451773653,0.0,0.0,4.271291255950928,0.0,0.0,0.0,0.2713061571121216,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113088842481374,-655.2630004882812,302.99346923828125,0.5541914701461792,0.050000000745058,0.0457822084426879,293.93609619140625,297.1499938964844,293.1499938964844,0.002159061608836,-172.69863891601562,294.1705017089844,0.5541914701461792,0.050000000745058,0.0482108704745769,293.21929931640625,297.1499938964844,293.1499938964844,0.1572095304727554,-2558.822021484375,304.1572570800781,0.9344474077224731,0.2315391153097152,0.1626734137535095,293.1865539550781,297.1499938964844,293.1499938964844,0.2050778418779373,-4282.1640625,304.1549072265625,0.9990000128746032,0.3168478906154632,0.2722798883914947,293.2937316894531,297.1499938964844,293.1499938964844,0.0094426097348332,-2969.865478515625,301.89947509765625,0.5541914701461792,0.050000000745058,0.2286916077136993,291.1615905761719,291.1499938964844,274.3191833496094,272.1311340332031,285.4937744140625,293.8784484863281,291.1616516113281,1.0,0.1962701827287674,0.925219476222992,0.925219476222992,1.0,1.0,-0.9092286825180054,0.3898773491382599,0.5193513035774231,0.1602836549282074,0.0,0.0,0.1268329471349716,26.67752265930176,25.0,-3.7764503955841056,-5196.92333984375,83.92427825927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756774902344,306.1438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.114005871117115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096278578042984,0.1096320822834968,-4.225970769766718e-06,0.0,0.0001157014630734,0.0,0.0,4.250082492828369,0.0,0.0,0.0,0.2712185978889465,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113088842481374,-655.2630004882812,302.99346923828125,0.5541914701461792,0.050000000745058,0.0457822084426879,293.93609619140625,297.1499938964844,293.1499938964844,0.002159061608836,-172.69863891601562,294.1705017089844,0.5541914701461792,0.050000000745058,0.0482108704745769,293.21929931640625,297.1499938964844,293.1499938964844,0.1572095304727554,-2558.822021484375,304.1572570800781,0.9344474077224731,0.2315391153097152,0.1626734137535095,293.1865539550781,297.1499938964844,293.1499938964844,0.2050778418779373,-4282.1640625,304.1549072265625,0.9990000128746032,0.3168478906154632,0.2722798883914947,293.2937316894531,297.1499938964844,293.1499938964844,0.0094426097348332,-2969.865478515625,301.89947509765625,0.5541914701461792,0.050000000745058,0.2286916077136993,291.1615905761719,291.1499938964844,274.3191833496094,272.1311340332031,285.4937744140625,293.8784484863281,291.1616516113281,1.0,0.1962701827287674,0.925219476222992,0.925219476222992,1.0,1.0,-0.9092286825180054,0.3898773491382599,0.5193513035774231,0.1602836549282074,0.0,0.0,0.1268329471349716,26.67752265930176,25.0,-3.7764503955841056,-5196.92333984375,83.92427825927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756774902344,306.1438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.114005871117115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096278578042984,0.1096320822834968,-4.225970769766718e-06,0.0,0.0001157014630734,0.0,0.0,4.250082492828369,0.0,0.0,0.0,0.2712185978889465,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112648345530033,-653.9497680664062,302.9720153808594,0.5547730922698975,0.050000000745058,0.0457783453166484,293.9414978027344,297.1499938964844,293.1499938964844,0.0020486072171479,-163.8610076904297,294.02069091796875,0.5547730922698975,0.050000000745058,0.048206802457571,293.2193603515625,297.1499938964844,293.1499938964844,0.1564407497644424,-2548.790771484375,304.1573181152344,0.9340044260025024,0.2306485921144485,0.1620509773492813,293.1874084472656,297.1499938964844,293.1499938964844,0.2043682783842086,-4270.2783203125,304.1552734375,0.9990000128746032,0.3162191808223724,0.2715450525283813,293.29449462890625,297.1499938964844,293.1499938964844,0.0094001144170761,-2961.847900390625,301.8727111816406,0.5547730922698975,0.050000000745058,0.2286723256111145,291.1627197265625,291.1499938964844,274.3352355957031,272.14337158203125,285.5025634765625,293.8831787109375,291.16314697265625,1.0,0.1959079802036285,0.9251989126205444,0.9251989126205444,1.0,1.0,-0.9075663685798644,0.3892033696174621,0.5183629989624023,0.1597627252340316,0.0,0.0,0.1258764863014221,26.55364227294922,25.0,-0.051353670656681,-5182.12890625,83.42417907714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455322265625,306.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.1135782822966575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092985793948173,0.1093028113245964,-4.22554603574099e-06,0.0,0.0001152675176854,0.0,0.0,4.23663330078125,0.0,0.0,0.0,0.2711675763130188,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112217850983142,-652.6724853515625,302.9506225585937,0.5552384257316589,0.050000000745058,0.0457752756774425,293.9469299316406,297.1499938964844,293.1499938964844,0.0019377411808818,-154.991455078125,293.86993408203125,0.5552384257316589,0.050000000745058,0.0482035689055919,293.21942138671875,297.1499938964844,293.1499938964844,0.1556770205497741,-2538.8251953125,304.1573791503906,0.933363139629364,0.2297559678554535,0.161427155137062,293.1881408691406,297.1499938964844,293.1499938964844,0.2037985175848007,-4260.779296875,304.1553649902344,0.9990000128746032,0.315601646900177,0.2709572315216064,293.2952880859375,297.1499938964844,293.1499938964844,0.0093581229448318,-2953.939453125,301.84576416015625,0.5552384257316589,0.050000000745058,0.2286569774150848,291.16375732421875,291.1499938964844,274.3507995605469,272.1551513671875,285.5107727050781,293.8874206542969,291.163818359375,1.0,0.195566326379776,0.925170361995697,0.925170361995697,1.0,1.0,-0.9060860872268676,0.3886116743087768,0.5174744129180908,0.1592769622802734,0.0,0.0,0.1248524338006973,26.45274353027344,25.0,0.4295821189880371,-5165.373046875,82.99462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4340209960937,306.0968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1132021620869636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088710501790046,0.1088752746582031,-4.224983513267944e-06,0.0,0.000114885806397,0.0,0.0,4.219168186187744,0.0,0.0,0.0,0.2711033225059509,4.0,0.0,1.0
817620,293.2750244140625,297.1499938964844,293.1499938964844,0.0111389644443988,-650.2495727539062,302.9076843261719,0.556046724319458,0.050000000745058,0.0457699783146381,293.9577331542969,297.1499938964844,293.1499938964844,0.0017142398282885,-137.1194610595703,293.5636901855469,0.556046724319458,0.050000000745058,0.0481979921460151,293.2195739746094,297.1499938964844,293.1499938964844,0.1541785299777984,-2519.279052734375,304.15740966796875,0.9318596124649048,0.2279680371284485,0.1601776033639907,293.1896057128906,297.1499938964844,293.1499938964844,0.2028353363275528,-4244.8232421875,304.1551818847656,0.9990000128746032,0.3143374323844909,0.2699359357357025,293.2968444824219,297.1499938964844,293.1499938964844,0.0092759570106863,-2938.580810546875,301.79107666015625,0.556046724319458,0.050000000745058,0.2286305129528045,291.1633605957031,291.1499938964844,274.3805847167969,272.1775817871094,285.526123046875,293.8954772949219,291.16326904296875,1.0,0.1949456185102462,0.9251132011413574,0.9251132011413574,1.0,1.0,-0.9033157229423524,0.387519359588623,0.5157963633537292,0.1583309471607208,0.0,0.0,0.123080775141716,26.2752628326416,25.0,-0.4381502568721771,-5134.0888671875,82.21134185791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39141845703125,306.0404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.1125782802700996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080878302454948,0.1080920547246933,-4.223713403916918e-06,0.0,0.0001142526452895,0.0,0.0,4.186959266662598,0.0,0.0,0.0,0.2709810137748718,4.0,0.0,1.0
817680,293.2750244140625,297.1499938964844,293.1499938964844,0.0111389644443988,-650.2495727539062,302.9076843261719,0.556046724319458,0.050000000745058,0.0457699783146381,293.9577331542969,297.1499938964844,293.1499938964844,0.0017142398282885,-137.1194610595703,293.5636901855469,0.556046724319458,0.050000000745058,0.0481979921460151,293.2195739746094,297.1499938964844,293.1499938964844,0.1541785299777984,-2519.279052734375,304.15740966796875,0.9318596124649048,0.2279680371284485,0.1601776033639907,293.1896057128906,297.1499938964844,293.1499938964844,0.2028353363275528,-4244.8232421875,304.1551818847656,0.9990000128746032,0.3143374323844909,0.2699359357357025,293.2968444824219,297.1499938964844,293.1499938964844,0.0092759570106863,-2938.580810546875,301.79107666015625,0.556046724319458,0.050000000745058,0.2286305129528045,291.1633605957031,291.1499938964844,274.3805847167969,272.1775817871094,285.526123046875,293.8954772949219,291.16326904296875,1.0,0.1949456185102462,0.9251132011413574,0.9251132011413574,1.0,1.0,-0.9033157229423524,0.387519359588623,0.5157963633537292,0.1583309471607208,0.0,0.0,0.123080775141716,26.2752628326416,25.0,-0.4381502568721771,-5134.0888671875,82.21134185791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39141845703125,306.0404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.1125782802700996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080878302454948,0.1080920547246933,-4.223713403916918e-06,0.0,0.0001142526452895,0.0,0.0,4.186959266662598,0.0,0.0,0.0,0.2709810137748718,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110578602179884,-647.8596801757812,302.8649597167969,0.5567126274108887,0.050000000745058,0.0457656495273113,293.9686279296875,297.1499938964844,293.1499938964844,0.0014871227322146,-118.95616149902344,293.253173828125,0.5567126274108887,0.050000000745058,0.0481934323906898,293.2197265625,297.1499938964844,293.1499938964844,0.152683675289154,-2499.743408203125,304.1574401855469,0.930098593235016,0.2261771708726883,0.1589266508817672,293.1913146972656,297.1499938964844,293.1499938964844,0.2020390480756759,-4231.68701171875,304.15478515625,0.9990000128746032,0.3129866421222687,0.2690942287445068,293.29840087890625,297.1499938964844,293.1499938964844,0.0091942017897963,-2923.1591796875,301.7358093261719,0.5567126274108887,0.050000000745058,0.2286088913679123,291.1626892089844,291.1499938964844,274.4086303710937,272.1984558105469,285.5406494140625,293.90362548828125,291.16259765625,1.0,0.1943979859352111,0.9250560402870178,0.9250560402870178,1.0,1.0,-0.9007673859596252,0.386530339717865,0.5142370462417603,0.1574224233627319,0.0,0.0,0.1214343160390853,26.12586212158203,25.0,-0.7281819581985474,-5105.59423828125,81.515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505554199219,305.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.1121051162481308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073884218931198,0.1073926463723182,-4.222549705445999e-06,0.0,0.0001137724393629,0.0,0.0,4.158195018768311,0.0,0.0,0.0,0.2708704173564911,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110578602179884,-647.8596801757812,302.8649597167969,0.5567126274108887,0.050000000745058,0.0457656495273113,293.9686279296875,297.1499938964844,293.1499938964844,0.0014871227322146,-118.95616149902344,293.253173828125,0.5567126274108887,0.050000000745058,0.0481934323906898,293.2197265625,297.1499938964844,293.1499938964844,0.152683675289154,-2499.743408203125,304.1574401855469,0.930098593235016,0.2261771708726883,0.1589266508817672,293.1913146972656,297.1499938964844,293.1499938964844,0.2020390480756759,-4231.68701171875,304.15478515625,0.9990000128746032,0.3129866421222687,0.2690942287445068,293.29840087890625,297.1499938964844,293.1499938964844,0.0091942017897963,-2923.1591796875,301.7358093261719,0.5567126274108887,0.050000000745058,0.2286088913679123,291.1626892089844,291.1499938964844,274.4086303710937,272.1984558105469,285.5406494140625,293.90362548828125,291.16259765625,1.0,0.1943979859352111,0.9250560402870178,0.9250560402870178,1.0,1.0,-0.9007673859596252,0.386530339717865,0.5142370462417603,0.1574224233627319,0.0,0.0,0.1214343160390853,26.12586212158203,25.0,-0.7281819581985474,-5105.59423828125,81.515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505554199219,305.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.1121051162481308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073884218931198,0.1073926463723182,-4.222549705445999e-06,0.0,0.0001137724393629,0.0,0.0,4.158195018768311,0.0,0.0,0.0,0.2708704173564911,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0109783643856644,-645.49560546875,302.82244873046875,0.5572595000267029,0.050000000745058,0.0457621179521083,293.9796142578125,297.1499938964844,293.1499938964844,0.0012576825683936,-100.60559844970705,292.93865966796875,0.5572595000267029,0.050000000745058,0.0481897145509719,293.2198486328125,297.1499938964844,293.1499938964844,0.1511896550655365,-2480.17822265625,304.1574401855469,0.9281190037727356,0.2243829816579818,0.15767402946949,293.193359375,297.1499938964844,293.1499938964844,0.2013818472623825,-4220.88134765625,304.1542663574219,0.9990000128746032,0.3115253150463104,0.2684027552604675,293.2999572753906,297.1499938964844,293.1499938964844,0.0091128638014197,-2907.65234375,301.6799621582031,0.5572595000267029,0.050000000745058,0.2285912632942199,291.1620483398437,291.1499938964844,274.43505859375,272.2179260253906,285.5545654296875,293.912109375,291.16192626953125,1.0,0.1939113587141037,0.9250171780586244,0.9250171780586244,1.0,1.0,-0.898404061794281,0.3856241703033447,0.5127798914909363,0.1565553545951843,0.0,0.0,0.1198740378022193,25.99980926513672,25.0,-0.8474162817001343,-5079.0078125,80.8924789428711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,305.9407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46875,18000.0,0.0,0.0,0.1117548197507858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067276671528816,0.10673189163208,-4.221465133014135e-06,0.0,0.0001134169360739,0.0,0.0,4.131058216094971,0.0,0.0,0.0,0.2707664370536804,4.0,0.0,1.0
