time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109783643856644,-645.49560546875,302.82244873046875,0.5572595000267029,0.050000000745058,0.0457621179521083,293.9796142578125,297.1499938964844,293.1499938964844,0.0012576825683936,-100.60559844970705,292.93865966796875,0.5572595000267029,0.050000000745058,0.0481897145509719,293.2198486328125,297.1499938964844,293.1499938964844,0.1511896550655365,-2480.17822265625,304.1574401855469,0.9281190037727356,0.2243829816579818,0.15767402946949,293.193359375,297.1499938964844,293.1499938964844,0.2013818472623825,-4220.88134765625,304.1542663574219,0.9990000128746032,0.3115253150463104,0.2684027552604675,293.2999572753906,297.1499938964844,293.1499938964844,0.0091128638014197,-2907.65234375,301.6799621582031,0.5572595000267029,0.050000000745058,0.2285912632942199,291.1620483398437,291.1499938964844,274.43505859375,272.2179260253906,285.5545654296875,293.912109375,291.16192626953125,1.0,0.1939113587141037,0.9250171780586244,0.9250171780586244,1.0,1.0,-0.898404061794281,0.3856241703033447,0.5127798914909363,0.1565553545951843,0.0,0.0,0.1198740378022193,25.99980926513672,25.0,-0.8474162817001343,-5079.0078125,80.8924789428711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,305.9407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46875,18000.0,0.0,0.0,0.1117548197507858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067276671528816,0.10673189163208,-4.221465133014135e-06,0.0,0.0001134169360739,0.0,0.0,4.131058216094971,0.0,0.0,0.0,0.2707664370536804,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109001966193318,-643.14599609375,302.7801513671875,0.5577048063278198,0.050000000745058,0.0457592606544494,293.9906311035156,297.1499938964844,293.1499938964844,0.0010253520449623,-82.02241516113281,292.6202697753906,0.5577048063278198,0.050000000745058,0.0481867045164108,293.2200012207031,297.1499938964844,293.1499938964844,0.1496942192316055,-2460.550048828125,304.157470703125,0.9259510040283204,0.2225849628448486,0.1564192771911621,293.1957397460937,297.1499938964844,293.1499938964844,0.2008423507213592,-4212.0341796875,304.1537475585937,0.9990000128746032,0.3099446296691894,0.2678393423557281,293.301513671875,297.1499938964844,293.1499938964844,0.0090317055583,-2891.99755859375,301.6235656738281,0.5577048063278198,0.050000000745058,0.228576973080635,291.1614990234375,291.1499938964844,274.4599609375,272.2360534667969,285.5679931640625,293.9209289550781,291.16143798828125,1.0,0.1934767663478851,0.9249783158302308,0.9249783158302308,1.0,1.0,-0.8961976766586304,0.3847836554050445,0.5114139914512634,0.1557332575321197,0.0,0.0,0.1183803230524063,25.893613815307617,25.0,-0.6623896360397339,-5054.390625,80.3306655883789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802734375,305.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1114993244409561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061030700802803,0.1061072871088981,-4.220447408442851e-06,0.0,0.0001131576354964,0.0,0.0,4.105434894561768,0.0,0.0,0.0,0.2706682980060577,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109001966193318,-643.14599609375,302.7801513671875,0.5577048063278198,0.050000000745058,0.0457592606544494,293.9906311035156,297.1499938964844,293.1499938964844,0.0010253520449623,-82.02241516113281,292.6202697753906,0.5577048063278198,0.050000000745058,0.0481867045164108,293.2200012207031,297.1499938964844,293.1499938964844,0.1496942192316055,-2460.550048828125,304.157470703125,0.9259510040283204,0.2225849628448486,0.1564192771911621,293.1957397460937,297.1499938964844,293.1499938964844,0.2008423507213592,-4212.0341796875,304.1537475585937,0.9990000128746032,0.3099446296691894,0.2678393423557281,293.301513671875,297.1499938964844,293.1499938964844,0.0090317055583,-2891.99755859375,301.6235656738281,0.5577048063278198,0.050000000745058,0.228576973080635,291.1614990234375,291.1499938964844,274.4599609375,272.2360534667969,285.5679931640625,293.9209289550781,291.16143798828125,1.0,0.1934767663478851,0.9249783158302308,0.9249783158302308,1.0,1.0,-0.8961976766586304,0.3847836554050445,0.5114139914512634,0.1557332575321197,0.0,0.0,0.1183803230524063,25.893613815307617,25.0,-0.6623896360397339,-5054.390625,80.3306655883789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802734375,305.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1114993244409561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061030700802803,0.1061072871088981,-4.220447408442851e-06,0.0,0.0001131576354964,0.0,0.0,4.105434894561768,0.0,0.0,0.0,0.2706682980060577,4.0,0.0,1.0
818100,293.2740173339844,297.1499938964844,293.1499938964844,0.0108615364879369,-641.9732055664062,302.75909423828125,0.5578950047492981,0.050000000745058,0.0457580424845218,293.99615478515625,297.1499938964844,293.1499938964844,0.0009081412572413,-72.64661407470703,292.4596862792969,0.5578950047492981,0.050000000745058,0.0481854230165481,293.2200622558594,297.1499938964844,293.1499938964844,0.1489451974630355,-2450.700927734375,304.157470703125,0.9248064160346984,0.2216844707727432,0.1557910442352295,293.1970520019531,297.1499938964844,293.1499938964844,0.2006095200777053,-4208.22119140625,304.15350341796875,0.9990000128746032,0.3091093003749847,0.2675986289978027,293.30230712890625,297.1499938964844,293.1499938964844,0.0089911548420786,-2884.10009765625,301.5951843261719,0.5578950047492981,0.050000000745058,0.2285709083080291,291.1613464355469,291.1499938964844,274.47186279296875,272.24462890625,285.5745849609375,293.9254455566406,291.1612854003906,1.0,0.1932761520147323,0.924958884716034,0.924958884716034,1.0,1.0,-0.8951444029808044,0.384382963180542,0.5107614398002625,0.1553399711847305,0.0,0.0,0.1176409348845481,25.846885681152344,25.0,-0.492167204618454,-5042.68017578125,80.06932830810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,305.87603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.306640625,18000.0,0.0,0.0,0.1113975197076797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057973727583885,0.1058015897870063,-4.219956281303894e-06,0.0,0.0001130543168983,0.0,0.0,4.092907905578613,0.0,0.0,0.0,0.2706204056739807,4.0,0.0,1.0
818160,293.2738342285156,297.1499938964844,293.1499938964844,0.0108231408521533,-640.8012084960938,302.73809814453125,0.5580657720565796,0.050000000745058,0.0457569546997547,294.001708984375,297.1499938964844,293.1499938964844,0.0007902339566498,-63.21481704711914,292.2982177734375,0.5580657720565796,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.148195207118988,-2440.827392578125,304.157470703125,0.923625648021698,0.2207829654216766,0.1551621556282043,293.19842529296875,297.1499938964844,293.1499938964844,0.2003987282514572,-4204.771484375,304.1532287597656,0.9990000128746032,0.308243840932846,0.2673824429512024,293.3031005859375,297.1499938964844,293.1499938964844,0.0089506143704056,-2876.153564453125,301.566650390625,0.5580657720565796,0.050000000745058,0.2285654544830322,291.1612548828125,291.1499938964844,274.4834289550781,272.2528991699219,285.58111572265625,293.92999267578125,291.1612243652344,1.0,0.1930855363607406,0.9249401688575744,0.9249401688575744,1.0,1.0,-0.8941209316253662,0.3839932680130005,0.5101276636123657,0.1549589931964874,0.0,0.0,0.1168994531035423,25.80397224426269,25.0,-0.3001765608787536,-5031.30224609375,79.81964874267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25299072265625,305.8562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.1113083884119987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105492815375328,0.1054970324039459,-4.219471520627849e-06,0.0,0.0001129638621932,0.0,0.0,4.080436706542969,0.0,0.0,0.0,0.2705728113651275,4.0,0.0,1.0
818220,293.2734375,297.1499938964844,293.1499938964844,0.0107471412047743,-638.4600219726562,302.6962585449219,0.5583561062812805,0.050000000745058,0.0457551069557666,294.01275634765625,297.1499938964844,293.1499938964844,0.0005551155190914,-44.39653778076172,291.9725952148437,0.5583561062812805,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1466927081346511,-2421.011474609375,304.157470703125,0.921169936656952,0.2189769595861435,0.1539025455713272,293.20135498046875,297.1499938964844,293.1499938964844,0.2000354677438736,-4198.83056640625,304.1527709960937,0.9990000128746032,0.306424081325531,0.2670148313045501,293.3046875,297.1499938964844,293.1499938964844,0.0088695669546723,-2860.1142578125,301.5092163085937,0.5583561062812805,0.050000000745058,0.2285562306642532,291.1612854003906,291.1499938964844,274.505615234375,272.26861572265625,285.5939025878906,293.9392395019531,291.16131591796875,1.0,0.1927307993173599,0.9249026775360109,0.9249026775360109,1.0,1.0,-0.8921522498130798,0.383240669965744,0.5089115500450134,0.1542344838380813,0.0,0.0,0.1153919100761413,25.728275299072266,25.0,0.0859414711594581,-5009.35205078125,79.3510971069336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,305.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.1111538186669349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048791110515594,0.1048833280801773,-4.218506546749268e-06,0.0,0.0001128069925471,0.0,0.0,4.055332183837891,0.0,0.0,0.0,0.270477145910263,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107471412047743,-638.4600219726562,302.6962585449219,0.5583561062812805,0.050000000745058,0.0457551069557666,294.01275634765625,297.1499938964844,293.1499938964844,0.0005551155190914,-44.39653778076172,291.9725952148437,0.5583561062812805,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1466927081346511,-2421.011474609375,304.157470703125,0.921169936656952,0.2189769595861435,0.1539025455713272,293.20135498046875,297.1499938964844,293.1499938964844,0.2000354677438736,-4198.83056640625,304.1527709960937,0.9990000128746032,0.306424081325531,0.2670148313045501,293.3046875,297.1499938964844,293.1499938964844,0.0088695669546723,-2860.1142578125,301.5092163085937,0.5583561062812805,0.050000000745058,0.2285562306642532,291.1612854003906,291.1499938964844,274.505615234375,272.26861572265625,285.5939025878906,293.9392395019531,291.16131591796875,1.0,0.1927307993173599,0.9249026775360109,0.9249026775360109,1.0,1.0,-0.8921522498130798,0.383240669965744,0.5089115500450134,0.1542344838380813,0.0,0.0,0.1153919100761413,25.728275299072266,25.0,0.0859414711594581,-5009.35205078125,79.3510971069336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,305.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.1111538186669349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048791110515594,0.1048833280801773,-4.218506546749268e-06,0.0,0.0001128069925471,0.0,0.0,4.055332183837891,0.0,0.0,0.0,0.270477145910263,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106722712516784,-636.12646484375,302.6547241210937,0.5585863590240479,0.050000000745058,0.0457536466419696,294.0238037109375,297.1499938964844,293.1499938964844,0.0004414543509483,-25.06159210205078,291.6431884765625,0.5585863590240479,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1451874524354934,-2401.111572265625,304.1575012207031,0.9186072945594788,0.2171669453382492,0.1526403576135635,293.2044982910156,297.1499938964844,293.1499938964844,0.1997411847114563,-4194.0234375,304.15234375,0.9990000128746032,0.3044862449169159,0.2667231857776642,293.3063049316406,297.1499938964844,293.1499938964844,0.0087886098772287,-2843.89208984375,301.4512634277344,0.5585863590240479,0.050000000745058,0.2285489439964294,291.1615905761719,291.1499938964844,274.52655029296875,272.28326416015625,285.60650634765625,293.9486389160156,291.16162109375,1.0,0.1924072653055191,0.924865186214447,0.924865186214447,1.0,1.0,-0.8902749419212341,0.3825166523456573,0.5077582597732544,0.153560608625412,0.0,0.0,0.1138300150632858,25.66451644897461,25.0,0.406710535287857,-4988.2392578125,78.91861724853516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,305.78375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.1110109388828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042496114969253,0.1042538285255432,-4.217528839944862e-06,0.0,0.0001126619972637,0.0,0.0,4.029612064361572,0.0,0.0,0.0,0.2703793048858642,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106722712516784,-636.12646484375,302.6547241210937,0.5585863590240479,0.050000000745058,0.0457536466419696,294.0238037109375,297.1499938964844,293.1499938964844,0.0004414543509483,-25.06159210205078,291.6431884765625,0.5585863590240479,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1451874524354934,-2401.111572265625,304.1575012207031,0.9186072945594788,0.2171669453382492,0.1526403576135635,293.2044982910156,297.1499938964844,293.1499938964844,0.1997411847114563,-4194.0234375,304.15234375,0.9990000128746032,0.3044862449169159,0.2667231857776642,293.3063049316406,297.1499938964844,293.1499938964844,0.0087886098772287,-2843.89208984375,301.4512634277344,0.5585863590240479,0.050000000745058,0.2285489439964294,291.1615905761719,291.1499938964844,274.52655029296875,272.28326416015625,285.60650634765625,293.9486389160156,291.16162109375,1.0,0.1924072653055191,0.924865186214447,0.924865186214447,1.0,1.0,-0.8902749419212341,0.3825166523456573,0.5077582597732544,0.153560608625412,0.0,0.0,0.1138300150632858,25.66451644897461,25.0,0.406710535287857,-4988.2392578125,78.91861724853516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,305.78375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.1110109388828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042496114969253,0.1042538285255432,-4.217528839944862e-06,0.0,0.0001126619972637,0.0,0.0,4.029612064361572,0.0,0.0,0.0,0.2703793048858642,4.0,0.0,1.0
818460,293.2725524902344,297.1499938964844,293.1499938964844,0.0105986334383487,-633.8064575195312,302.61346435546875,0.5587652921676636,0.050000000745058,0.0457525178790092,294.03485107421875,297.1499938964844,293.1499938964844,0.0003171821008436,-5.3607096672058105,291.3101501464844,0.5587652921676636,0.050000000745058,0.0481796041131019,293.2205810546875,297.1499938964844,293.1499938964844,0.1436807662248611,-2381.14599609375,304.1575012207031,0.9159603118896484,0.2153532058000564,0.1513756960630417,293.2077941894531,297.1499938964844,293.1499938964844,0.1995071470737457,-4190.205078125,304.1519470214844,0.9990000128746032,0.3024297654628753,0.2664965093135834,293.3078918457031,297.1499938964844,293.1499938964844,0.0087077589705586,-2827.497314453125,301.3927307128906,0.5587652921676636,0.050000000745058,0.2285432964563369,291.1620178222656,291.1499938964844,274.54638671875,272.29693603515625,285.6188659667969,293.9580078125,291.1620788574219,1.0,0.1921105533838272,0.9248295426368712,0.9248295426368712,1.0,1.0,-0.8884754180908203,0.3818142116069793,0.5066612362861633,0.1529369950294494,0.0,0.0,0.1121966689825058,25.61103630065918,25.0,0.6067171096801758,-4967.73388671875,78.51698303222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,305.75054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1108561977744102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035961583256721,0.1036003679037094,-4.2165211198152974e-06,0.0,0.0001125049457186,0.0,0.0,4.002941608428955,0.0,0.0,0.0,0.2702779769897461,4.0,0.0,1.0
818520,293.2725524902344,297.1499938964844,293.1499938964844,0.0105986334383487,-633.8064575195312,302.61346435546875,0.5587652921676636,0.050000000745058,0.0457525178790092,294.03485107421875,297.1499938964844,293.1499938964844,0.0003171821008436,-5.3607096672058105,291.3101501464844,0.5587652921676636,0.050000000745058,0.0481796041131019,293.2205810546875,297.1499938964844,293.1499938964844,0.1436807662248611,-2381.14599609375,304.1575012207031,0.9159603118896484,0.2153532058000564,0.1513756960630417,293.2077941894531,297.1499938964844,293.1499938964844,0.1995071470737457,-4190.205078125,304.1519470214844,0.9990000128746032,0.3024297654628753,0.2664965093135834,293.3078918457031,297.1499938964844,293.1499938964844,0.0087077589705586,-2827.497314453125,301.3927307128906,0.5587652921676636,0.050000000745058,0.2285432964563369,291.1620178222656,291.1499938964844,274.54638671875,272.29693603515625,285.6188659667969,293.9580078125,291.1620788574219,1.0,0.1921105533838272,0.9248295426368712,0.9248295426368712,1.0,1.0,-0.8884754180908203,0.3818142116069793,0.5066612362861633,0.1529369950294494,0.0,0.0,0.1121966689825058,25.61103630065918,25.0,0.6067171096801758,-4967.73388671875,78.51698303222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,305.75054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1108561977744102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035961583256721,0.1036003679037094,-4.2165211198152974e-06,0.0,0.0001125049457186,0.0,0.0,4.002941608428955,0.0,0.0,0.0,0.2702779769897461,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105261262506246,-631.4981689453125,302.572509765625,0.5589033365249634,0.050000000745058,0.0457516498863697,294.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.59503173828125,0.5589033365249634,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421725153923034,-2361.112548828125,304.15753173828125,0.9132542014122008,0.2135324329137802,0.1501080244779586,293.2112731933594,297.1499938964844,293.1499938964844,0.1993214040994644,-4187.1787109375,304.151611328125,0.9990000128746032,0.3002613186836242,0.2663216292858124,293.3095092773437,297.1499938964844,293.1499938964844,0.0086269946768879,-2810.927001953125,301.33367919921875,0.5589033365249634,0.050000000745058,0.2285389602184295,291.1625671386719,291.1499938964844,274.565185546875,272.3096923828125,285.6325988769531,293.96990966796875,291.16265869140625,1.0,0.1918352842330932,0.9247938394546508,0.9247938394546508,1.0,1.0,-0.8867366909980774,0.3811257779598236,0.5056109428405762,0.1523596942424774,0.0,0.0,0.1104867458343505,25.565837860107425,25.0,0.9861168265342712,-4947.341796875,78.1399154663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038269042969,305.7190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53515625,18000.0,0.0,0.0,0.1106723546981811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029179096221923,0.1029221266508102,-4.215478384139715e-06,0.0,0.0001123183756135,0.0,0.0,3.975284576416016,0.0,0.0,0.0,0.2701729834079742,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105261262506246,-631.4981689453125,302.572509765625,0.5589033365249634,0.050000000745058,0.0457516498863697,294.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.59503173828125,0.5589033365249634,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421725153923034,-2361.112548828125,304.15753173828125,0.9132542014122008,0.2135324329137802,0.1501080244779586,293.2112731933594,297.1499938964844,293.1499938964844,0.1993214040994644,-4187.1787109375,304.151611328125,0.9990000128746032,0.3002613186836242,0.2663216292858124,293.3095092773437,297.1499938964844,293.1499938964844,0.0086269946768879,-2810.927001953125,301.33367919921875,0.5589033365249634,0.050000000745058,0.2285389602184295,291.1625671386719,291.1499938964844,274.565185546875,272.3096923828125,285.6325988769531,293.96990966796875,291.16265869140625,1.0,0.1918352842330932,0.9247938394546508,0.9247938394546508,1.0,1.0,-0.8867366909980774,0.3811257779598236,0.5056109428405762,0.1523596942424774,0.0,0.0,0.1104867458343505,25.565837860107425,25.0,0.9861168265342712,-4947.341796875,78.1399154663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038269042969,305.7190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53515625,18000.0,0.0,0.0,0.1106723546981811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029179096221923,0.1029221266508102,-4.215478384139715e-06,0.0,0.0001123183756135,0.0,0.0,3.975284576416016,0.0,0.0,0.0,0.2701729834079742,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104899536818265,-630.3302001953125,302.5520935058594,0.5589579343795776,0.050000000745058,0.0457513071596622,294.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.5589579343795776,0.050000000745058,0.0481783300638198,293.2208557128906,297.1499938964844,293.1499938964844,0.1414092630147934,-2350.9501953125,304.15753173828125,0.9118746519088744,0.2126135528087616,0.1494688838720321,293.21307373046875,297.1499938964844,293.1499938964844,0.1992399096488952,-4185.8427734375,304.1514587402344,0.9990000128746032,0.2991329133510589,0.2662523984909057,293.31036376953125,297.1499938964844,293.1499938964844,0.0085864104330539,-2802.493896484375,301.3039245605469,0.5589579343795776,0.050000000745058,0.2285372614860534,291.1631774902344,291.1499938964844,274.57427978515625,272.3157653808594,285.6395263671875,293.976318359375,291.1633605957031,1.0,0.1917045414447784,0.924776017665863,0.924776017665863,1.0,1.0,-0.885883629322052,0.3807840943336487,0.5050995349884033,0.1520865708589553,0.0,0.0,0.1095498353242874,25.54609680175781,25.0,1.418392777442932,-4937.08203125,77.95901489257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20379638671875,305.7035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6484375,18000.0,0.0,0.0,0.1105652227997779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025588512420654,0.1025630682706832,-4.214941782265669e-06,0.0,0.0001122096509789,0.0,0.0,3.9606666564941406,0.0,0.0,0.0,0.2701176106929779,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104540754109621,-629.1680908203125,302.53173828125,0.5590040683746338,0.050000000745058,0.0457510203123092,294.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5590040683746338,0.050000000745058,0.0481780283153057,293.2209777832031,297.1499938964844,293.1499938964844,0.1406452506780624,-2340.76708984375,304.1575622558594,0.9104846119880676,0.2116927653551101,0.1488275527954101,293.21490478515625,297.1499938964844,293.1499938964844,0.1991700679063797,-4184.701171875,304.1513366699219,0.9990000128746032,0.2979753911495209,0.2661938965320587,293.31121826171875,297.1499938964844,293.1499938964844,0.008545852266252,-2794.02783203125,301.27398681640625,0.5590040683746338,0.050000000745058,0.2285358160734176,291.16375732421875,291.1499938964844,274.5831298828125,272.3216552734375,285.64654541015625,293.9827575683594,291.16387939453125,1.0,0.1915780007839203,0.924760103225708,0.924760103225708,1.0,1.0,-0.8850412368774414,0.3804442882537842,0.5045968890190125,0.1518232524394989,0.0,0.0,0.1085721179842948,25.52804946899414,25.0,1.418175220489502,-4926.41845703125,77.78282928466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,305.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1104454174637794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021758690476417,0.1021800860762596,-4.214375167066464e-06,0.0,0.0001120880624512,0.0,0.0,3.9450862407684326,0.0,0.0,0.0,0.2700589299201965,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103830816224217,-626.8563842773438,302.49102783203125,0.5590736865997314,0.050000000745058,0.0457505881786346,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3083801269531,0.5590736865997314,0.050000000745058,0.048177570104599,293.22125244140625,297.1499938964844,293.1499938964844,0.1391135454177856,-2320.318115234375,304.1575927734375,0.907683789730072,0.2098384946584701,0.1475377082824707,293.2186279296875,297.1499938964844,293.1499938964844,0.1990610659122467,-4182.927734375,304.15106201171875,0.9990000128746032,0.2955719828605652,0.2661057412624359,293.3129577636719,297.1499938964844,293.1499938964844,0.0084647955372929,-2776.98291015625,301.21356201171875,0.5590736865997314,0.050000000745058,0.2285336554050445,291.16473388671875,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976806640625,291.1648864746094,1.0,0.1913360804319381,0.9247282147407532,0.9247282147407532,1.0,1.0,-0.8833836913108826,0.3797689080238342,0.5036147832870483,0.1513227820396423,0.0,0.0,0.1065425127744674,25.496501922607425,25.0,1.490309476852417,-4904.86669921875,77.44288635253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103271484375,305.6538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1101620197296142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013836488127708,0.1013878658413887,-4.213174634060124e-06,0.0,0.0001118004438467,0.0,0.0,3.912854671478272,0.0,0.0,0.0,0.2699370384216308,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103830816224217,-626.8563842773438,302.49102783203125,0.5590736865997314,0.050000000745058,0.0457505881786346,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3083801269531,0.5590736865997314,0.050000000745058,0.048177570104599,293.22125244140625,297.1499938964844,293.1499938964844,0.1391135454177856,-2320.318115234375,304.1575927734375,0.907683789730072,0.2098384946584701,0.1475377082824707,293.2186279296875,297.1499938964844,293.1499938964844,0.1990610659122467,-4182.927734375,304.15106201171875,0.9990000128746032,0.2955719828605652,0.2661057412624359,293.3129577636719,297.1499938964844,293.1499938964844,0.0084647955372929,-2776.98291015625,301.21356201171875,0.5590736865997314,0.050000000745058,0.2285336554050445,291.16473388671875,291.1499938964844,274.6002502441406,272.3329162597656,285.66168212890625,293.9976806640625,291.1648864746094,1.0,0.1913360804319381,0.9247282147407532,0.9247282147407532,1.0,1.0,-0.8833836913108826,0.3797689080238342,0.5036147832870483,0.1513227820396423,0.0,0.0,0.1065425127744674,25.496501922607425,25.0,1.490309476852417,-4904.86669921875,77.44288635253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103271484375,305.6538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1101620197296142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013836488127708,0.1013878658413887,-4.213174634060124e-06,0.0,0.0001118004438467,0.0,0.0,3.912854671478272,0.0,0.0,0.0,0.2699370384216308,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103128207847476,-624.5467529296875,302.45037841796875,0.559116005897522,0.050000000745058,0.0457503274083137,294.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.559116005897522,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.1375708729028701,-2299.671630859375,304.1576232910156,0.9048691391944884,0.2079677730798721,0.1462355256080627,293.2225036621094,297.1499938964844,293.1499938964844,0.1989849507808685,-4181.69482421875,304.1508483886719,0.9990000128746032,0.2930513918399811,0.2660521268844604,293.31475830078125,297.1499938964844,293.1499938964844,0.0083836819976568,-2759.732666015625,301.1523742675781,0.559116005897522,0.050000000745058,0.2285323590040207,291.165771484375,291.1499938964844,274.6166687011719,272.3435363769531,285.67657470703125,294.0125427246094,291.1658935546875,1.0,0.1911068558692932,0.9246963262557985,0.9246963262557985,1.0,1.0,-0.8817542195320129,0.3790972232818603,0.5026569962501526,0.1508509516716003,0.0,0.0,0.1043648123741149,25.47030639648437,25.0,1.2942721843719482,-4882.81201171875,77.11690521240234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,305.6190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1328125,18000.0,0.0,0.0,0.1098149120807647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005401760339737,0.1005443856120109,-4.211903160467045e-06,0.0,0.0001114481783588,0.0,0.0,3.878576517105103,0.0,0.0,0.0,0.2698076069355011,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103128207847476,-624.5467529296875,302.45037841796875,0.559116005897522,0.050000000745058,0.0457503274083137,294.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.559116005897522,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.1375708729028701,-2299.671630859375,304.1576232910156,0.9048691391944884,0.2079677730798721,0.1462355256080627,293.2225036621094,297.1499938964844,293.1499938964844,0.1989849507808685,-4181.69482421875,304.1508483886719,0.9990000128746032,0.2930513918399811,0.2660521268844604,293.31475830078125,297.1499938964844,293.1499938964844,0.0083836819976568,-2759.732666015625,301.1523742675781,0.559116005897522,0.050000000745058,0.2285323590040207,291.165771484375,291.1499938964844,274.6166687011719,272.3435363769531,285.67657470703125,294.0125427246094,291.1658935546875,1.0,0.1911068558692932,0.9246963262557985,0.9246963262557985,1.0,1.0,-0.8817542195320129,0.3790972232818603,0.5026569962501526,0.1508509516716003,0.0,0.0,0.1043648123741149,25.47030639648437,25.0,1.2942721843719482,-4882.81201171875,77.11690521240234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,305.6190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1328125,18000.0,0.0,0.0,0.1098149120807647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005401760339737,0.1005443856120109,-4.211903160467045e-06,0.0,0.0001114481783588,0.0,0.0,3.878576517105103,0.0,0.0,0.0,0.2698076069355011,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.010243565775454,-622.2582397460938,302.4096984863281,0.5591360330581665,0.050000000745058,0.0457502081990242,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5591360330581665,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360265463590622,-2278.958984375,304.1576538085937,0.9020741581916808,0.2060849368572235,0.1449247896671295,293.2264404296875,297.1499938964844,293.1499938964844,0.1989430785179138,-4181.03515625,304.150634765625,0.9990000128746032,0.2904168665409088,0.2660267651081085,293.31658935546875,297.1499938964844,293.1499938964844,0.008302791044116,-2742.37646484375,301.09039306640625,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1664428710937,291.1499938964844,274.63250732421875,272.3536376953125,285.6916809082031,294.02789306640625,291.16650390625,1.0,0.1908882558345794,0.9246682524681092,0.9246682524681092,1.0,1.0,-0.8801496624946594,0.3784301877021789,0.5017194747924805,0.1504013836383819,0.0,0.0,0.1021274700760841,25.4484806060791,25.0,0.9307786822319032,-4860.60693359375,76.80276489257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,305.583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.1094015464186668,0.0,0.0,0.0,0.0,1.0,4.68225589429494e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996730998158454,0.0996894240379333,-1.63263212016318e-05,0.0,0.0001110286611947,0.0,0.0,3.84381890296936,0.0,0.0,0.0,0.2696755230426788,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.010243565775454,-622.2582397460938,302.4096984863281,0.5591360330581665,0.050000000745058,0.0457502081990242,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5591360330581665,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360265463590622,-2278.958984375,304.1576538085937,0.9020741581916808,0.2060849368572235,0.1449247896671295,293.2264404296875,297.1499938964844,293.1499938964844,0.1989430785179138,-4181.03515625,304.150634765625,0.9990000128746032,0.2904168665409088,0.2660267651081085,293.31658935546875,297.1499938964844,293.1499938964844,0.008302791044116,-2742.37646484375,301.09039306640625,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1664428710937,291.1499938964844,274.63250732421875,272.3536376953125,285.6916809082031,294.02789306640625,291.16650390625,1.0,0.1908882558345794,0.9246682524681092,0.9246682524681092,1.0,1.0,-0.8801496624946594,0.3784301877021789,0.5017194747924805,0.1504013836383819,0.0,0.0,0.1021274700760841,25.4484806060791,25.0,0.9307786822319032,-4860.60693359375,76.80276489257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,305.583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.1094015464186668,0.0,0.0,0.0,0.0,1.0,4.68225589429494e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996730998158454,0.0996894240379333,-1.63263212016318e-05,0.0,0.0001110286611947,0.0,0.0,3.84381890296936,0.0,0.0,0.0,0.2696755230426788,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101750651374459,-619.9786376953125,302.36895751953125,0.5591370463371277,0.050000000745058,0.0457502081990242,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5591370463371277,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1344785839319229,-2258.149169921875,304.1576843261719,0.8992454409599304,0.2041901648044586,0.1436056494712829,293.2304382324219,297.1499938964844,293.1499938964844,0.1989282965660095,-4180.8251953125,304.15045166015625,0.9990000128746032,0.2876707315444946,0.2660255134105682,293.3184509277344,297.1499938964844,293.1499938964844,0.0082220453768968,-2724.877685546875,301.0276794433594,0.5591370463371277,0.050000000745058,0.2285317778587341,291.1669006347656,291.1499938964844,274.6478271484375,272.36328125,285.7069091796875,294.0437316894531,291.1669311523437,1.0,0.1906784921884536,0.9246401190757751,0.9246401190757751,1.0,1.0,-0.8785649538040161,0.3777676224708557,0.5007973313331604,0.1499674916267395,0.0,0.0,0.0998431220650672,25.43031311035156,25.0,0.627297043800354,-4838.306640625,76.49844360351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,305.5465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.1089254915714263,0.0,0.0,0.0,0.0,1.0,0.0002579645952209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987928956747055,0.0989620462059974,-0.0001691515208221,0.0,0.0001105455303331,0.0,0.0,3.8140058517456055,0.0,0.0,0.0,0.2695551514625549,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101750651374459,-619.9786376953125,302.36895751953125,0.5591370463371277,0.050000000745058,0.0457502081990242,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5591370463371277,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1344785839319229,-2258.149169921875,304.1576843261719,0.8992454409599304,0.2041901648044586,0.1436056494712829,293.2304382324219,297.1499938964844,293.1499938964844,0.1989282965660095,-4180.8251953125,304.15045166015625,0.9990000128746032,0.2876707315444946,0.2660255134105682,293.3184509277344,297.1499938964844,293.1499938964844,0.0082220453768968,-2724.877685546875,301.0276794433594,0.5591370463371277,0.050000000745058,0.2285317778587341,291.1669006347656,291.1499938964844,274.6478271484375,272.36328125,285.7069091796875,294.0437316894531,291.1669311523437,1.0,0.1906784921884536,0.9246401190757751,0.9246401190757751,1.0,1.0,-0.8785649538040161,0.3777676224708557,0.5007973313331604,0.1499674916267395,0.0,0.0,0.0998431220650672,25.43031311035156,25.0,0.627297043800354,-4838.306640625,76.49844360351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,305.5465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80078125,18000.0,0.0,0.0,0.1089254915714263,0.0,0.0,0.0,0.0,1.0,0.0002579645952209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987928956747055,0.0989620462059974,-0.0001691515208221,0.0,0.0001105455303331,0.0,0.0,3.8140058517456055,0.0,0.0,0.0,0.2695551514625549,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101410672068595,-618.8412475585938,302.3485412597656,0.5591312646865845,0.050000000745058,0.0457502491772174,294.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5591312646865845,0.050000000745058,0.0481772162020206,293.22247314453125,297.1499938964844,293.1499938964844,0.1337034255266189,-2247.709716796875,304.1576843261719,0.8978095054626465,0.2032385766506195,0.1429430991411209,293.2324523925781,297.1499938964844,293.1499938964844,0.1989299952983856,-4180.87109375,304.1503601074219,0.9990000128746032,0.2862563133239746,0.266032874584198,293.31939697265625,297.1499938964844,293.1499938964844,0.008181732147932,-2716.074951171875,300.9960327148437,0.5591312646865845,0.050000000745058,0.2285319715738296,291.16705322265625,291.1499938964844,274.6553649902344,272.3679504394531,285.714599609375,294.05181884765625,291.1670837402344,1.0,0.1905764490365982,0.9246260523796082,0.9246260523796082,1.0,1.0,-0.8777788877487183,0.3774382174015045,0.5003406405448914,0.1497544199228286,0.0,0.0,0.0986906439065933,25.422412872314453,25.0,0.4879530370235443,-4827.1240234375,76.34947204589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,305.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.412109375,18000.0,0.0,0.0,0.1086660325527191,0.0,0.0,0.0,0.0,1.0,0.0003999180917162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983502268791198,0.0987124443054199,-0.000362211925676,0.0,0.0001102822061511,0.0,0.0,3.8035342693328857,0.0,0.0,0.0,0.2695062756538391,4.0,0.0,1.0
819360,293.269775390625,297.1499938964844,293.1499938964844,0.010107209905982,-617.7044677734375,302.3280944824219,0.5591216683387756,0.050000000745058,0.0457503162324428,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5591216683387756,0.050000000745058,0.048177283257246,293.22265625,297.1499938964844,293.1499938964844,0.1329275369644165,-2237.248046875,304.15771484375,0.8963599801063538,0.2022843807935714,0.1422786563634872,293.2344665527344,297.1499938964844,293.1499938964844,0.1989372223615646,-4181.00830078125,304.1502685546875,0.9990000128746032,0.2848144173622131,0.2660450339317322,293.3203430175781,297.1499938964844,293.1499938964844,0.0081414561718702,-2707.235595703125,300.9642333984375,0.5591216683387756,0.050000000745058,0.2285322993993759,291.1671447753906,291.1499938964844,274.6628112792969,272.37255859375,285.7222900390625,294.0599975585937,291.16717529296875,1.0,0.1904761046171188,0.9246141314506532,0.9246141314506532,1.0,1.0,-0.8769965767860413,0.3771103024482727,0.4998862743377685,0.1495429277420044,0.0,0.0,0.0975350514054298,25.415212631225582,25.0,0.3606448769569397,-4815.93408203125,76.20240020751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256591796875,305.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.1083936840295791,0.0,0.0,0.0,0.0,1.0,0.0005527171306312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097907654941082,0.0985587611794471,-0.0006511070532724,0.0,0.0001100058070733,0.0,0.0,3.796812295913696,0.0,0.0,0.0,0.269467145204544,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100398976355791,-615.431640625,302.287109375,0.5590824484825134,0.050000000745058,0.0457505732774734,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5590824484825134,0.050000000745058,0.0481775552034378,293.2230224609375,297.1499938964844,293.1499938964844,0.1313740164041519,-2216.262939453125,304.15771484375,0.8934105634689331,0.2003689259290695,0.1409447491168975,293.238525390625,297.1499938964844,293.1499938964844,0.1989463120698928,-4181.18896484375,304.1501770019531,0.9990000128746032,0.2818523645401001,0.26606085896492,293.3222045898437,297.1499938964844,293.1499938964844,0.0080610625445842,-2689.45361328125,300.90008544921875,0.5590824484825134,0.050000000745058,0.2285335808992386,291.16729736328125,291.1499938964844,274.677490234375,272.381591796875,285.7377624511719,294.0766906738281,291.16729736328125,1.0,0.1902793198823928,0.9245903491973876,0.9245903491973876,1.0,1.0,-0.8754153847694397,0.3764476776123047,0.4989676773548126,0.1491155177354812,0.0,0.0,0.0952212437987327,25.40403938293457,25.0,0.1747600436210632,-4793.517578125,75.9109115600586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,305.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.119140625,18000.0,0.0,0.0,0.1078167632222175,0.0,0.0,0.0,0.0,1.0,0.0008565456373617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970268175005912,0.0985016971826553,-0.0014748837566003,0.0,0.0001094203107641,0.0,0.0,3.793195962905884,0.0,0.0,0.0,0.2694155871868133,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100398976355791,-615.431640625,302.287109375,0.5590824484825134,0.050000000745058,0.0457505732774734,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5590824484825134,0.050000000745058,0.0481775552034378,293.2230224609375,297.1499938964844,293.1499938964844,0.1313740164041519,-2216.262939453125,304.15771484375,0.8934105634689331,0.2003689259290695,0.1409447491168975,293.238525390625,297.1499938964844,293.1499938964844,0.1989463120698928,-4181.18896484375,304.1501770019531,0.9990000128746032,0.2818523645401001,0.26606085896492,293.3222045898437,297.1499938964844,293.1499938964844,0.0080610625445842,-2689.45361328125,300.90008544921875,0.5590824484825134,0.050000000745058,0.2285335808992386,291.16729736328125,291.1499938964844,274.677490234375,272.381591796875,285.7377624511719,294.0766906738281,291.16729736328125,1.0,0.1902793198823928,0.9245903491973876,0.9245903491973876,1.0,1.0,-0.8754153847694397,0.3764476776123047,0.4989676773548126,0.1491155177354812,0.0,0.0,0.0952212437987327,25.40403938293457,25.0,0.1747600436210632,-4793.517578125,75.9109115600586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,305.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.119140625,18000.0,0.0,0.0,0.1078167632222175,0.0,0.0,0.0,0.0,1.0,0.0008565456373617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970268175005912,0.0985016971826553,-0.0014748837566003,0.0,0.0001094203107641,0.0,0.0,3.793195962905884,0.0,0.0,0.0,0.2694155871868133,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099735353142023,-613.168701171875,302.2460021972656,0.5586156845092773,0.050000000745058,0.0457535535097122,294.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5586156845092773,0.050000000745058,0.0481806956231594,293.223388671875,297.1499938964844,293.1499938964844,0.1298159211874008,-2195.15673828125,304.1577453613281,0.8898563385009766,0.1984466016292572,0.1396073549985885,293.2420654296875,297.1499938964844,293.1499938964844,0.1981070339679718,-4166.7255859375,304.151611328125,0.9982643127441406,0.2788882255554199,0.2651179134845733,293.3240661621094,297.1499938964844,293.1499938964844,0.0079812882468104,-2671.5927734375,300.8353881835937,0.5586156845092773,0.050000000745058,0.2285484671592712,291.167724609375,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.0923156738281,291.1679077148437,1.0,0.1900632530450821,0.9245665669441224,0.9245665669441224,1.0,1.0,-0.8727067112922668,0.3752995729446411,0.4974071085453033,0.1484191566705703,0.0,0.0,0.0928414613008499,25.453407287597656,25.0,1.141326069831848,-4769.4091796875,75.51467895507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803039550781,305.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.1072053909301757,0.0,0.0,0.0,0.0,1.0,0.0011297852033749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961429104208946,0.0986407771706581,-0.0024978604633361,0.0,0.0001087998389266,0.0,0.0,3.7973361015319824,0.0,0.0,0.0,0.2693863213062286,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099735353142023,-613.168701171875,302.2460021972656,0.5586156845092773,0.050000000745058,0.0457535535097122,294.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5586156845092773,0.050000000745058,0.0481806956231594,293.223388671875,297.1499938964844,293.1499938964844,0.1298159211874008,-2195.15673828125,304.1577453613281,0.8898563385009766,0.1984466016292572,0.1396073549985885,293.2420654296875,297.1499938964844,293.1499938964844,0.1981070339679718,-4166.7255859375,304.151611328125,0.9982643127441406,0.2788882255554199,0.2651179134845733,293.3240661621094,297.1499938964844,293.1499938964844,0.0079812882468104,-2671.5927734375,300.8353881835937,0.5586156845092773,0.050000000745058,0.2285484671592712,291.167724609375,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.0923156738281,291.1679077148437,1.0,0.1900632530450821,0.9245665669441224,0.9245665669441224,1.0,1.0,-0.8727067112922668,0.3752995729446411,0.4974071085453033,0.1484191566705703,0.0,0.0,0.0928414613008499,25.453407287597656,25.0,1.141326069831848,-4769.4091796875,75.51467895507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803039550781,305.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.1072053909301757,0.0,0.0,0.0,0.0,1.0,0.0011297852033749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961429104208946,0.0986407771706581,-0.0024978604633361,0.0,0.0001087998389266,0.0,0.0,3.7973361015319824,0.0,0.0,0.0,0.2693863213062286,4.0,0.0,1.0
