time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099067892879247,-610.8277587890625,302.2050476074219,0.5575933456420898,0.050000000745058,0.045760128647089,294.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5575933456420898,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.128235787153244,-2173.6630859375,304.1578063964844,0.8855426907539368,0.1965206712484359,0.1382700502872467,293.2433166503906,297.1499938964844,293.1499938964844,0.1958107352256775,-4127.37744140625,304.15484619140625,0.9948315620422364,0.276301234960556,0.2626069486141205,293.3258972167969,297.1499938964844,293.1499938964844,0.0079012950882315,-2653.27734375,300.77081298828125,0.5575933456420898,0.050000000745058,0.2285813093185424,291.1704406738281,291.1499938964844,274.7063903808594,272.399169921875,285.76287841796875,294.1006164550781,291.1708984375,1.0,0.1897789239883422,0.924552321434021,0.924552321434021,1.0,1.0,-0.8681432604789734,0.3733598589897156,0.4947834014892578,0.1472663134336471,0.0,0.0,0.0899531692266464,25.57841682434082,25.0,3.586193799972534,-4740.39990234375,74.91326904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29052734375,305.3905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.1065609380602836,0.0,0.0,0.0,0.0,1.0,0.0013747451594099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951277837157249,0.0987675935029983,-0.0036398156080394,0.0,0.0001081458103726,0.0,0.0,3.8009512424468994,0.0,0.0,0.0,0.2693524360656738,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099067892879247,-610.8277587890625,302.2050476074219,0.5575933456420898,0.050000000745058,0.045760128647089,294.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5575933456420898,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.128235787153244,-2173.6630859375,304.1578063964844,0.8855426907539368,0.1965206712484359,0.1382700502872467,293.2433166503906,297.1499938964844,293.1499938964844,0.1958107352256775,-4127.37744140625,304.15484619140625,0.9948315620422364,0.276301234960556,0.2626069486141205,293.3258972167969,297.1499938964844,293.1499938964844,0.0079012950882315,-2653.27734375,300.77081298828125,0.5575933456420898,0.050000000745058,0.2285813093185424,291.1704406738281,291.1499938964844,274.7063903808594,272.399169921875,285.76287841796875,294.1006164550781,291.1708984375,1.0,0.1897789239883422,0.924552321434021,0.924552321434021,1.0,1.0,-0.8681432604789734,0.3733598589897156,0.4947834014892578,0.1472663134336471,0.0,0.0,0.0899531692266464,25.57841682434082,25.0,3.586193799972534,-4740.39990234375,74.91326904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29052734375,305.3905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.1065609380602836,0.0,0.0,0.0,0.0,1.0,0.0013747451594099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951277837157249,0.0987675935029983,-0.0036398156080394,0.0,0.0001081458103726,0.0,0.0,3.8009512424468994,0.0,0.0,0.0,0.2693524360656738,4.0,0.0,1.0
819780,293.26959228515625,297.1499938964844,293.1499938964844,0.0098405070602893,-608.496826171875,302.163818359375,0.5568358302116394,0.050000000745058,0.0457650460302829,294.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5568358302116394,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1266646385192871,-2152.24951171875,304.1578063964844,0.88158118724823,0.1945919692516327,0.1369289457798004,293.2433166503906,297.1499938964844,293.1499938964844,0.1937197595834732,-4091.7734375,304.1566772460937,0.9917755126953124,0.273931622505188,0.2603457570075989,293.32763671875,297.1499938964844,293.1499938964844,0.0078219315037131,-2634.97412109375,300.70562744140625,0.5568358302116394,0.050000000745058,0.2286058813333511,291.1726379394531,291.1499938964844,274.7208557128906,272.40789794921875,285.7710266113281,294.10504150390625,291.1727600097656,1.0,0.1894545257091522,0.9245381355285645,0.9245381355285645,1.0,1.0,-0.8638611435890198,0.371543824672699,0.4923172891139984,0.1461785733699798,0.0,0.0,0.0867639183998107,25.662473678588867,25.0,2.4229657649993896,-4708.7861328125,74.30390167236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30096435546875,305.3351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.1058735251426696,0.0,0.0,0.0,0.0,1.0,0.0016036996385082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939617305994033,0.0988577455282211,-0.0048960093408823,0.0,0.0001074481697287,0.0,0.0,3.8029143810272217,0.0,0.0,0.0,0.2693082392215729,4.0,0.0,1.0
819840,293.26959228515625,297.1499938964844,293.1499938964844,0.0098405070602893,-608.496826171875,302.163818359375,0.5568358302116394,0.050000000745058,0.0457650460302829,294.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5568358302116394,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1266646385192871,-2152.24951171875,304.1578063964844,0.88158118724823,0.1945919692516327,0.1369289457798004,293.2433166503906,297.1499938964844,293.1499938964844,0.1937197595834732,-4091.7734375,304.1566772460937,0.9917755126953124,0.273931622505188,0.2603457570075989,293.32763671875,297.1499938964844,293.1499938964844,0.0078219315037131,-2634.97412109375,300.70562744140625,0.5568358302116394,0.050000000745058,0.2286058813333511,291.1726379394531,291.1499938964844,274.7208557128906,272.40789794921875,285.7710266113281,294.10504150390625,291.1727600097656,1.0,0.1894545257091522,0.9245381355285645,0.9245381355285645,1.0,1.0,-0.8638611435890198,0.371543824672699,0.4923172891139984,0.1461785733699798,0.0,0.0,0.0867639183998107,25.662473678588867,25.0,2.4229657649993896,-4708.7861328125,74.30390167236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30096435546875,305.3351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.1058735251426696,0.0,0.0,0.0,0.0,1.0,0.0016036996385082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939617305994033,0.0988577455282211,-0.0048960093408823,0.0,0.0001074481697287,0.0,0.0,3.8029143810272217,0.0,0.0,0.0,0.2693082392215729,4.0,0.0,1.0
819900,293.2696533203125,297.1499938964844,293.1499938964844,0.009807750582695,-607.3509521484375,302.1430053710937,0.5565142631530762,0.050000000745058,0.0457671508193016,294.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5565142631530762,0.050000000745058,0.0481950119137764,293.2241516113281,297.1499938964844,293.1499938964844,0.1258873641490936,-2141.64453125,304.1578063964844,0.8796769976615906,0.1936277598142624,0.1362580060958862,293.2431945800781,297.1499938964844,293.1499938964844,0.1927097886800766,-4074.627197265625,304.1573181152344,0.990299642086029,0.2727732360363006,0.259249597787857,293.3284912109375,297.1499938964844,293.1499938964844,0.0077825132757425,-2625.869384765625,300.6727294921875,0.5565142631530762,0.050000000745058,0.2286163866519928,291.17303466796875,291.1499938964844,274.7281188964844,272.41229248046875,285.7750244140625,294.1070556640625,291.173095703125,1.0,0.1892807930707931,0.9245310425758362,0.9245310425758362,1.0,1.0,-0.8617580533027649,0.370652824640274,0.4911052584648132,0.1456437557935714,0.0,0.0,0.0851868242025375,25.695425033569336,25.0,1.6219135522842407,-4693.171875,73.99392700195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30633544921875,305.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.009765625,18000.0,0.0,0.0,0.1055126190185546,0.0,0.0,0.0,0.0,1.0,0.0017090273322537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933831557631492,0.0989171341061592,-0.0055339783430099,0.0,0.0001070818980224,0.0,0.0,3.804439067840576,0.0,0.0,0.0,0.2692873179912567,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097751282155513,-606.208251953125,302.12213134765625,0.5562201738357544,0.050000000745058,0.0457690767943859,294.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5562201738357544,0.050000000745058,0.048197042196989,293.2242736816406,297.1499938964844,293.1499938964844,0.1251130700111389,-2131.069091796875,304.1578063964844,0.8778101205825806,0.1926638036966323,0.135587066411972,293.2430419921875,297.1499938964844,293.1499938964844,0.1917096972465515,-4057.66455078125,304.1578063964844,0.988837957382202,0.271624207496643,0.2581641674041748,293.329345703125,297.1499938964844,293.1499938964844,0.0077432468533515,-2616.76611328125,300.6396484375,0.5562201738357544,0.050000000745058,0.2286260277032852,291.1732482910156,291.1499938964844,274.7354431152344,272.4167175292969,285.7790222167969,294.1091003417969,291.1732788085937,1.0,0.1891006678342819,0.9245429635047911,0.9245429635047911,1.0,1.0,-0.8596664071083069,0.3697675764560699,0.4898988306522369,0.1451123803853988,0.0,0.0,0.0836165025830268,25.723926544189453,25.0,0.9973168969154358,-4677.7275390625,73.6804428100586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,305.2774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.1051416173577308,0.0,0.0,0.0,0.0,1.0,0.0018079822184517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928120091557502,0.0989791601896286,-0.006167153827846,0.0,0.0001067053744918,0.0,0.0,3.8060789108276367,0.0,0.0,0.0,0.2692670226097107,4.0,0.0,1.0
820020,293.2699584960937,297.1499938964844,293.1499938964844,0.0097100744023919,-603.919921875,302.0801086425781,0.5556982159614563,0.050000000745058,0.0457725189626216,294.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5556982159614563,0.050000000745058,0.0482006669044494,293.2244873046875,297.1499938964844,293.1499938964844,0.1235709860920906,-2109.96826171875,304.15777587890625,0.8741666078567505,0.1907365471124649,0.1342453062534332,293.2426452636719,297.1499938964844,293.1499938964844,0.1897281855344772,-4024.07470703125,304.15850830078125,0.9859331846237184,0.2693464159965515,0.2560144066810608,293.3309631347656,297.1499938964844,293.1499938964844,0.0076650199480354,-2598.5068359375,300.5731201171875,0.5556982159614563,0.050000000745058,0.2286432087421417,291.17333984375,291.1499938964844,274.7502746582031,272.4257202148437,285.78729248046875,294.113525390625,291.1733093261719,1.0,0.1887245029211044,0.9245668053627014,0.9245668053627014,1.0,1.0,-0.8555049896240234,0.3680071532726288,0.4874978363513946,0.1440565288066864,0.0,0.0,0.0804954320192337,25.770172119140625,25.0,0.1957467943429947,-4647.12939453125,73.04473114013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3215637207031,305.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96875,18000.0,0.0,0.0,0.1043755635619163,0.0,0.0,0.0,0.0,1.0,0.0019888735841959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916869416832923,0.099094234406948,-0.0074072922579944,0.0,0.0001059279311448,0.0,0.0,3.809042453765869,0.0,0.0,0.0,0.269226610660553,4.0,0.0,1.0
820080,293.2699584960937,297.1499938964844,293.1499938964844,0.0097100744023919,-603.919921875,302.0801086425781,0.5556982159614563,0.050000000745058,0.0457725189626216,294.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5556982159614563,0.050000000745058,0.0482006669044494,293.2244873046875,297.1499938964844,293.1499938964844,0.1235709860920906,-2109.96826171875,304.15777587890625,0.8741666078567505,0.1907365471124649,0.1342453062534332,293.2426452636719,297.1499938964844,293.1499938964844,0.1897281855344772,-4024.07470703125,304.15850830078125,0.9859331846237184,0.2693464159965515,0.2560144066810608,293.3309631347656,297.1499938964844,293.1499938964844,0.0076650199480354,-2598.5068359375,300.5731201171875,0.5556982159614563,0.050000000745058,0.2286432087421417,291.17333984375,291.1499938964844,274.7502746582031,272.4257202148437,285.78729248046875,294.113525390625,291.1733093261719,1.0,0.1887245029211044,0.9245668053627014,0.9245668053627014,1.0,1.0,-0.8555049896240234,0.3680071532726288,0.4874978363513946,0.1440565288066864,0.0,0.0,0.0804954320192337,25.770172119140625,25.0,0.1957467943429947,-4647.12939453125,73.04473114013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3215637207031,305.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96875,18000.0,0.0,0.0,0.1043755635619163,0.0,0.0,0.0,0.0,1.0,0.0019888735841959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916869416832923,0.099094234406948,-0.0074072922579944,0.0,0.0001059279311448,0.0,0.0,3.809042453765869,0.0,0.0,0.0,0.269226610660553,4.0,0.0,1.0
820140,293.270263671875,297.1499938964844,293.1499938964844,0.0096450839191675,-601.6163940429688,302.0377197265625,0.5552464127540588,0.050000000745058,0.0457755140960216,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5552464127540588,0.050000000745058,0.0482038222253322,293.2247009277344,297.1499938964844,293.1499938964844,0.1220351234078407,-2088.89794921875,304.1577453613281,0.8706187009811401,0.1888097524642944,0.1329035609960556,293.2421875,297.1499938964844,293.1499938964844,0.1877655088901519,-3990.796630859375,304.158935546875,0.9830327033996582,0.2670906782150268,0.2538860142230987,293.3325500488281,297.1499938964844,293.1499938964844,0.0075870999135077,-2580.134765625,300.5060729980469,0.5552464127540588,0.050000000745058,0.2286581695079803,291.1732482910156,291.1499938964844,274.76544189453125,272.4349670410156,285.7959289550781,294.1184387207031,291.1731872558594,1.0,0.1883314996957779,0.9245907068252563,0.9245907068252563,1.0,1.0,-0.8513655662536621,0.3662562966346741,0.485109269618988,0.1430096328258514,0.0,0.0,0.0774042233824729,25.80501747131348,25.0,-0.1348790675401687,-4616.83935546875,72.40056610107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,305.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.1035876125097274,0.0,0.0,0.0,0.0,1.0,0.0021506485063582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905859544873237,0.0991898402571678,-0.0086038829758763,0.0,0.0001051282597472,0.0,0.0,3.8112852573394775,0.0,0.0,0.0,0.2691856026649475,4.0,0.0,1.0
820200,293.270263671875,297.1499938964844,293.1499938964844,0.0096450839191675,-601.6163940429688,302.0377197265625,0.5552464127540588,0.050000000745058,0.0457755140960216,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5552464127540588,0.050000000745058,0.0482038222253322,293.2247009277344,297.1499938964844,293.1499938964844,0.1220351234078407,-2088.89794921875,304.1577453613281,0.8706187009811401,0.1888097524642944,0.1329035609960556,293.2421875,297.1499938964844,293.1499938964844,0.1877655088901519,-3990.796630859375,304.158935546875,0.9830327033996582,0.2670906782150268,0.2538860142230987,293.3325500488281,297.1499938964844,293.1499938964844,0.0075870999135077,-2580.134765625,300.5060729980469,0.5552464127540588,0.050000000745058,0.2286581695079803,291.1732482910156,291.1499938964844,274.76544189453125,272.4349670410156,285.7959289550781,294.1184387207031,291.1731872558594,1.0,0.1883314996957779,0.9245907068252563,0.9245907068252563,1.0,1.0,-0.8513655662536621,0.3662562966346741,0.485109269618988,0.1430096328258514,0.0,0.0,0.0774042233824729,25.80501747131348,25.0,-0.1348790675401687,-4616.83935546875,72.40056610107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,305.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.1035876125097274,0.0,0.0,0.0,0.0,1.0,0.0021506485063582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905859544873237,0.0991898402571678,-0.0086038829758763,0.0,0.0001051282597472,0.0,0.0,3.8112852573394775,0.0,0.0,0.0,0.2691856026649475,4.0,0.0,1.0
820260,293.2706604003906,297.1499938964844,293.1499938964844,0.0095799751579761,-599.2867431640625,301.9949951171875,0.5548491477966309,0.050000000745058,0.0457781627774238,294.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5548491477966309,0.050000000745058,0.0482066087424755,293.224853515625,297.1499938964844,293.1499938964844,0.1205031275749206,-2067.82275390625,304.15771484375,0.8671454787254333,0.1868830472230911,0.1315616071224212,293.24169921875,297.1499938964844,293.1499938964844,0.1858184933662414,-3957.75048828125,304.1592102050781,0.9801216721534728,0.2648545205593109,0.2517760694026947,293.3341064453125,297.1499938964844,293.1499938964844,0.0075094019994139,-2561.61181640625,300.4385681152344,0.5548491477966309,0.050000000745058,0.2286714017391204,291.1731262207031,291.1499938964844,274.7810363769531,272.4445495605469,285.8050537109375,294.1238098144531,291.173095703125,1.0,0.1879258602857589,0.9246212244033812,0.9246212244033812,1.0,1.0,-0.8472450375556946,0.3645130395889282,0.4827319979667663,0.1419730931520462,0.0,0.0,0.0743279606103897,25.83105087280273,25.0,-0.1496066749095916,-4586.6953125,71.7513198852539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3364562988281,305.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.013671875,18000.0,0.0,0.0,0.1027894392609596,0.0,0.0,0.0,0.0,1.0,0.0022975851316004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089505136013031,0.0992641150951385,-0.0097589781507849,0.0,0.0001043182201101,0.0,0.0,3.8127264976501465,0.0,0.0,0.0,0.2691434323787689,4.0,0.0,1.0
820320,293.2706604003906,297.1499938964844,293.1499938964844,0.0095799751579761,-599.2867431640625,301.9949951171875,0.5548491477966309,0.050000000745058,0.0457781627774238,294.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5548491477966309,0.050000000745058,0.0482066087424755,293.224853515625,297.1499938964844,293.1499938964844,0.1205031275749206,-2067.82275390625,304.15771484375,0.8671454787254333,0.1868830472230911,0.1315616071224212,293.24169921875,297.1499938964844,293.1499938964844,0.1858184933662414,-3957.75048828125,304.1592102050781,0.9801216721534728,0.2648545205593109,0.2517760694026947,293.3341064453125,297.1499938964844,293.1499938964844,0.0075094019994139,-2561.61181640625,300.4385681152344,0.5548491477966309,0.050000000745058,0.2286714017391204,291.1731262207031,291.1499938964844,274.7810363769531,272.4445495605469,285.8050537109375,294.1238098144531,291.173095703125,1.0,0.1879258602857589,0.9246212244033812,0.9246212244033812,1.0,1.0,-0.8472450375556946,0.3645130395889282,0.4827319979667663,0.1419730931520462,0.0,0.0,0.0743279606103897,25.83105087280273,25.0,-0.1496066749095916,-4586.6953125,71.7513198852539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3364562988281,305.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.013671875,18000.0,0.0,0.0,0.1027894392609596,0.0,0.0,0.0,0.0,1.0,0.0022975851316004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089505136013031,0.0992641150951385,-0.0097589781507849,0.0,0.0001043182201101,0.0,0.0,3.8127264976501465,0.0,0.0,0.0,0.2691434323787689,4.0,0.0,1.0
820380,293.2711486816406,297.1499938964844,293.1499938964844,0.0095146670937538,-596.9259033203125,301.9518737792969,0.5544947981834412,0.050000000745058,0.0457805357873439,294.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5544947981834412,0.050000000745058,0.0482091084122657,293.2250061035156,297.1499938964844,293.1499938964844,0.1189739182591438,-2046.7264404296875,304.1576843261719,0.8637315630912781,0.1849562227725982,0.1302193403244018,293.2411804199219,297.1499938964844,293.1499938964844,0.1838863641023636,-3924.9072265625,304.15936279296875,0.9771903157234192,0.2626367807388305,0.2496832758188247,293.33563232421875,297.1499938964844,293.1499938964844,0.0074319108389317,-2542.92578125,300.3706359863281,0.5544947981834412,0.050000000745058,0.2286832630634308,291.1731262207031,291.1499938964844,274.7972106933594,272.45458984375,285.8147277832031,294.12969970703125,291.1731262207031,1.0,0.1875109374523162,0.9246516823768616,0.9246516823768616,1.0,1.0,-0.8431423902511597,0.3627760112285614,0.4803664088249206,0.1409483850002288,0.0,0.0,0.0712457969784736,25.850231170654297,25.0,-0.0129124177619814,-4556.5,71.0997314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407592773437,305.0385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.1019913852214813,0.0,0.0,0.0,0.0,1.0,0.00243352772668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884369313716888,0.0993193387985229,-0.0108824083581566,0.0,0.0001035082896123,0.0,0.0,3.813443899154663,0.0,0.0,0.0,0.2690999805927276,4.0,0.0,1.0
820440,293.2711486816406,297.1499938964844,293.1499938964844,0.0095146670937538,-596.9259033203125,301.9518737792969,0.5544947981834412,0.050000000745058,0.0457805357873439,294.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5544947981834412,0.050000000745058,0.0482091084122657,293.2250061035156,297.1499938964844,293.1499938964844,0.1189739182591438,-2046.7264404296875,304.1576843261719,0.8637315630912781,0.1849562227725982,0.1302193403244018,293.2411804199219,297.1499938964844,293.1499938964844,0.1838863641023636,-3924.9072265625,304.15936279296875,0.9771903157234192,0.2626367807388305,0.2496832758188247,293.33563232421875,297.1499938964844,293.1499938964844,0.0074319108389317,-2542.92578125,300.3706359863281,0.5544947981834412,0.050000000745058,0.2286832630634308,291.1731262207031,291.1499938964844,274.7972106933594,272.45458984375,285.8147277832031,294.12969970703125,291.1731262207031,1.0,0.1875109374523162,0.9246516823768616,0.9246516823768616,1.0,1.0,-0.8431423902511597,0.3627760112285614,0.4803664088249206,0.1409483850002288,0.0,0.0,0.0712457969784736,25.850231170654297,25.0,-0.0129124177619814,-4556.5,71.0997314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407592773437,305.0385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.1019913852214813,0.0,0.0,0.0,0.0,1.0,0.00243352772668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884369313716888,0.0993193387985229,-0.0108824083581566,0.0,0.0001035082896123,0.0,0.0,3.813443899154663,0.0,0.0,0.0,0.2690999805927276,4.0,0.0,1.0
820500,293.2714233398437,297.1499938964844,293.1499938964844,0.0094819366931915,-595.7334594726562,301.93017578125,0.5543310046195984,0.050000000745058,0.045781634747982,294.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5543310046195984,0.050000000745058,0.0482102669775486,293.2250671386719,297.1499938964844,293.1499938964844,0.1182102710008621,-2036.1688232421875,304.1576843261719,0.8620433211326599,0.183992713689804,0.1295480579137802,293.24090576171875,297.1499938964844,293.1499938964844,0.1829259395599365,-3908.5595703125,304.1593933105469,0.9757148623466492,0.2615345418453216,0.2486431002616882,293.3363647460937,297.1499938964844,293.1499938964844,0.007393252570182,-2533.5234375,300.3365173339844,0.5543310046195984,0.050000000745058,0.2286887466907501,291.17315673828125,291.1499938964844,274.8055114746094,272.4598083496094,285.8197937011719,294.1328430175781,291.1731872558594,1.0,0.1873007714748382,0.924666941165924,0.924666941165924,1.0,1.0,-0.8410976529121399,0.3619095385074615,0.4791881442070007,0.1404410004615783,0.0,0.0,0.0696967914700508,25.857715606689453,25.0,0.0773867070674896,-4541.337890625,70.77371978759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421325683594,305.0067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0625,18000.0,0.0,0.0,0.1015949174761772,0.0,0.0,0.0,0.0,1.0,0.0024983170442283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879054889082908,0.0993408933281898,-0.0114354016259312,0.0,0.0001031059218803,0.0,0.0,3.813570737838745,0.0,0.0,0.0,0.2690777778625488,4.0,0.0,1.0
820560,293.271728515625,297.1499938964844,293.1499938964844,0.0094491401687264,-594.5323486328125,301.9083557128906,0.5541747808456421,0.050000000745058,0.0457826890051364,294.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5541747808456421,0.050000000745058,0.0482113771140575,293.2251281738281,297.1499938964844,293.1499938964844,0.1174472644925117,-2025.604736328125,304.1576843261719,0.8603659272193909,0.1830291897058487,0.1288766711950302,293.2406616210937,297.1499938964844,293.1499938964844,0.1819693595170974,-3892.261474609375,304.159423828125,0.9742318391799928,0.2604367136955261,0.2476069778203964,293.3371276855469,297.1499938964844,293.1499938964844,0.007354631088674,-2524.07666015625,300.3022766113281,0.5541747808456421,0.050000000745058,0.2286940068006515,291.1732482910156,291.1499938964844,274.8139953613281,272.46514892578125,285.8249816894531,294.1360778808594,291.1732482910156,1.0,0.1870892345905304,0.9246904253959656,0.9246904253959656,1.0,1.0,-0.8390572667121887,0.3610444664955139,0.4780128002166748,0.1399374455213546,0.0,0.0,0.0681394711136818,25.864028930664062,25.0,0.1692607700824737,-4526.1142578125,70.44788360595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34295654296875,304.97442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.1012013405561447,0.0,0.0,0.0,0.0,1.0,0.0025614344049245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873747393488884,0.099359281361103,-0.011984541080892,0.0,0.0001027065009111,0.0,0.0,3.813575267791748,0.0,0.0,0.0,0.2690553367137909,4.0,0.0,1.0
820620,293.2723999023437,297.1499938964844,293.1499938964844,0.0093833906576037,-592.10595703125,301.8644104003906,0.5538824200630188,0.050000000745058,0.0457846634089946,294.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5538824200630188,0.050000000745058,0.048213455826044,293.2252502441406,297.1499938964844,293.1499938964844,0.1159235090017318,-2004.46240234375,304.1576538085937,0.8570404052734375,0.1811022013425827,0.1275337934494018,293.2400817871094,297.1499938964844,293.1499938964844,0.1800683885812759,-3859.823974609375,304.1594543457031,0.9712417721748352,0.2582542598247528,0.2455470412969589,293.3385925292969,297.1499938964844,293.1499938964844,0.0072775436565279,-2505.061279296875,300.2334899902344,0.5538824200630188,0.050000000745058,0.2287038713693618,291.1734924316406,291.1499938964844,274.8315734863281,272.476318359375,285.8358459472656,294.142822265625,291.17352294921875,1.0,0.186662882566452,0.9247373938560486,0.9247373938560486,1.0,1.0,-0.8349899649620056,0.359317809343338,0.4756721556186676,0.138942152261734,0.0,0.0,0.0649928599596023,25.873611450195312,25.0,0.3349274098873138,-4495.44775390625,69.79752349853516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.9076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.1004253551363945,0.0,0.0,0.0,0.0,1.0,0.0026836129836738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863128006458282,0.0993880927562713,-0.0130752911791205,0.0,0.0001019189730868,0.0,0.0,3.813274383544922,0.0,0.0,0.0,0.2690096199512481,4.0,0.0,1.0
820680,293.2723999023437,297.1499938964844,293.1499938964844,0.0093833906576037,-592.10595703125,301.8644104003906,0.5538824200630188,0.050000000745058,0.0457846634089946,294.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5538824200630188,0.050000000745058,0.048213455826044,293.2252502441406,297.1499938964844,293.1499938964844,0.1159235090017318,-2004.46240234375,304.1576538085937,0.8570404052734375,0.1811022013425827,0.1275337934494018,293.2400817871094,297.1499938964844,293.1499938964844,0.1800683885812759,-3859.823974609375,304.1594543457031,0.9712417721748352,0.2582542598247528,0.2455470412969589,293.3385925292969,297.1499938964844,293.1499938964844,0.0072775436565279,-2505.061279296875,300.2334899902344,0.5538824200630188,0.050000000745058,0.2287038713693618,291.1734924316406,291.1499938964844,274.8315734863281,272.476318359375,285.8358459472656,294.142822265625,291.17352294921875,1.0,0.186662882566452,0.9247373938560486,0.9247373938560486,1.0,1.0,-0.8349899649620056,0.359317809343338,0.4756721556186676,0.138942152261734,0.0,0.0,0.0649928599596023,25.873611450195312,25.0,0.3349274098873138,-4495.44775390625,69.79752349853516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.9076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.1004253551363945,0.0,0.0,0.0,0.0,1.0,0.0026836129836738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863128006458282,0.0993880927562713,-0.0130752911791205,0.0,0.0001019189730868,0.0,0.0,3.813274383544922,0.0,0.0,0.0,0.2690096199512481,4.0,0.0,1.0
820740,293.2731628417969,297.1499938964844,293.1499938964844,0.0093174809589982,-589.6491088867188,301.8200378417969,0.5536122918128967,0.050000000745058,0.0457864925265312,294.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5536122918128967,0.050000000745058,0.0482153818011283,293.225341796875,297.1499938964844,293.1499938964844,0.1144032627344131,-1983.307861328125,304.1576232910156,0.8537488579750061,0.1791755557060241,0.1261910051107406,293.239501953125,297.1499938964844,293.1499938964844,0.1781838834285736,-3827.5986328125,304.1594543457031,0.9682164788246156,0.2560888826847076,0.243502989411354,293.3400573730469,297.1499938964844,293.1499938964844,0.0072006853297352,-2485.89111328125,300.1642761230469,0.5536122918128967,0.050000000745058,0.2287130206823349,291.173828125,291.1499938964844,274.8500061035156,272.4881591796875,285.84735107421875,294.14990234375,291.1738586425781,1.0,0.1862335205078125,0.9247843623161316,0.9247843623161316,1.0,1.0,-0.8309406638145447,0.3575951755046844,0.4733454585075378,0.1379639506340026,0.0,0.0,0.0617951452732086,25.879919052124023,25.0,0.4776383936405182,-4464.4833984375,69.1500015258789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,304.8382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0996661409735679,0.0,0.0,0.0,0.0,1.0,0.0028016557916998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852476581931114,0.0994091629981994,-0.0141615103930234,0.0,0.0001011484637274,0.0,0.0,3.81266975402832,0.0,0.0,0.0,0.2689630389213562,4.0,0.0,1.0
820800,293.2731628417969,297.1499938964844,293.1499938964844,0.0093174809589982,-589.6491088867188,301.8200378417969,0.5536122918128967,0.050000000745058,0.0457864925265312,294.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5536122918128967,0.050000000745058,0.0482153818011283,293.225341796875,297.1499938964844,293.1499938964844,0.1144032627344131,-1983.307861328125,304.1576232910156,0.8537488579750061,0.1791755557060241,0.1261910051107406,293.239501953125,297.1499938964844,293.1499938964844,0.1781838834285736,-3827.5986328125,304.1594543457031,0.9682164788246156,0.2560888826847076,0.243502989411354,293.3400573730469,297.1499938964844,293.1499938964844,0.0072006853297352,-2485.89111328125,300.1642761230469,0.5536122918128967,0.050000000745058,0.2287130206823349,291.173828125,291.1499938964844,274.8500061035156,272.4881591796875,285.84735107421875,294.14990234375,291.1738586425781,1.0,0.1862335205078125,0.9247843623161316,0.9247843623161316,1.0,1.0,-0.8309406638145447,0.3575951755046844,0.4733454585075378,0.1379639506340026,0.0,0.0,0.0617951452732086,25.879919052124023,25.0,0.4776383936405182,-4464.4833984375,69.1500015258789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,304.8382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0996661409735679,0.0,0.0,0.0,0.0,1.0,0.0028016557916998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852476581931114,0.0994091629981994,-0.0141615103930234,0.0,0.0001011484637274,0.0,0.0,3.81266975402832,0.0,0.0,0.0,0.2689630389213562,4.0,0.0,1.0
820860,293.2680053710937,297.1499938964844,293.1499938964844,0.0092789949849247,-588.2184448242188,301.7915954589844,0.5538850426673889,0.050000000745058,0.0457846783101558,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5538850426673889,0.050000000745058,0.0482134707272052,293.2202453613281,297.1499938964844,293.1499938964844,0.1135336384177208,-1971.3262939453125,304.1565246582031,0.8524191975593567,0.178312137722969,0.1254324167966842,293.23370361328125,297.1499938964844,293.1499938964844,0.1770213842391967,-3807.99951171875,304.158203125,0.9669758081436156,0.2550044953823089,0.2422653883695602,293.3354187011719,297.1499938964844,293.1499938964844,0.0071450006216764,-2471.948486328125,300.1112365722656,0.5538850426673889,0.050000000745058,0.2287039458751678,291.1732482910156,291.1499938964844,274.8689270019531,272.500244140625,285.8600769042969,294.15850830078125,291.17291259765625,1.0,0.185837909579277,0.9248414635658264,0.9248414635658264,1.0,1.0,-0.8285290002822876,0.3565748929977417,0.4719541072845459,0.137372076511383,0.0,0.0,0.0587013401091098,25.80601119995117,25.0,-1.6038439273834229,-4435.7265625,68.65711212158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33966064453125,304.762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05078125,18000.0,0.0,0.0,0.0989264473319053,0.0,0.0,0.0,0.0,1.0,0.0029152173083275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842011496424675,0.099434845149517,-0.0152336955070495,0.0,0.0001003977668005,0.0,0.0,3.812254905700684,0.0,0.0,0.0,0.2689177393913269,4.0,0.0,1.0
820920,293.2680053710937,297.1499938964844,293.1499938964844,0.0092789949849247,-588.2184448242188,301.7915954589844,0.5538850426673889,0.050000000745058,0.0457846783101558,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5538850426673889,0.050000000745058,0.0482134707272052,293.2202453613281,297.1499938964844,293.1499938964844,0.1135336384177208,-1971.3262939453125,304.1565246582031,0.8524191975593567,0.178312137722969,0.1254324167966842,293.23370361328125,297.1499938964844,293.1499938964844,0.1770213842391967,-3807.99951171875,304.158203125,0.9669758081436156,0.2550044953823089,0.2422653883695602,293.3354187011719,297.1499938964844,293.1499938964844,0.0071450006216764,-2471.948486328125,300.1112365722656,0.5538850426673889,0.050000000745058,0.2287039458751678,291.1732482910156,291.1499938964844,274.8689270019531,272.500244140625,285.8600769042969,294.15850830078125,291.17291259765625,1.0,0.185837909579277,0.9248414635658264,0.9248414635658264,1.0,1.0,-0.8285290002822876,0.3565748929977417,0.4719541072845459,0.137372076511383,0.0,0.0,0.0587013401091098,25.80601119995117,25.0,-1.6038439273834229,-4435.7265625,68.65711212158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33966064453125,304.762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05078125,18000.0,0.0,0.0,0.0989264473319053,0.0,0.0,0.0,0.0,1.0,0.0029152173083275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842011496424675,0.099434845149517,-0.0152336955070495,0.0,0.0001003977668005,0.0,0.0,3.812254905700684,0.0,0.0,0.0,0.2689177393913269,4.0,0.0,1.0
820980,293.26483154296875,297.1499938964844,293.1499938964844,0.0092319278046488,-586.4712524414062,301.7593078613281,0.5539898872375488,0.050000000745058,0.0457839854061603,294.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5539898872375488,0.050000000745058,0.048212744295597,293.2177429199219,297.1499938964844,293.1499938964844,0.1125925555825233,-1958.259521484375,304.15594482421875,0.8507004976272583,0.1770394295454025,0.1245931014418602,293.23065185546875,297.1499938964844,293.1499938964844,0.1757931262254715,-3787.099853515625,304.15753173828125,0.9653291702270508,0.2535081505775451,0.2409221082925796,293.3326416015625,297.1499938964844,293.1499938964844,0.0070832059718668,-2456.40576171875,300.05426025390625,0.5539898872375488,0.050000000745058,0.2287004888057708,291.1717834472656,291.1499938964844,274.8879089355469,272.51202392578125,285.8780212402344,294.1761474609375,291.1717224121094,1.0,0.1854686290025711,0.924898624420166,0.924898624420166,1.0,1.0,-0.8259038925170898,0.355459988117218,0.4704438745975494,0.1367393285036087,0.0,0.0,0.0559202469885349,25.76020812988281,25.0,-1.0352354049682615,-4408.61669921875,68.1717529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,304.69512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8828125,18000.0,0.0,0.0,0.098217025399208,0.0,0.0,0.0,0.0,1.0,0.003016480943188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832821279764175,0.099492110311985,-0.0162099879235029,0.0,9.967779624275865e-05,0.0,0.0,3.8132247924804688,0.0,0.0,0.0,0.2688809633255005,4.0,0.0,1.0
821040,293.26483154296875,297.1499938964844,293.1499938964844,0.0092319278046488,-586.4712524414062,301.7593078613281,0.5539898872375488,0.050000000745058,0.0457839854061603,294.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5539898872375488,0.050000000745058,0.048212744295597,293.2177429199219,297.1499938964844,293.1499938964844,0.1125925555825233,-1958.259521484375,304.15594482421875,0.8507004976272583,0.1770394295454025,0.1245931014418602,293.23065185546875,297.1499938964844,293.1499938964844,0.1757931262254715,-3787.099853515625,304.15753173828125,0.9653291702270508,0.2535081505775451,0.2409221082925796,293.3326416015625,297.1499938964844,293.1499938964844,0.0070832059718668,-2456.40576171875,300.05426025390625,0.5539898872375488,0.050000000745058,0.2287004888057708,291.1717834472656,291.1499938964844,274.8879089355469,272.51202392578125,285.8780212402344,294.1761474609375,291.1717224121094,1.0,0.1854686290025711,0.924898624420166,0.924898624420166,1.0,1.0,-0.8259038925170898,0.355459988117218,0.4704438745975494,0.1367393285036087,0.0,0.0,0.0559202469885349,25.76020812988281,25.0,-1.0352354049682615,-4408.61669921875,68.1717529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,304.69512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8828125,18000.0,0.0,0.0,0.098217025399208,0.0,0.0,0.0,0.0,1.0,0.003016480943188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832821279764175,0.099492110311985,-0.0162099879235029,0.0,9.967779624275865e-05,0.0,0.0,3.8132247924804688,0.0,0.0,0.0,0.2688809633255005,4.0,0.0,1.0
821100,293.2637939453125,297.1499938964844,293.1499938964844,0.0092066442593932,-585.50927734375,301.7422790527344,0.55396968126297,0.050000000745058,0.0457841269671916,294.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.55396968126297,0.050000000745058,0.048212893307209,293.2169494628906,297.1499938964844,293.1499938964844,0.1120529770851135,-1950.7186279296875,304.15582275390625,0.8496240973472595,0.1763371676206588,0.1241157948970794,293.2295837402344,297.1499938964844,293.1499938964844,0.1751005202531814,-3775.22216796875,304.1574401855469,0.964281678199768,0.2526952922344208,0.2401715964078903,293.3318176269531,297.1499938964844,293.1499938964844,0.0070511517114937,-2448.21337890625,300.0249938964844,0.55396968126297,0.050000000745058,0.2287012040615081,291.1719055175781,291.1499938964844,274.8973999023437,272.5177917480469,285.88702392578125,294.1850891113281,291.1719665527344,1.0,0.1852876394987106,0.9249271750450134,0.9249271750450134,1.0,1.0,-0.8244314789772034,0.3548338711261749,0.4695976078510284,0.136386752128601,0.0,0.0,0.0544495172798633,25.748685836791992,25.0,-0.1107954233884811,-4394.65966796875,67.92042541503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327941894531,304.6622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.939453125,18000.0,0.0,0.0,0.0978762507438659,0.0,0.0,0.0,0.0,1.0,0.0030653248541057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828171372413635,0.0995041504502296,-0.0166870150715112,0.0,9.933195542544128e-05,0.0,0.0,3.8130850791931152,0.0,0.0,0.0,0.268861174583435,4.0,0.0,1.0
821160,293.26300048828125,297.1499938964844,293.1499938964844,0.009180593304336,-584.5100708007812,301.7247314453125,0.5539247393608093,0.050000000745058,0.0457844361662864,294.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5539247393608093,0.050000000745058,0.0482132174074649,293.21636962890625,297.1499938964844,293.1499938964844,0.111488826572895,-1942.8160400390625,304.1557922363281,0.8484703302383423,0.1756080985069275,0.1236170902848243,293.22869873046875,297.1499938964844,293.1499938964844,0.1743832379579544,-3762.891357421875,304.1573791503906,0.9631523489952089,0.2518603503704071,0.2393953055143356,293.3312072753906,297.1499938964844,293.1499938964844,0.0070185936056077,-2439.8359375,299.9952392578125,0.5539247393608093,0.050000000745058,0.2287027388811111,291.1722717285156,291.1499938964844,274.9068908691406,272.52349853515625,285.89581298828125,294.19366455078125,291.17242431640625,1.0,0.1851079016923904,0.9249518513679504,0.9249518513679504,1.0,1.0,-0.8229039311408997,0.3541838228702545,0.4687200784683227,0.136022076010704,0.0,0.0,0.052924994379282,25.741056442260746,25.0,0.5695371627807617,-4380.2578125,67.66643524169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,304.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.013671875,18000.0,0.0,0.0,0.0975437089800834,0.0,0.0,0.0,0.0,1.0,0.00311453291215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823351070284843,0.0995063185691833,-0.0171712078154087,0.0,9.899446013150735e-05,0.0,0.0,3.812541484832764,0.0,0.0,0.0,0.2688397765159607,4.0,0.0,1.0
821220,293.2621154785156,297.1499938964844,293.1499938964844,0.0091268671676516,-582.4364624023438,301.6883239746094,0.553785502910614,0.050000000745058,0.0457853823900222,294.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.553785502910614,0.050000000745058,0.0482142157852649,293.215576171875,297.1499938964844,293.1499938964844,0.1103073433041572,-1926.224609375,304.1558532714844,0.8459938168525696,0.1740847527980804,0.1225698813796043,293.2273254394531,297.1499938964844,293.1499938964844,0.1729057431221008,-3737.431884765625,304.1573791503906,0.960716962814331,0.2501454949378967,0.2377926856279373,293.3306579589844,297.1499938964844,293.1499938964844,0.0069524706341326,-2422.699462890625,299.93438720703125,0.553785502910614,0.050000000745058,0.2287074774503708,291.1732482910156,291.1499938964844,274.9259033203125,272.53466796875,285.9128112792969,294.209716796875,291.1733703613281,1.0,0.1847503781318664,0.9250011444091796,0.9250011444091796,1.0,1.0,-0.8197317123413086,0.3528331518173218,0.4668985903263092,0.1352681517601013,0.0,0.0,0.0497611947357654,25.733543395996094,25.0,1.1969727277755735,-4350.64892578125,67.15283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236083984375,304.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.0968989953398704,0.0,0.0,0.0,0.0,1.0,0.0032143576536327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813372060656547,0.0995006188750267,-0.0181634090840816,0.0,9.834016236709432e-05,0.0,0.0,3.811009407043457,0.0,0.0,0.0,0.2687942385673523,4.0,0.0,1.0
821280,293.2621154785156,297.1499938964844,293.1499938964844,0.0091268671676516,-582.4364624023438,301.6883239746094,0.553785502910614,0.050000000745058,0.0457853823900222,294.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.553785502910614,0.050000000745058,0.0482142157852649,293.215576171875,297.1499938964844,293.1499938964844,0.1103073433041572,-1926.224609375,304.1558532714844,0.8459938168525696,0.1740847527980804,0.1225698813796043,293.2273254394531,297.1499938964844,293.1499938964844,0.1729057431221008,-3737.431884765625,304.1573791503906,0.960716962814331,0.2501454949378967,0.2377926856279373,293.3306579589844,297.1499938964844,293.1499938964844,0.0069524706341326,-2422.699462890625,299.93438720703125,0.553785502910614,0.050000000745058,0.2287074774503708,291.1732482910156,291.1499938964844,274.9259033203125,272.53466796875,285.9128112792969,294.209716796875,291.1733703613281,1.0,0.1847503781318664,0.9250011444091796,0.9250011444091796,1.0,1.0,-0.8197317123413086,0.3528331518173218,0.4668985903263092,0.1352681517601013,0.0,0.0,0.0497611947357654,25.733543395996094,25.0,1.1969727277755735,-4350.64892578125,67.15283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236083984375,304.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.0968989953398704,0.0,0.0,0.0,0.0,1.0,0.0032143576536327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813372060656547,0.0995006188750267,-0.0181634090840816,0.0,9.834016236709432e-05,0.0,0.0,3.811009407043457,0.0,0.0,0.0,0.2687942385673523,4.0,0.0,1.0
821340,293.2618408203125,297.1499938964844,293.1499938964844,0.0090716369450092,-580.2909545898438,301.65045166015625,0.5536056756973267,0.050000000745058,0.0457866042852401,294.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5536056756973267,0.050000000745058,0.0482155010104179,293.2152404785156,297.1499938964844,293.1499938964844,0.1090731248259544,-1908.8453369140625,304.15594482421875,0.8433569669723511,0.1724927872419357,0.1214713603258133,293.226318359375,297.1499938964844,293.1499938964844,0.1713952720165252,-3711.343994140625,304.1574401855469,0.9581124186515808,0.2483920454978943,0.2361481785774231,293.3307189941406,297.1499938964844,293.1499938964844,0.0068855010904371,-2405.194580078125,299.8720397949219,0.5536056756973267,0.050000000745058,0.228713572025299,291.1741638183594,291.1499938964844,274.9449157714844,272.5455322265625,285.9291687011719,294.2247009277344,291.1742858886719,1.0,0.1843932569026947,0.9250503778457642,0.9250503778457642,1.0,1.0,-0.8164499998092651,0.351434975862503,0.4650150239467621,0.1344923973083496,0.0,0.0,0.0464748330414295,25.73238754272461,25.0,1.2715260982513428,-4320.4453125,66.63372039794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,304.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.0962734669446945,0.0,0.0,0.0,0.0,1.0,0.0033157572615891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803102552890777,0.0994931384921073,-0.0191828869283199,0.0,9.77053277892992e-05,0.0,0.0,3.809362411499024,0.0,0.0,0.0,0.2687470316886902,4.0,0.0,1.0
