time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821400,293.2618408203125,297.1499938964844,293.1499938964844,0.0090716369450092,-580.2909545898438,301.65045166015625,0.5536056756973267,0.050000000745058,0.0457866042852401,294.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5536056756973267,0.050000000745058,0.0482155010104179,293.2152404785156,297.1499938964844,293.1499938964844,0.1090731248259544,-1908.8453369140625,304.15594482421875,0.8433569669723511,0.1724927872419357,0.1214713603258133,293.226318359375,297.1499938964844,293.1499938964844,0.1713952720165252,-3711.343994140625,304.1574401855469,0.9581124186515808,0.2483920454978943,0.2361481785774231,293.3307189941406,297.1499938964844,293.1499938964844,0.0068855010904371,-2405.194580078125,299.8720397949219,0.5536056756973267,0.050000000745058,0.228713572025299,291.1741638183594,291.1499938964844,274.9449157714844,272.5455322265625,285.9291687011719,294.2247009277344,291.1742858886719,1.0,0.1843932569026947,0.9250503778457642,0.9250503778457642,1.0,1.0,-0.8164499998092651,0.351434975862503,0.4650150239467621,0.1344923973083496,0.0,0.0,0.0464748330414295,25.73238754272461,25.0,1.2715260982513428,-4320.4453125,66.63372039794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,304.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.0962734669446945,0.0,0.0,0.0,0.0,1.0,0.0033157572615891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803102552890777,0.0994931384921073,-0.0191828869283199,0.0,9.77053277892992e-05,0.0,0.0,3.809362411499024,0.0,0.0,0.0,0.2687470316886902,4.0,0.0,1.0
821460,293.26202392578125,297.1499938964844,293.1499938964844,0.0090153804048895,-578.092529296875,301.61138916015625,0.5534027814865112,0.050000000745058,0.0457879863679409,294.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5534027814865112,0.050000000745058,0.0482169538736343,293.2152099609375,297.1499938964844,293.1499938964844,0.107798233628273,-1890.8487548828125,304.1560974121094,0.8406038880348206,0.1708450466394424,0.1203318759799003,293.2255554199219,297.1499938964844,293.1499938964844,0.1698673516511917,-3684.90380859375,304.1575012207031,0.9553850889205932,0.2466150820255279,0.2344783991575241,293.3311767578125,297.1499938964844,293.1499938964844,0.0068180272355675,-2387.41259765625,299.8084716796875,0.5534027814865112,0.050000000745058,0.2287204712629318,291.1749572753906,291.1499938964844,274.9638671875,272.5561218261719,285.94512939453125,294.2389831542969,291.175048828125,1.0,0.1840348839759826,0.9251155853271484,0.9251155853271484,1.0,1.0,-0.8130900859832764,0.3500033020973205,0.4630867838859558,0.1337025463581085,0.0,0.0,0.0430898703634738,25.73479080200196,25.0,1.111490249633789,-4289.9326171875,66.11031341552734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,304.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0956587046384811,0.0,0.0,0.0,0.0,1.0,0.0034183657262474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792636051774025,0.0994873195886612,-0.0202237144112586,0.0,9.708142169984058e-05,0.0,0.0,3.807752847671509,0.0,0.0,0.0,0.2686991393566131,4.0,0.0,1.0
821520,293.26202392578125,297.1499938964844,293.1499938964844,0.0090153804048895,-578.092529296875,301.61138916015625,0.5534027814865112,0.050000000745058,0.0457879863679409,294.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5534027814865112,0.050000000745058,0.0482169538736343,293.2152099609375,297.1499938964844,293.1499938964844,0.107798233628273,-1890.8487548828125,304.1560974121094,0.8406038880348206,0.1708450466394424,0.1203318759799003,293.2255554199219,297.1499938964844,293.1499938964844,0.1698673516511917,-3684.90380859375,304.1575012207031,0.9553850889205932,0.2466150820255279,0.2344783991575241,293.3311767578125,297.1499938964844,293.1499938964844,0.0068180272355675,-2387.41259765625,299.8084716796875,0.5534027814865112,0.050000000745058,0.2287204712629318,291.1749572753906,291.1499938964844,274.9638671875,272.5561218261719,285.94512939453125,294.2389831542969,291.175048828125,1.0,0.1840348839759826,0.9251155853271484,0.9251155853271484,1.0,1.0,-0.8130900859832764,0.3500033020973205,0.4630867838859558,0.1337025463581085,0.0,0.0,0.0430898703634738,25.73479080200196,25.0,1.111490249633789,-4289.9326171875,66.11031341552734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,304.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0956587046384811,0.0,0.0,0.0,0.0,1.0,0.0034183657262474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792636051774025,0.0994873195886612,-0.0202237144112586,0.0,9.708142169984058e-05,0.0,0.0,3.807752847671509,0.0,0.0,0.0,0.2686991393566131,4.0,0.0,1.0
821580,293.26251220703125,297.1499938964844,293.1499938964844,0.008958438411355,-575.853271484375,301.5714416503906,0.5531878471374512,0.050000000745058,0.0457894504070282,294.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5531878471374512,0.050000000745058,0.0482184961438179,293.2154235839844,297.1499938964844,293.1499938964844,0.1064905971288681,-1872.344482421875,304.15625,0.8377625942230225,0.1691505461931228,0.1191586554050445,293.2249450683594,297.1499938964844,293.1499938964844,0.1683312505483627,-3658.27392578125,304.1575622558594,0.952566146850586,0.2448247522115707,0.2327940762042999,293.3319091796875,297.1499938964844,293.1499938964844,0.0067502977326512,-2369.414306640625,299.74395751953125,0.5531878471374512,0.050000000745058,0.228727787733078,291.1756286621094,291.1499938964844,274.9827575683594,272.56640625,285.9608764648437,294.2529296875,291.1756896972656,1.0,0.1836743801832199,0.925180733203888,0.925180733203888,1.0,1.0,-0.8096729516983032,0.3485467135906219,0.4611262381076813,0.1329029500484466,0.0,0.0,0.0396283939480781,25.73902130126953,25.0,0.92836594581604,-4259.3271484375,65.58363342285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30987548828125,304.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.0950467959046363,0.0,0.0,0.0,0.0,1.0,0.0035216603428125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782058909535408,0.0994837507605552,-0.0212778616696596,0.0,9.64604114415124e-05,0.0,0.0,3.806218862533569,0.0,0.0,0.0,0.2686510384082794,4.0,0.0,1.0
821640,293.26251220703125,297.1499938964844,293.1499938964844,0.008958438411355,-575.853271484375,301.5714416503906,0.5531878471374512,0.050000000745058,0.0457894504070282,294.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5531878471374512,0.050000000745058,0.0482184961438179,293.2154235839844,297.1499938964844,293.1499938964844,0.1064905971288681,-1872.344482421875,304.15625,0.8377625942230225,0.1691505461931228,0.1191586554050445,293.2249450683594,297.1499938964844,293.1499938964844,0.1683312505483627,-3658.27392578125,304.1575622558594,0.952566146850586,0.2448247522115707,0.2327940762042999,293.3319091796875,297.1499938964844,293.1499938964844,0.0067502977326512,-2369.414306640625,299.74395751953125,0.5531878471374512,0.050000000745058,0.228727787733078,291.1756286621094,291.1499938964844,274.9827575683594,272.56640625,285.9608764648437,294.2529296875,291.1756896972656,1.0,0.1836743801832199,0.925180733203888,0.925180733203888,1.0,1.0,-0.8096729516983032,0.3485467135906219,0.4611262381076813,0.1329029500484466,0.0,0.0,0.0396283939480781,25.73902130126953,25.0,0.92836594581604,-4259.3271484375,65.58363342285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30987548828125,304.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.0950467959046363,0.0,0.0,0.0,0.0,1.0,0.0035216603428125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782058909535408,0.0994837507605552,-0.0212778616696596,0.0,9.64604114415124e-05,0.0,0.0,3.806218862533569,0.0,0.0,0.0,0.2686510384082794,4.0,0.0,1.0
821700,293.2628479003906,297.1499938964844,293.1499938964844,0.0089297583326697,-574.7196044921875,301.5511474609375,0.5530776977539062,0.050000000745058,0.0457902029156684,294.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5530776977539062,0.050000000745058,0.0482192859053611,293.2156066894531,297.1499938964844,293.1499938964844,0.1058254763484001,-1862.91455078125,304.15631103515625,0.8363126516342163,0.1682869046926498,0.1185603961348533,293.2247009277344,297.1499938964844,293.1499938964844,0.1675616204738617,-3644.913330078125,304.1575927734375,0.9511282444000244,0.243926465511322,0.2319484502077102,293.3323669433594,297.1499938964844,293.1499938964844,0.0067163691855967,-2360.340087890625,299.7113952636719,0.5530776977539062,0.050000000745058,0.2287315428256988,291.1759033203125,291.1499938964844,274.9921875,272.57147216796875,285.9687194824219,294.2598571777344,291.17596435546875,1.0,0.1834931969642639,0.92521333694458,0.92521333694458,1.0,1.0,-0.8079464435577393,0.3478105664253235,0.4601358473300934,0.1325002908706665,0.0,0.0,0.0378713123500347,25.741531372070312,25.0,0.859615683555603,-4244.01708984375,65.3192367553711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,304.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15625,18000.0,0.0,0.0,0.0947400033473968,0.0,0.0,0.0,0.0,1.0,0.0035734933335334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776741728186607,0.0994824171066284,-0.0218082498759031,0.0,9.614905866328628e-05,0.0,0.0,3.805466651916504,0.0,0.0,0.0,0.2686269581317901,4.0,0.0,1.0
821760,293.2632141113281,297.1499938964844,293.1499938964844,0.0089009618386626,-573.5770263671875,301.5307006835937,0.5529664158821106,0.050000000745058,0.0457909628748893,294.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5529664158821106,0.050000000745058,0.0482200868427753,293.2158203125,297.1499938964844,293.1499938964844,0.1051527559757232,-1853.3642578125,304.1564025878906,0.8348432779312134,0.1674123108386993,0.1179543584585189,293.2244567871094,297.1499938964844,293.1499938964844,0.1667915135622024,-3631.53173828125,304.1576232910156,0.9496736526489258,0.2430269122123718,0.2311013042926788,293.3328552246094,297.1499938964844,293.1499938964844,0.0066824173554778,-2351.2197265625,299.6786499023437,0.5529664158821106,0.050000000745058,0.2287353426218032,291.1761779785156,291.1499938964844,275.0015869140625,272.5764465332031,285.9765625,294.26678466796875,291.17626953125,1.0,0.1833112984895706,0.9252516627311708,0.9252516627311708,1.0,1.0,-0.8062087893486023,0.3470697700977325,0.4591390192508697,0.132096067070961,0.0,0.0,0.0360961779952049,25.74420738220215,25.0,0.8110882043838501,-4228.703125,65.05416870117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,304.22393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.158203125,18000.0,0.0,0.0,0.0944316759705543,0.0,0.0,0.0,0.0,1.0,0.0036254655569791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771406069397926,0.0994810760021209,-0.022340465337038,0.0,9.58361488301307e-05,0.0,0.0,3.8047127723693848,0.0,0.0,0.0,0.2686028182506561,4.0,0.0,1.0
821820,293.2640686035156,297.1499938964844,293.1499938964844,0.0088430913165211,-571.2675170898438,301.48931884765625,0.5527417659759521,0.050000000745058,0.0457924976944923,294.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5527417659759521,0.050000000745058,0.0482217073440551,293.21636962890625,297.1499938964844,293.1499938964844,0.1037863194942474,-1833.926513671875,304.1565246582031,0.831849992275238,0.1656321734189987,0.1167206764221191,293.2240295410156,297.1499938964844,293.1499938964844,0.1652514487504959,-3604.732666015625,304.1576232910156,0.946721613407135,0.2412258684635162,0.2294046282768249,293.3338928222656,297.1499938964844,293.1499938964844,0.0066144946031272,-2332.8515625,299.6126708984375,0.5527417659759521,0.050000000745058,0.2287430167198181,291.1767272949219,291.1499938964844,275.0202941894531,272.5861511230469,285.9922180175781,294.2807006835937,291.1767883300781,1.0,0.1829454451799392,0.925328254699707,0.925328254699707,1.0,1.0,-0.802704930305481,0.345575749874115,0.4571291506290436,0.1312834918498993,0.0,0.0,0.0324937738478183,25.749813079833984,25.0,0.7658572793006897,-4198.0654296875,64.52240753173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072204589844,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.0938084423542022,0.0,0.0,0.0,0.0,1.0,0.0037298637907952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760690420866012,0.0994780957698822,-0.0234090574085712,0.0,9.520364255877212e-05,0.0,0.0,3.80319094657898,0.0,0.0,0.0,0.2685543894767761,4.0,0.0,1.0
821880,293.2640686035156,297.1499938964844,293.1499938964844,0.0088430913165211,-571.2675170898438,301.48931884765625,0.5527417659759521,0.050000000745058,0.0457924976944923,294.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5527417659759521,0.050000000745058,0.0482217073440551,293.21636962890625,297.1499938964844,293.1499938964844,0.1037863194942474,-1833.926513671875,304.1565246582031,0.831849992275238,0.1656321734189987,0.1167206764221191,293.2240295410156,297.1499938964844,293.1499938964844,0.1652514487504959,-3604.732666015625,304.1576232910156,0.946721613407135,0.2412258684635162,0.2294046282768249,293.3338928222656,297.1499938964844,293.1499938964844,0.0066144946031272,-2332.8515625,299.6126708984375,0.5527417659759521,0.050000000745058,0.2287430167198181,291.1767272949219,291.1499938964844,275.0202941894531,272.5861511230469,285.9922180175781,294.2807006835937,291.1767883300781,1.0,0.1829454451799392,0.925328254699707,0.925328254699707,1.0,1.0,-0.802704930305481,0.345575749874115,0.4571291506290436,0.1312834918498993,0.0,0.0,0.0324937738478183,25.749813079833984,25.0,0.7658572793006897,-4198.0654296875,64.52240753173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072204589844,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.0938084423542022,0.0,0.0,0.0,0.0,1.0,0.0037298637907952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760690420866012,0.0994780957698822,-0.0234090574085712,0.0,9.520364255877212e-05,0.0,0.0,3.80319094657898,0.0,0.0,0.0,0.2685543894767761,4.0,0.0,1.0
821940,293.2649841308594,297.1499938964844,293.1499938964844,0.0087849050760269,-568.926513671875,301.4473571777344,0.5525155067443848,0.050000000745058,0.0457940511405468,294.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5525155067443848,0.050000000745058,0.0482233427464962,293.2170715332031,297.1499938964844,293.1499938964844,0.1023915112018585,-1814.029541015625,304.1566772460937,0.8287795782089233,0.1638100892305374,0.1154578253626823,293.2236633300781,297.1499938964844,293.1499938964844,0.1637129336595535,-3577.908447265625,304.1576538085937,0.9437190890312196,0.2394241243600845,0.2277066707611084,293.33502197265625,297.1499938964844,293.1499938964844,0.0065465769730508,-2314.318603515625,299.54608154296875,0.5525155067443848,0.050000000745058,0.2287507653236389,291.1772766113281,291.1499938964844,275.03887939453125,272.5956115722656,286.0079345703125,294.2947998046875,291.1773681640625,1.0,0.1825767755508422,0.9254049062728882,0.9254049062728882,1.0,1.0,-0.7991645932197571,0.3440659046173095,0.4550986886024475,0.1304657310247421,0.0,0.0,0.0288175921887159,25.75560760498047,25.0,0.7778245210647583,-4167.375,63.98863220214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077087402344,304.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.169921875,18000.0,0.0,0.0,0.0931738764047622,0.0,0.0,0.0,0.0,1.0,0.0038351078983396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749911069869995,0.0994738116860389,-0.0244827084243297,0.0,9.455964027438311e-05,0.0,0.0,3.801614284515381,0.0,0.0,0.0,0.2685056626796722,4.0,0.0,1.0
822000,293.2649841308594,297.1499938964844,293.1499938964844,0.0087849050760269,-568.926513671875,301.4473571777344,0.5525155067443848,0.050000000745058,0.0457940511405468,294.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5525155067443848,0.050000000745058,0.0482233427464962,293.2170715332031,297.1499938964844,293.1499938964844,0.1023915112018585,-1814.029541015625,304.1566772460937,0.8287795782089233,0.1638100892305374,0.1154578253626823,293.2236633300781,297.1499938964844,293.1499938964844,0.1637129336595535,-3577.908447265625,304.1576538085937,0.9437190890312196,0.2394241243600845,0.2277066707611084,293.33502197265625,297.1499938964844,293.1499938964844,0.0065465769730508,-2314.318603515625,299.54608154296875,0.5525155067443848,0.050000000745058,0.2287507653236389,291.1772766113281,291.1499938964844,275.03887939453125,272.5956115722656,286.0079345703125,294.2947998046875,291.1773681640625,1.0,0.1825767755508422,0.9254049062728882,0.9254049062728882,1.0,1.0,-0.7991645932197571,0.3440659046173095,0.4550986886024475,0.1304657310247421,0.0,0.0,0.0288175921887159,25.75560760498047,25.0,0.7778245210647583,-4167.375,63.98863220214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077087402344,304.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.169921875,18000.0,0.0,0.0,0.0931738764047622,0.0,0.0,0.0,0.0,1.0,0.0038351078983396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749911069869995,0.0994738116860389,-0.0244827084243297,0.0,9.455964027438311e-05,0.0,0.0,3.801614284515381,0.0,0.0,0.0,0.2685056626796722,4.0,0.0,1.0
822060,293.2659912109375,297.1499938964844,293.1499938964844,0.0087264627218246,-566.5556030273438,301.4048767089844,0.5522881746292114,0.050000000745058,0.0457956157624721,294.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5522881746292114,0.050000000745058,0.0482249855995178,293.2178955078125,297.1499938964844,293.1499938964844,0.1009674668312072,-1793.656494140625,304.1568298339844,0.8256227970123291,0.16194449365139,0.1141648441553115,293.2233581542969,297.1499938964844,293.1499938964844,0.1621774584054947,-3551.083251953125,304.1576538085937,0.9406734704971312,0.2376233786344528,0.2260092347860336,293.33624267578125,297.1499938964844,293.1499938964844,0.0064787003211677,-2295.628662109375,299.4789733886719,0.5522881746292114,0.050000000745058,0.2287585735321045,291.1778564453125,291.1499938964844,275.0573425292969,272.6048278808594,286.02374267578125,294.3091735839844,291.1779479980469,1.0,0.182205244898796,0.925492227077484,0.925492227077484,1.0,1.0,-0.7955888509750366,0.3425410389900207,0.4530478119850158,0.1296432167291641,0.0,0.0,0.0250620413571596,25.761493682861328,25.0,0.8130749464035034,-4136.5732421875,63.45295333862305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1796875,18000.0,0.0,0.0,0.0925256013870239,0.0,0.0,0.0,0.0,1.0,0.0039416011422872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739058405160904,0.0994675680994987,-0.0255617294460535,0.0,9.39017190830782e-05,0.0,0.0,3.7999563217163086,0.0,0.0,0.0,0.2684565484523773,4.0,0.0,1.0
822120,293.2659912109375,297.1499938964844,293.1499938964844,0.0087264627218246,-566.5556030273438,301.4048767089844,0.5522881746292114,0.050000000745058,0.0457956157624721,294.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5522881746292114,0.050000000745058,0.0482249855995178,293.2178955078125,297.1499938964844,293.1499938964844,0.1009674668312072,-1793.656494140625,304.1568298339844,0.8256227970123291,0.16194449365139,0.1141648441553115,293.2233581542969,297.1499938964844,293.1499938964844,0.1621774584054947,-3551.083251953125,304.1576538085937,0.9406734704971312,0.2376233786344528,0.2260092347860336,293.33624267578125,297.1499938964844,293.1499938964844,0.0064787003211677,-2295.628662109375,299.4789733886719,0.5522881746292114,0.050000000745058,0.2287585735321045,291.1778564453125,291.1499938964844,275.0573425292969,272.6048278808594,286.02374267578125,294.3091735839844,291.1779479980469,1.0,0.182205244898796,0.925492227077484,0.925492227077484,1.0,1.0,-0.7955888509750366,0.3425410389900207,0.4530478119850158,0.1296432167291641,0.0,0.0,0.0250620413571596,25.761493682861328,25.0,0.8130749464035034,-4136.5732421875,63.45295333862305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1796875,18000.0,0.0,0.0,0.0925256013870239,0.0,0.0,0.0,0.0,1.0,0.0039416011422872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739058405160904,0.0994675680994987,-0.0255617294460535,0.0,9.39017190830782e-05,0.0,0.0,3.7999563217163086,0.0,0.0,0.0,0.2684565484523773,4.0,0.0,1.0
822180,293.2670593261719,297.1499938964844,293.1499938964844,0.0086678154766559,-564.1565551757812,301.3619384765625,0.5520600080490112,0.050000000745058,0.0457971878349781,294.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5520600080490112,0.050000000745058,0.0482266433537006,293.2188415527344,297.1499938964844,293.1499938964844,0.0995129495859146,-1772.7845458984375,304.156982421875,0.8223658204078674,0.1600331664085388,0.1128402352333068,293.2230529785156,297.1499938964844,293.1499938964844,0.1606463193893432,-3524.27978515625,304.1576538085937,0.9375913739204408,0.2358249127864837,0.2243136316537857,293.33746337890625,297.1499938964844,293.1499938964844,0.0064108925871551,-2276.789794921875,299.4113464355469,0.5520600080490112,0.050000000745058,0.2287664413452148,291.178466796875,291.1499938964844,275.0755920410156,272.6137390136719,286.0396423339844,294.3238830566406,291.1785583496094,1.0,0.1818307787179947,0.92557954788208,0.92557954788208,1.0,1.0,-0.7919774055480957,0.3410007953643799,0.4509766101837158,0.1288155317306518,0.0,0.0,0.0212231650948524,25.767444610595703,25.0,0.8462778925895691,-4105.607421875,62.915374755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114013671875,303.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0918620750308036,0.0,0.0,0.0,0.0,1.0,0.0040497896261513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728127211332321,0.099459208548069,-0.0266464911401271,0.0,9.322832920588552e-05,0.0,0.0,3.7982099056243896,0.0,0.0,0.0,0.2684069573879242,4.0,0.0,1.0
822240,293.2670593261719,297.1499938964844,293.1499938964844,0.0086678154766559,-564.1565551757812,301.3619384765625,0.5520600080490112,0.050000000745058,0.0457971878349781,294.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5520600080490112,0.050000000745058,0.0482266433537006,293.2188415527344,297.1499938964844,293.1499938964844,0.0995129495859146,-1772.7845458984375,304.156982421875,0.8223658204078674,0.1600331664085388,0.1128402352333068,293.2230529785156,297.1499938964844,293.1499938964844,0.1606463193893432,-3524.27978515625,304.1576538085937,0.9375913739204408,0.2358249127864837,0.2243136316537857,293.33746337890625,297.1499938964844,293.1499938964844,0.0064108925871551,-2276.789794921875,299.4113464355469,0.5520600080490112,0.050000000745058,0.2287664413452148,291.178466796875,291.1499938964844,275.0755920410156,272.6137390136719,286.0396423339844,294.3238830566406,291.1785583496094,1.0,0.1818307787179947,0.92557954788208,0.92557954788208,1.0,1.0,-0.7919774055480957,0.3410007953643799,0.4509766101837158,0.1288155317306518,0.0,0.0,0.0212231650948524,25.767444610595703,25.0,0.8462778925895691,-4105.607421875,62.915374755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114013671875,303.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0918620750308036,0.0,0.0,0.0,0.0,1.0,0.0040497896261513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728127211332321,0.099459208548069,-0.0266464911401271,0.0,9.322832920588552e-05,0.0,0.0,3.7982099056243896,0.0,0.0,0.0,0.2684069573879242,4.0,0.0,1.0
822300,293.2676086425781,297.1499938964844,293.1499938964844,0.0086384266614913,-562.9469604492188,301.3403015136719,0.5519455075263977,0.050000000745058,0.0457979775965213,294.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5519455075263977,0.050000000745058,0.0482274778187274,293.2193603515625,297.1499938964844,293.1499938964844,0.0987737327814102,-1762.1533203125,304.15704345703125,0.8206939101219177,0.159059464931488,0.1121655106544494,293.2229309082031,297.1499938964844,293.1499938964844,0.1598826944828033,-3510.8916015625,304.1576538085937,0.9360385537147522,0.2349267750978469,0.2234667688608169,293.3381042480469,297.1499938964844,293.1499938964844,0.0063770213164389,-2267.316650390625,299.3773193359375,0.5519455075263977,0.050000000745058,0.2287703901529312,291.17877197265625,291.1499938964844,275.08465576171875,272.6181030273437,286.04766845703125,294.3313903808594,291.1788635253906,1.0,0.1816424429416656,0.9256232380867004,0.9256232380867004,1.0,1.0,-0.7901579737663269,0.3402248024940491,0.4499331712722778,0.1283996552228927,0.0,0.0,0.0192717220634222,25.770448684692383,25.0,0.8582124710083008,-4090.050048828125,62.64585494995117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,303.8076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.197265625,18000.0,0.0,0.0,0.0915243625640869,0.0,0.0,0.0,0.0,1.0,0.0041046598926186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722632110118866,0.0994542241096496,-0.0271910093724727,0.0,9.288559522246942e-05,0.0,0.0,3.7973029613494873,0.0,0.0,0.0,0.2683820128440857,4.0,0.0,1.0
822360,293.2681579589844,297.1499938964844,293.1499938964844,0.0086090061813592,-561.7311401367188,301.3185119628906,0.5518307685852051,0.050000000745058,0.0457987710833549,294.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5518307685852051,0.050000000745058,0.0482283122837543,293.2198791503906,297.1499938964844,293.1499938964844,0.0980264171957969,-1751.3912353515625,304.1571350097656,0.8189899325370789,0.1580738276243209,0.1114824339747428,293.2227783203125,297.1499938964844,293.1499938964844,0.1591204702854156,-3497.51416015625,304.1576538085937,0.9344789385795592,0.2340294867753982,0.2226206362247467,293.3387145996094,297.1499938964844,293.1499938964844,0.0063431761227548,-2257.809326171875,299.3432006835937,0.5518307685852051,0.050000000745058,0.2287743389606475,291.1790771484375,291.1499938964844,275.0936889648437,272.6224060058594,286.0556945800781,294.3389892578125,291.1791687011719,1.0,0.1814533472061157,0.9256742596626282,0.9256742596626282,1.0,1.0,-0.7883294224739075,0.3394450545310974,0.4488843381404876,0.1279825866222381,0.0,0.0,0.0172994099557399,25.773473739624023,25.0,0.8650094866752625,-4074.443115234375,62.37586975097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141784667969,303.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.201171875,18000.0,0.0,0.0,0.0911827608942985,0.0,0.0,0.0,0.0,1.0,0.0041601071134209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717119872570037,0.0994487106800079,-0.0277367234230041,0.0,9.25389103940688e-05,0.0,0.0,3.796374559402466,0.0,0.0,0.0,0.2683569490909576,4.0,0.0,1.0
822420,293.269287109375,297.1499938964844,293.1499938964844,0.0085501028224825,-559.2831420898438,301.274658203125,0.5516005158424377,0.050000000745058,0.0458003655076026,294.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5516005158424377,0.050000000745058,0.0482299923896789,293.2210693359375,297.1499938964844,293.1499938964844,0.0965067222714424,-1729.4678955078125,304.15728759765625,0.8154721856117249,0.1560648381710052,0.1100902557373046,293.2225341796875,297.1499938964844,293.1499938964844,0.1576015055179596,-3470.81591796875,304.1576232910156,0.9313430786132812,0.232237696647644,0.2209309190511703,293.3399963378906,297.1499938964844,293.1499938964844,0.0062755802646279,-2238.701904296875,299.2745666503906,0.5516005158424377,0.050000000745058,0.2287823110818863,291.1796875,291.1499938964844,275.1115417480469,272.6307983398437,286.0718688964844,294.3544921875,291.1796875,1.0,0.1810729205608368,0.9257762432098388,0.9257762432098388,1.0,1.0,-0.7846441268920898,0.3378736078739166,0.4467705190181732,0.1271441727876663,0.0,0.0,0.0132980160415172,25.77958869934082,25.0,0.4181202352046966,-4039.70751953125,61.834434509277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,303.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.0904876664280891,0.0,0.0,0.0,0.0,1.0,0.0042813327163457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704573467373848,0.0993692427873611,-0.0289118979126214,0.0,9.183348447550088e-05,0.0,0.0,3.791813135147095,0.0,0.0,0.0,0.2682928144931793,4.0,0.0,1.0
822480,293.269287109375,297.1499938964844,293.1499938964844,0.0085501028224825,-559.2831420898438,301.274658203125,0.5516005158424377,0.050000000745058,0.0458003655076026,294.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5516005158424377,0.050000000745058,0.0482299923896789,293.2210693359375,297.1499938964844,293.1499938964844,0.0965067222714424,-1729.4678955078125,304.15728759765625,0.8154721856117249,0.1560648381710052,0.1100902557373046,293.2225341796875,297.1499938964844,293.1499938964844,0.1576015055179596,-3470.81591796875,304.1576232910156,0.9313430786132812,0.232237696647644,0.2209309190511703,293.3399963378906,297.1499938964844,293.1499938964844,0.0062755802646279,-2238.701904296875,299.2745666503906,0.5516005158424377,0.050000000745058,0.2287823110818863,291.1796875,291.1499938964844,275.1115417480469,272.6307983398437,286.0718688964844,294.3544921875,291.1796875,1.0,0.1810729205608368,0.9257762432098388,0.9257762432098388,1.0,1.0,-0.7846441268920898,0.3378736078739166,0.4467705190181732,0.1271441727876663,0.0,0.0,0.0132980160415172,25.77958869934082,25.0,0.4181202352046966,-4039.70751953125,61.834434509277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,303.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.0904876664280891,0.0,0.0,0.0,0.0,1.0,0.0042813327163457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704573467373848,0.0993692427873611,-0.0289118979126214,0.0,9.183348447550088e-05,0.0,0.0,3.791813135147095,0.0,0.0,0.0,0.2682928144931793,4.0,0.0,1.0
822540,293.2704162597656,297.1499938964844,293.1499938964844,0.0085003497079014,-557.592529296875,301.226806640625,0.5513696074485779,0.050000000745058,0.0458019711077213,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5513696074485779,0.050000000745058,0.0482316799461841,293.2223205566406,297.1499938964844,293.1499938964844,0.0951075702905654,-1709.49072265625,304.1571655273437,0.8117879629135132,0.1540085822343826,0.1086647808551788,293.2222900390625,297.1499938964844,293.1499938964844,0.1563443094491958,-3449.108154296875,304.1571350097656,0.928192138671875,0.2304510325193405,0.2192450910806656,293.3412780761719,297.1499938964844,293.1499938964844,0.0062129497528076,-2222.41748046875,299.199462890625,0.5513696074485779,0.050000000745058,0.2287903279066085,291.164306640625,291.1499938964844,275.1291809082031,272.63897705078125,286.0882263183594,294.3704833984375,291.1571960449219,1.0,0.1806896179914474,0.9258782267570496,0.9258782267570496,1.0,1.0,-0.7809236645698547,0.3362872004508972,0.4446364641189575,0.1263004690408706,0.0,0.0,0.0118829365819692,25.785737991333008,25.0,-36.8383903503418,-3926.882568359375,61.29139709472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33038330078125,303.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.0896709859371185,0.0,0.0,0.0,0.0,1.0,0.004674436058849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657742321491241,0.0982691198587417,-0.0324948839843273,0.0,9.10046510398388e-05,0.0,0.0,3.7435591220855713,0.0,0.0,0.0,0.2680009305477142,4.0,0.0,1.0
822600,293.2704162597656,297.1499938964844,293.1499938964844,0.0085003497079014,-557.592529296875,301.226806640625,0.5513696074485779,0.050000000745058,0.0458019711077213,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5513696074485779,0.050000000745058,0.0482316799461841,293.2223205566406,297.1499938964844,293.1499938964844,0.0951075702905654,-1709.49072265625,304.1571655273437,0.8117879629135132,0.1540085822343826,0.1086647808551788,293.2222900390625,297.1499938964844,293.1499938964844,0.1563443094491958,-3449.108154296875,304.1571350097656,0.928192138671875,0.2304510325193405,0.2192450910806656,293.3412780761719,297.1499938964844,293.1499938964844,0.0062129497528076,-2222.41748046875,299.199462890625,0.5513696074485779,0.050000000745058,0.2287903279066085,291.164306640625,291.1499938964844,275.1291809082031,272.63897705078125,286.0882263183594,294.3704833984375,291.1571960449219,1.0,0.1806896179914474,0.9258782267570496,0.9258782267570496,1.0,1.0,-0.7809236645698547,0.3362872004508972,0.4446364641189575,0.1263004690408706,0.0,0.0,0.0118829365819692,25.785737991333008,25.0,-36.8383903503418,-3926.882568359375,61.29139709472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33038330078125,303.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.0896709859371185,0.0,0.0,0.0,0.0,1.0,0.004674436058849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657742321491241,0.0982691198587417,-0.0324948839843273,0.0,9.10046510398388e-05,0.0,0.0,3.7435591220855713,0.0,0.0,0.0,0.2680009305477142,4.0,0.0,1.0
822660,293.271484375,297.1499938964844,293.1499938964844,0.008443908765912,-555.2168579101562,301.1807556152344,0.551141083240509,0.050000000745058,0.0458035618066787,294.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.551141083240509,0.050000000745058,0.0482333563268184,293.2236633300781,297.1499938964844,293.1499938964844,0.0935268178582191,-1686.5933837890625,304.157470703125,0.8079090714454651,0.1519079059362411,0.1072078421711921,293.2220153808594,297.1499938964844,293.1499938964844,0.1548541933298111,-3422.7578125,304.1573486328125,0.9250482320785522,0.2286746203899383,0.2175688743591308,293.3424987792969,297.1499938964844,293.1499938964844,0.0061485492624342,-2203.92626953125,299.1274719238281,0.551141083240509,0.050000000745058,0.2287982702255249,291.1581115722656,291.1499938964844,275.14654541015625,272.6468811035156,286.1047668457031,294.38702392578125,291.1654357910156,1.0,0.1803035289049148,0.9259895086288452,0.9259895086288452,1.0,1.0,-0.7771768569946289,0.3346899151802063,0.4424869418144226,0.1254536211490631,0.0,0.0,0.0124599756672978,25.791444778442383,25.0,21.70430374145508,-4012.57275390625,60.74751281738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3478088378906,303.56597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.818359375,18000.0,0.0,0.0,0.088724710047245,0.0,0.0,0.0,0.0,1.0,0.0044747050851583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696872621774673,0.1004141494631767,-0.0307268816977739,0.0,9.004430467030033e-05,0.0,0.0,3.8305275440216064,0.0,0.0,0.0,0.2683333158493042,4.0,0.0,1.0
822720,293.271484375,297.1499938964844,293.1499938964844,0.008443908765912,-555.2168579101562,301.1807556152344,0.551141083240509,0.050000000745058,0.0458035618066787,294.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.551141083240509,0.050000000745058,0.0482333563268184,293.2236633300781,297.1499938964844,293.1499938964844,0.0935268178582191,-1686.5933837890625,304.157470703125,0.8079090714454651,0.1519079059362411,0.1072078421711921,293.2220153808594,297.1499938964844,293.1499938964844,0.1548541933298111,-3422.7578125,304.1573486328125,0.9250482320785522,0.2286746203899383,0.2175688743591308,293.3424987792969,297.1499938964844,293.1499938964844,0.0061485492624342,-2203.92626953125,299.1274719238281,0.551141083240509,0.050000000745058,0.2287982702255249,291.1581115722656,291.1499938964844,275.14654541015625,272.6468811035156,286.1047668457031,294.38702392578125,291.1654357910156,1.0,0.1803035289049148,0.9259895086288452,0.9259895086288452,1.0,1.0,-0.7771768569946289,0.3346899151802063,0.4424869418144226,0.1254536211490631,0.0,0.0,0.0124599756672978,25.791444778442383,25.0,21.70430374145508,-4012.57275390625,60.74751281738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3478088378906,303.56597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.818359375,18000.0,0.0,0.0,0.088724710047245,0.0,0.0,0.0,0.0,1.0,0.0044747050851583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696872621774673,0.1004141494631767,-0.0307268816977739,0.0,9.004430467030033e-05,0.0,0.0,3.8305275440216064,0.0,0.0,0.0,0.2683333158493042,4.0,0.0,1.0
822780,293.2726135253906,297.1499938964844,293.1499938964844,0.0083935698494315,-553.58349609375,301.132568359375,0.5509086847305298,0.050000000745058,0.0458051860332489,294.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5509086847305298,0.050000000745058,0.0482350662350654,293.22509765625,297.1499938964844,293.1499938964844,0.0920922011137008,-1666.1329345703125,304.15728759765625,0.80377596616745,0.1497495621442794,0.1057124659419059,293.2217712402344,297.1499938964844,293.1499938964844,0.1536771953105926,-3402.53076171875,304.1567077636719,0.9218942523002625,0.226897582411766,0.2158929109573364,293.3437805175781,297.1499938964844,293.1499938964844,0.0060838428325951,-2187.175537109375,299.0522766113281,0.5509086847305298,0.050000000745058,0.2288063764572143,291.1454467773437,291.1499938964844,275.1636047363281,272.6545715332031,286.121337890625,294.4038391113281,291.1264038085937,1.0,0.1799144446849823,0.9261007905006408,0.9261007905006408,1.0,1.0,-0.7733845114707947,0.3330732882022857,0.4403111934661865,0.1245990842580795,0.0,0.0,0.0119441468268632,25.79768180847168,25.0,-80.20549774169922,-3788.81640625,60.20133209228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575439453125,302.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0878411382436752,0.0,0.0,0.0,0.0,1.0,0.0052387290634214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0603866726160049,0.0972874239087104,-0.0369007512927055,0.0,8.914759382605553e-05,0.0,0.0,3.6979188919067374,0.0,0.0,0.0,0.2677240371704101,4.0,0.0,1.0
822840,293.2726135253906,297.1499938964844,293.1499938964844,0.0083935698494315,-553.58349609375,301.132568359375,0.5509086847305298,0.050000000745058,0.0458051860332489,294.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5509086847305298,0.050000000745058,0.0482350662350654,293.22509765625,297.1499938964844,293.1499938964844,0.0920922011137008,-1666.1329345703125,304.15728759765625,0.80377596616745,0.1497495621442794,0.1057124659419059,293.2217712402344,297.1499938964844,293.1499938964844,0.1536771953105926,-3402.53076171875,304.1567077636719,0.9218942523002625,0.226897582411766,0.2158929109573364,293.3437805175781,297.1499938964844,293.1499938964844,0.0060838428325951,-2187.175537109375,299.0522766113281,0.5509086847305298,0.050000000745058,0.2288063764572143,291.1454467773437,291.1499938964844,275.1636047363281,272.6545715332031,286.121337890625,294.4038391113281,291.1264038085937,1.0,0.1799144446849823,0.9261007905006408,0.9261007905006408,1.0,1.0,-0.7733845114707947,0.3330732882022857,0.4403111934661865,0.1245990842580795,0.0,0.0,0.0119441468268632,25.79768180847168,25.0,-80.20549774169922,-3788.81640625,60.20133209228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575439453125,302.38995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0878411382436752,0.0,0.0,0.0,0.0,1.0,0.0052387290634214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0603866726160049,0.0972874239087104,-0.0369007512927055,0.0,8.914759382605553e-05,0.0,0.0,3.6979188919067374,0.0,0.0,0.0,0.2677240371704101,4.0,0.0,1.0
822900,293.2731018066406,297.1499938964844,293.1499938964844,0.0083803050220012,-553.4962158203125,301.1019287109375,0.5507941246032715,0.050000000745058,0.045805986970663,294.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.5507941246032715,0.050000000745058,0.0482359081506729,293.225830078125,297.1499938964844,293.1499938964844,0.0914522781968116,-1657.1226806640625,304.1571350097656,0.8016513586044312,0.1486568748950958,0.1049527823925018,293.2216186523437,297.1499938964844,293.1499938964844,0.1532502025365829,-3395.4130859375,304.15631103515625,0.920329749584198,0.2260174304246902,0.2150600850582122,293.3443298339844,297.1499938964844,293.1499938964844,0.0060622161254286,-2182.7607421875,299.00360107421875,0.5507941246032715,0.050000000745058,0.2288103848695755,291.11102294921875,291.1499938964844,275.17205810546875,272.6582946777344,286.1298217773437,294.4127197265625,291.12066650390625,1.0,0.1797188371419906,0.9261564612388612,0.9261564612388612,1.0,1.0,-0.7714800238609314,0.3322615623474121,0.4392184615135193,0.1241708025336265,0.0,0.0,0.0184420887380838,25.800521850585938,25.0,16.8011531829834,-4036.28125,59.92805862426758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3790588378906,303.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.521484375,18000.0,0.0,0.0,0.0871844217181205,0.0,0.0,0.0,0.0,1.0,0.0045919036492705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709913372993469,0.1027660742402076,-0.0317747332155704,0.0,8.848110883263871e-05,0.0,0.0,3.9191296100616455,0.0,0.0,0.0,0.2685338258743286,4.0,0.0,1.0
822960,293.2736511230469,297.1499938964844,293.1499938964844,0.0083226598799228,-549.8234252929688,301.0917053222656,0.5506802797317505,0.050000000745058,0.0458067841827869,294.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5506802797317505,0.050000000745058,0.0482367500662803,293.2265625,297.1499938964844,293.1499938964844,0.0901635438203811,-1637.70166015625,304.158203125,0.7994983792304993,0.1475497335195541,0.1041861921548843,293.22149658203125,297.1499938964844,293.1499938964844,0.1517447382211685,-3367.397216796875,304.15789794921875,0.9187729954719543,0.2251342236995697,0.2142296135425567,293.344970703125,297.1499938964844,293.1499938964844,0.006013938691467,-2163.895751953125,298.98944091796875,0.5506802797317505,0.050000000745058,0.2288143634796142,291.1646728515625,291.1499938964844,275.1803894042969,272.6620178222656,286.1380615234375,294.4212646484375,291.1820068359375,1.0,0.1795226037502288,0.9262183904647828,0.9262183904647828,1.0,1.0,-0.7695700526237488,0.3314476609230041,0.4381223917007446,0.1237421110272407,0.0,0.0,0.0122825466096401,25.803232192993164,25.0,74.41695404052734,-4029.885986328125,59.65475845336914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636474609375,303.7731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84765625,18000.0,0.0,0.0,0.0868916064500808,0.0,0.0,0.0,0.0,1.0,0.004468195606023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709968507289886,0.1016720011830329,-0.0306751485913991,0.0,8.818393689580262e-05,0.0,0.0,3.880895614624024,0.0,0.0,0.0,0.2685172855854034,4.0,0.0,1.0
823020,293.2748413085937,297.1499938964844,293.1499938964844,0.0082939649000763,-550.3665771484375,301.0332946777344,0.5504419803619385,0.050000000745058,0.0458084568381309,294.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5504419803619385,0.050000000745058,0.0482385084033012,293.2281799316406,297.1499938964844,293.1499938964844,0.089114062488079,-1623.6298828125,304.156982421875,0.7950440645217896,0.1452807635068893,0.1026140972971916,293.2213134765625,297.1499938964844,293.1499938964844,0.1513699442148208,-3362.82470703125,304.155517578125,0.9156363606452942,0.2233614176511764,0.212556779384613,293.3463134765625,297.1499938964844,293.1499938964844,0.0059553808532655,-2153.63037109375,298.8976135253906,0.5504419803619385,0.050000000745058,0.228822723031044,291.1136474609375,291.1499938964844,275.1968688964844,272.6692199707031,286.1546936035156,294.43865966796875,291.0487060546875,1.0,0.1791274100542068,0.9263421893119812,0.9263421893119812,1.0,1.0,-0.7656897902488708,0.329794317483902,0.4358955025672912,0.1228730604052543,0.0,0.0,0.0150395166128873,25.81023979187012,25.0,-261.5380249023437,-3523.641845703125,59.10436630249024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752136230469,300.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17969.060546875,18000.0,0.0,0.0,0.0859750360250473,0.0,0.0,0.0,0.0,1.0,0.0063725332729518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504938773810863,0.0946139171719551,-0.044120043516159,0.0,8.725372754270211e-05,0.0,0.0,3.5770442485809326,0.0,0.0,0.0,0.2672343254089355,4.0,0.0,1.0
823080,293.2748413085937,297.1499938964844,293.1499938964844,0.0082939649000763,-550.3665771484375,301.0332946777344,0.5504419803619385,0.050000000745058,0.0458084568381309,294.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5504419803619385,0.050000000745058,0.0482385084033012,293.2281799316406,297.1499938964844,293.1499938964844,0.089114062488079,-1623.6298828125,304.156982421875,0.7950440645217896,0.1452807635068893,0.1026140972971916,293.2213134765625,297.1499938964844,293.1499938964844,0.1513699442148208,-3362.82470703125,304.155517578125,0.9156363606452942,0.2233614176511764,0.212556779384613,293.3463134765625,297.1499938964844,293.1499938964844,0.0059553808532655,-2153.63037109375,298.8976135253906,0.5504419803619385,0.050000000745058,0.228822723031044,291.1136474609375,291.1499938964844,275.1968688964844,272.6692199707031,286.1546936035156,294.43865966796875,291.0487060546875,1.0,0.1791274100542068,0.9263421893119812,0.9263421893119812,1.0,1.0,-0.7656897902488708,0.329794317483902,0.4358955025672912,0.1228730604052543,0.0,0.0,0.0150395166128873,25.81023979187012,25.0,-261.5380249023437,-3523.641845703125,59.10436630249024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752136230469,300.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17969.060546875,18000.0,0.0,0.0,0.0859750360250473,0.0,0.0,0.0,0.0,1.0,0.0063725332729518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504938773810863,0.0946139171719551,-0.044120043516159,0.0,8.725372754270211e-05,0.0,0.0,3.5770442485809326,0.0,0.0,0.0,0.2672343254089355,4.0,0.0,1.0
