time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823140,293.2757263183594,297.1499938964844,293.1499938964844,0.0082088718190789,-544.8744506835938,300.9978942871094,0.5502215027809143,0.050000000745058,0.0458100065588951,294.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5502215027809143,0.050000000745058,0.0482401438057422,293.22967529296875,297.1499938964844,293.1499938964844,0.086733303964138,-1587.9737548828125,304.158935546875,0.7905327081680298,0.14300037920475,0.1010276451706886,293.2209777832031,297.1499938964844,293.1499938964844,0.1488128006458282,-3315.119140625,304.158447265625,0.9126098155975342,0.2216244637966156,0.2109170407056808,293.3472900390625,297.1499938964844,293.1499938964844,0.0058854511007666,-2125.85009765625,298.8439636230469,0.5502215027809143,0.050000000745058,0.2288304716348648,291.15606689453125,291.1499938964844,275.21295166015625,272.6762084960937,286.1717224121094,294.45721435546875,291.1940612792969,1.0,0.1787300556898117,0.9264660477638244,0.9264660477638244,1.0,1.0,-0.7618310451507568,0.3281505703926086,0.4336804449558258,0.1220108121633529,0.0,0.0,0.0212378669530153,25.81440734863281,25.0,164.99037170410156,-4100.05908203125,58.55718612670898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3928527832031,304.2447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.0847363844513893,0.0,0.0,0.0,0.0,1.0,0.0043503809720277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746827498078346,0.1042779460549354,-0.0295951906591653,0.0,8.599665306974202e-05,0.0,0.0,3.986732244491577,0.0,0.0,0.0,0.2689180374145508,4.0,0.0,1.0
823200,293.2757263183594,297.1499938964844,293.1499938964844,0.0082088718190789,-544.8744506835938,300.9978942871094,0.5502215027809143,0.050000000745058,0.0458100065588951,294.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5502215027809143,0.050000000745058,0.0482401438057422,293.22967529296875,297.1499938964844,293.1499938964844,0.086733303964138,-1587.9737548828125,304.158935546875,0.7905327081680298,0.14300037920475,0.1010276451706886,293.2209777832031,297.1499938964844,293.1499938964844,0.1488128006458282,-3315.119140625,304.158447265625,0.9126098155975342,0.2216244637966156,0.2109170407056808,293.3472900390625,297.1499938964844,293.1499938964844,0.0058854511007666,-2125.85009765625,298.8439636230469,0.5502215027809143,0.050000000745058,0.2288304716348648,291.15606689453125,291.1499938964844,275.21295166015625,272.6762084960937,286.1717224121094,294.45721435546875,291.1940612792969,1.0,0.1787300556898117,0.9264660477638244,0.9264660477638244,1.0,1.0,-0.7618310451507568,0.3281505703926086,0.4336804449558258,0.1220108121633529,0.0,0.0,0.0212378669530153,25.81440734863281,25.0,164.99037170410156,-4100.05908203125,58.55718612670898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3928527832031,304.2447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.0847363844513893,0.0,0.0,0.0,0.0,1.0,0.0043503809720277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746827498078346,0.1042779460549354,-0.0295951906591653,0.0,8.599665306974202e-05,0.0,0.0,3.986732244491577,0.0,0.0,0.0,0.2689180374145508,4.0,0.0,1.0
823260,293.2771911621094,297.1499938964844,293.1499938964844,0.0081173619255423,-540.1055908203125,300.9680480957031,0.5499776005744934,0.050000000745058,0.045811727643013,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5499776005744934,0.050000000745058,0.0482419542968273,293.2314758300781,297.1499938964844,293.1499938964844,0.0846564024686813,-1557.5863037109375,304.15924072265625,0.7858012318611145,0.1406181752681732,0.0993836671113967,293.22088623046875,297.1499938964844,293.1499938964844,0.1468326151371002,-3279.22265625,304.1586303710937,0.9095361828804016,0.2198435962200164,0.2092451751232147,293.34893798828125,297.1499938964844,293.1499938964844,0.005791513249278,-2094.81201171875,298.8009338378906,0.5499776005744934,0.050000000745058,0.2288390696048736,291.2281799316406,291.1499938964844,275.22869873046875,272.6829833984375,286.1876220703125,294.4740295410156,291.1820983886719,1.0,0.1783291548490524,0.9266017079353333,0.9266017079353333,1.0,1.0,-0.7578660845756531,0.3264619708061218,0.4314041137695312,0.1211278811097145,0.0,0.0,0.0019280709093436,25.82218742370605,25.0,-228.6064300537109,-2388.4873046875,58.00342559814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,300.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18157.85546875,18000.0,0.0,0.0,0.0847860947251319,0.0,0.0,0.0,0.0,1.0,0.0079751312732696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0227834191173315,0.075773648917675,-0.0529902353882789,0.0,8.604710455983877e-05,0.0,0.0,2.8603572845458984,0.0,0.0,0.0,0.2644608318805694,4.0,0.0,1.0
823320,293.2771911621094,297.1499938964844,293.1499938964844,0.0081173619255423,-540.1055908203125,300.9680480957031,0.5499776005744934,0.050000000745058,0.045811727643013,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.5499776005744934,0.050000000745058,0.0482419542968273,293.2314758300781,297.1499938964844,293.1499938964844,0.0846564024686813,-1557.5863037109375,304.15924072265625,0.7858012318611145,0.1406181752681732,0.0993836671113967,293.22088623046875,297.1499938964844,293.1499938964844,0.1468326151371002,-3279.22265625,304.1586303710937,0.9095361828804016,0.2198435962200164,0.2092451751232147,293.34893798828125,297.1499938964844,293.1499938964844,0.005791513249278,-2094.81201171875,298.8009338378906,0.5499776005744934,0.050000000745058,0.2288390696048736,291.2281799316406,291.1499938964844,275.22869873046875,272.6829833984375,286.1876220703125,294.4740295410156,291.1820983886719,1.0,0.1783291548490524,0.9266017079353333,0.9266017079353333,1.0,1.0,-0.7578660845756531,0.3264619708061218,0.4314041137695312,0.1211278811097145,0.0,0.0,0.0019280709093436,25.82218742370605,25.0,-228.6064300537109,-2388.4873046875,58.00342559814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,300.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18157.85546875,18000.0,0.0,0.0,0.0847860947251319,0.0,0.0,0.0,0.0,1.0,0.0079751312732696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0227834191173315,0.075773648917675,-0.0529902353882789,0.0,8.604710455983877e-05,0.0,0.0,2.8603572845458984,0.0,0.0,0.0,0.2644608318805694,4.0,0.0,1.0
823380,293.277587890625,297.1499938964844,293.1499938964844,0.0081775905564427,-546.5942993164062,300.85992431640625,0.5497599244117737,0.050000000745058,0.0458132661879062,294.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94122314453125,0.5497599244117737,0.050000000745058,0.0482435785233974,293.2328796386719,297.1499938964844,293.1499938964844,0.0842676386237144,-1554.1282958984375,304.1575622558594,0.7810441255569458,0.1382679194211959,0.0977302566170692,293.22039794921875,297.1499938964844,293.1499938964844,0.1478496938943863,-3301.07666015625,304.1553955078125,0.9066324830055236,0.2181438952684402,0.2076197117567062,293.34942626953125,297.1499938964844,293.1499938964844,0.0058086635544896,-2114.824462890625,298.6250915527344,0.5497599244117737,0.050000000745058,0.2288467586040496,290.9757995605469,291.1499938964844,275.2440490722656,272.6895751953125,286.20587158203125,294.4952697753906,291.0767517089844,1.0,0.1779258400201797,0.9267373085021972,0.9267373085021972,1.0,1.0,-0.753943920135498,0.3247924447059631,0.4291515052318573,0.1202557757496833,0.0,0.0,0.0579190216958522,25.82572364807129,25.0,241.58604431152344,-4306.0791015625,57.45418930053711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839172363281,304.7367553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.94921875,18000.0,0.0,0.0,0.0819367468357086,0.0,0.0,0.0,0.0,1.0,0.0041194749064743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844693183898925,0.1118320152163505,-0.0273627024143934,0.0,8.315538434544578e-05,0.0,0.0,4.284611701965332,0.0,0.0,0.0,0.2698724567890167,4.0,0.0,1.0
823440,293.277587890625,297.1499938964844,293.1499938964844,0.0081775905564427,-546.5942993164062,300.85992431640625,0.5497599244117737,0.050000000745058,0.0458132661879062,294.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94122314453125,0.5497599244117737,0.050000000745058,0.0482435785233974,293.2328796386719,297.1499938964844,293.1499938964844,0.0842676386237144,-1554.1282958984375,304.1575622558594,0.7810441255569458,0.1382679194211959,0.0977302566170692,293.22039794921875,297.1499938964844,293.1499938964844,0.1478496938943863,-3301.07666015625,304.1553955078125,0.9066324830055236,0.2181438952684402,0.2076197117567062,293.34942626953125,297.1499938964844,293.1499938964844,0.0058086635544896,-2114.824462890625,298.6250915527344,0.5497599244117737,0.050000000745058,0.2288467586040496,290.9757995605469,291.1499938964844,275.2440490722656,272.6895751953125,286.20587158203125,294.4952697753906,291.0767517089844,1.0,0.1779258400201797,0.9267373085021972,0.9267373085021972,1.0,1.0,-0.753943920135498,0.3247924447059631,0.4291515052318573,0.1202557757496833,0.0,0.0,0.0579190216958522,25.82572364807129,25.0,241.58604431152344,-4306.0791015625,57.45418930053711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839172363281,304.7367553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.94921875,18000.0,0.0,0.0,0.0819367468357086,0.0,0.0,0.0,0.0,1.0,0.0041194749064743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844693183898925,0.1118320152163505,-0.0273627024143934,0.0,8.315538434544578e-05,0.0,0.0,4.284611701965332,0.0,0.0,0.0,0.2698724567890167,4.0,0.0,1.0
823500,293.2783203125,297.1499938964844,293.1499938964844,0.0080295037478208,-535.5013427734375,300.8981628417969,0.5496556758880615,0.050000000745058,0.0458140075206756,294.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.5496556758880615,0.050000000745058,0.0482443571090698,293.233642578125,297.1499938964844,293.1499938964844,0.0817248970270156,-1514.8310546875,304.1607666015625,0.7786694765090942,0.1370645761489868,0.0969066321849823,293.2203063964844,297.1499938964844,293.1499938964844,0.144305795431137,-3232.859375,304.1607666015625,0.9052203297615052,0.2172699123620987,0.2068121433258056,293.3502502441406,297.1499938964844,293.1499938964844,0.005702830851078,-2065.287353515625,298.6926574707031,0.5496556758880615,0.050000000745058,0.2288504540920257,291.2237854003906,291.1499938964844,275.2515563964844,272.6927795410156,286.213134765625,294.5028686523437,291.271484375,1.0,0.1777241080999374,0.9268051385879515,0.9268051385879515,1.0,1.0,-0.7519925832748413,0.3239617943763733,0.4280307590961456,0.1198230758309364,0.0,0.0,0.0273225493729114,25.82682228088379,25.0,294.24102783203125,-4164.1787109375,57.18154144287109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785095214844,304.9286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.626953125,18000.0,0.0,0.0,0.0824236050248146,0.0,0.0,0.0,0.0,1.0,0.0039860159158706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786978527903556,0.104758620262146,-0.0260607711970806,0.0,8.364948007510975e-05,0.0,0.0,4.015350341796875,0.0,0.0,0.0,0.2692261040210724,4.0,0.0,1.0
823560,293.2792053222656,297.1499938964844,293.1499938964844,0.0079601742327213,-531.0880126953125,300.8953857421875,0.5495318174362183,0.050000000745058,0.045814886689186,294.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978210449219,0.5495318174362183,0.050000000745058,0.0482452809810638,293.234619140625,297.1499938964844,293.1499938964844,0.0803106427192688,-1493.808837890625,304.1613464355469,0.7761765122413635,0.1358160525560379,0.096050389111042,293.2203369140625,297.1499938964844,293.1499938964844,0.1427386105060577,-3203.483642578125,304.16162109375,0.9037569761276244,0.2163746356964111,0.2059769034385681,293.35125732421875,297.1499938964844,293.1499938964844,0.0056420736946165,-2041.761962890625,298.6918640136719,0.5495318174362183,0.050000000745058,0.2288548350334167,291.3093566894531,291.1499938964844,275.25897216796875,272.6959228515625,286.220458984375,294.5105285644531,291.31695556640625,1.0,0.1775209605693817,0.9268791675567628,0.9268791675567628,1.0,1.0,-0.749970018863678,0.3231009840965271,0.4268690049648285,0.1193753629922866,0.0,0.0,0.0074009709060192,25.830984115600582,25.0,182.1727905273437,-3990.267333984375,56.9038200378418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28253173828125,304.216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0078125,18000.0,0.0,0.0,0.0830279812216758,0.0,0.0,0.0,0.0,1.0,0.004251800943166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713741704821586,0.100036397576332,-0.0286622289568185,0.0,8.426285057794303e-05,0.0,0.0,3.824252843856812,0.0,0.0,0.0,0.2685221433639526,4.0,0.0,1.0
823620,293.2802124023437,297.1499938964844,293.1499938964844,0.008159396238625,-552.6641235351562,300.71453857421875,0.549275279045105,0.050000000745058,0.045816708356142,294.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075927734375,0.549275279045105,0.050000000745058,0.0482471995055675,293.2364501953125,297.1499938964844,293.1499938964844,0.082828439772129,-1537.619873046875,304.1526184082031,0.7710294723510742,0.1332984566688537,0.0942879617214202,293.2201843261719,297.1499938964844,293.1499938964844,0.1490214169025421,-3329.95703125,304.1459655761719,0.9008530974388124,0.2146212458610534,0.2042982280254364,293.35235595703125,297.1499938964844,293.1499938964844,0.0056924717500805,-2105.6484375,298.396484375,0.549275279045105,0.050000000745058,0.2288639396429062,290.7913818359375,291.1499938964844,275.2734680175781,272.7020874023437,286.2375183105469,294.5301208496094,290.5743103027344,1.0,0.1771107316017151,0.92702716588974,0.92702716588974,1.0,1.0,-0.7458555698394775,0.3213504552841186,0.4245050847530365,0.1184655725955963,0.0,0.0,0.0678474381566047,25.84053039550781,25.0,-656.5698852539062,-4045.581787109375,56.34336853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,300.6497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17827.015625,18000.0,0.0,0.0,0.0806880667805671,0.0,0.0,0.0,0.0,1.0,0.0058272159658372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724078267812728,0.113122671842575,-0.0407148487865924,0.0,8.188813080778345e-05,0.0,0.0,4.289951801300049,0.0,0.0,0.0,0.2687864303588867,4.0,0.0,1.0
823680,293.2802124023437,297.1499938964844,293.1499938964844,0.008159396238625,-552.6641235351562,300.71453857421875,0.549275279045105,0.050000000745058,0.045816708356142,294.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075927734375,0.549275279045105,0.050000000745058,0.0482471995055675,293.2364501953125,297.1499938964844,293.1499938964844,0.082828439772129,-1537.619873046875,304.1526184082031,0.7710294723510742,0.1332984566688537,0.0942879617214202,293.2201843261719,297.1499938964844,293.1499938964844,0.1490214169025421,-3329.95703125,304.1459655761719,0.9008530974388124,0.2146212458610534,0.2042982280254364,293.35235595703125,297.1499938964844,293.1499938964844,0.0056924717500805,-2105.6484375,298.396484375,0.549275279045105,0.050000000745058,0.2288639396429062,290.7913818359375,291.1499938964844,275.2734680175781,272.7020874023437,286.2375183105469,294.5301208496094,290.5743103027344,1.0,0.1771107316017151,0.92702716588974,0.92702716588974,1.0,1.0,-0.7458555698394775,0.3213504552841186,0.4245050847530365,0.1184655725955963,0.0,0.0,0.0678474381566047,25.84053039550781,25.0,-656.5698852539062,-4045.581787109375,56.34336853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,300.6497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17827.015625,18000.0,0.0,0.0,0.0806880667805671,0.0,0.0,0.0,0.0,1.0,0.0058272159658372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724078267812728,0.113122671842575,-0.0407148487865924,0.0,8.188813080778345e-05,0.0,0.0,4.289951801300049,0.0,0.0,0.0,0.2687864303588867,4.0,0.0,1.0
823740,293.2806396484375,297.1499938964844,293.1499938964844,0.0078832115978002,-528.4970703125,300.7802734375,0.5491002798080444,0.050000000745058,0.0458179600536823,294.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5491002798080444,0.050000000745058,0.0482485182583332,293.237548828125,297.1499938964844,293.1499938964844,0.0768882930278778,-1445.3961181640625,304.16192626953125,0.7661920785903931,0.1308876276016235,0.0926074609160423,293.2196044921875,297.1499938964844,293.1499938964844,0.1405335366725921,-3164.39453125,304.1619567871094,0.8982469439506531,0.2129633426666259,0.2027440816164016,293.3529357910156,297.1499938964844,293.1499938964844,0.0055437935516238,-2014.9927978515625,298.5116577148437,0.5491002798080444,0.050000000745058,0.2288701981306076,291.2236633300781,291.1499938964844,275.2875061035156,272.70806884765625,286.2539367675781,294.5497436523437,291.3149719238281,1.0,0.1767023503780365,0.9271751642227172,0.9271751642227172,1.0,1.0,-0.7419840693473816,0.3197043836116791,0.4222796857357025,0.117610789835453,0.0,0.0,0.0497673153877258,25.83725929260254,25.0,485.8345642089844,-4359.09326171875,55.80434799194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3965759277344,305.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.0798952504992485,0.0,0.0,0.0,0.0,1.0,0.0032721853349357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890167728066444,0.1078262627124786,-0.0188094899058341,0.0,8.108351903501898e-05,0.0,0.0,4.151283264160156,0.0,0.0,0.0,0.2699828743934631,4.0,0.0,1.0
823800,293.2806396484375,297.1499938964844,293.1499938964844,0.0078832115978002,-528.4970703125,300.7802734375,0.5491002798080444,0.050000000745058,0.0458179600536823,294.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5491002798080444,0.050000000745058,0.0482485182583332,293.237548828125,297.1499938964844,293.1499938964844,0.0768882930278778,-1445.3961181640625,304.16192626953125,0.7661920785903931,0.1308876276016235,0.0926074609160423,293.2196044921875,297.1499938964844,293.1499938964844,0.1405335366725921,-3164.39453125,304.1619567871094,0.8982469439506531,0.2129633426666259,0.2027440816164016,293.3529357910156,297.1499938964844,293.1499938964844,0.0055437935516238,-2014.9927978515625,298.5116577148437,0.5491002798080444,0.050000000745058,0.2288701981306076,291.2236633300781,291.1499938964844,275.2875061035156,272.70806884765625,286.2539367675781,294.5497436523437,291.3149719238281,1.0,0.1767023503780365,0.9271751642227172,0.9271751642227172,1.0,1.0,-0.7419840693473816,0.3197043836116791,0.4222796857357025,0.117610789835453,0.0,0.0,0.0497673153877258,25.83725929260254,25.0,485.8345642089844,-4359.09326171875,55.80434799194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3965759277344,305.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.0798952504992485,0.0,0.0,0.0,0.0,1.0,0.0032721853349357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890167728066444,0.1078262627124786,-0.0188094899058341,0.0,8.108351903501898e-05,0.0,0.0,4.151283264160156,0.0,0.0,0.0,0.2699828743934631,4.0,0.0,1.0
823860,293.2828063964844,297.1499938964844,293.1499938964844,0.0077447406947612,-519.6398315429688,300.7760925292969,0.5488396286964417,0.050000000745058,0.0458198189735412,294.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4000549316406,0.5488396286964417,0.050000000745058,0.0482504777610302,293.2396545410156,297.1499938964844,293.1499938964844,0.0739894583821296,-1403.0133056640625,304.16259765625,0.7608935832977295,0.1282427906990051,0.0907973572611808,293.2198181152344,297.1499938964844,293.1499938964844,0.1374760121107101,-3106.912109375,304.1627197265625,0.8953201770782471,0.2111609131097793,0.201065257191658,293.3553466796875,297.1499938964844,293.1499938964844,0.0054210228845477,-1967.3388671875,298.5133056640625,0.5488396286964417,0.050000000745058,0.2288794815540313,291.4004211425781,291.1499938964844,275.3010559082031,272.7138671875,286.2672119140625,294.5636901855469,291.3927917480469,1.0,0.1762893348932266,0.9273356199264526,0.9273356199264526,1.0,1.0,-0.7378126978874207,0.3179307281970978,0.4198819696903229,0.1166933849453926,0.0,0.0,0.0,25.847591400146484,25.0,105.10636901855467,-3327.5869140625,55.24523162841797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14825439453125,303.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.193359375,18000.0,0.0,0.0,0.081964872777462,0.0,0.0,0.0,0.0,1.0,0.0055751362815499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0460246577858924,0.0852801352739334,-0.0392554774880409,0.0,8.318392065120861e-05,0.0,0.0,3.2477760314941406,0.0,0.0,0.0,0.2659129202365875,4.0,0.0,1.0
823920,293.2828063964844,297.1499938964844,293.1499938964844,0.0077447406947612,-519.6398315429688,300.7760925292969,0.5488396286964417,0.050000000745058,0.0458198189735412,294.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4000549316406,0.5488396286964417,0.050000000745058,0.0482504777610302,293.2396545410156,297.1499938964844,293.1499938964844,0.0739894583821296,-1403.0133056640625,304.16259765625,0.7608935832977295,0.1282427906990051,0.0907973572611808,293.2198181152344,297.1499938964844,293.1499938964844,0.1374760121107101,-3106.912109375,304.1627197265625,0.8953201770782471,0.2111609131097793,0.201065257191658,293.3553466796875,297.1499938964844,293.1499938964844,0.0054210228845477,-1967.3388671875,298.5133056640625,0.5488396286964417,0.050000000745058,0.2288794815540313,291.4004211425781,291.1499938964844,275.3010559082031,272.7138671875,286.2672119140625,294.5636901855469,291.3927917480469,1.0,0.1762893348932266,0.9273356199264526,0.9273356199264526,1.0,1.0,-0.7378126978874207,0.3179307281970978,0.4198819696903229,0.1166933849453926,0.0,0.0,0.0,25.847591400146484,25.0,105.10636901855467,-3327.5869140625,55.24523162841797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14825439453125,303.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.193359375,18000.0,0.0,0.0,0.081964872777462,0.0,0.0,0.0,0.0,1.0,0.0055751362815499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0460246577858924,0.0852801352739334,-0.0392554774880409,0.0,8.318392065120861e-05,0.0,0.0,3.2477760314941406,0.0,0.0,0.0,0.2659129202365875,4.0,0.0,1.0
823980,293.28289794921875,297.1499938964844,293.1499938964844,0.0080735627561807,-550.9029541015625,300.5032958984375,0.5485960841178894,0.050000000745058,0.0458215624094009,294.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.5485960841178894,0.050000000745058,0.0482523143291473,293.2412414550781,297.1499938964844,293.1499938964844,0.0774946883320808,-1462.064208984375,304.15264892578125,0.7555195093154907,0.1256504952907562,0.08895143866539,293.2193908691406,297.1499938964844,293.1499938964844,0.1459020376205444,-3275.8408203125,304.14459228515625,0.8924560546875,0.209473043680191,0.1994185000658035,293.3554382324219,297.1499938964844,293.1499938964844,0.0055754855275154,-2077.01171875,298.06451416015625,0.5485960841178894,0.050000000745058,0.2288881987333297,290.5557861328125,291.1499938964844,275.3140869140625,272.7195129394531,286.28643798828125,294.5882263183594,290.6461486816406,1.0,0.1758714467287063,0.9274960160255432,0.9274960160255432,1.0,1.0,-0.733635663986206,0.3161559402942657,0.4174796938896179,0.1157751455903053,0.0,0.0,0.1218345016241073,25.85490798950196,25.0,-32.29163360595703,-4389.1240234375,54.685829162597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548828125,304.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17826.44921875,18000.0,0.0,0.0,0.0774546563625335,0.0,0.0,0.0,0.0,1.0,0.0044099977239966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898169726133346,0.1198963671922683,-0.0300793908536434,0.0,7.860663026804104e-05,0.0,0.0,4.580948829650879,0.0,0.0,0.0,0.2705508470535278,4.0,0.0,1.0
824040,293.28289794921875,297.1499938964844,293.1499938964844,0.0080735627561807,-550.9029541015625,300.5032958984375,0.5485960841178894,0.050000000745058,0.0458215624094009,294.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.61846923828125,0.5485960841178894,0.050000000745058,0.0482523143291473,293.2412414550781,297.1499938964844,293.1499938964844,0.0774946883320808,-1462.064208984375,304.15264892578125,0.7555195093154907,0.1256504952907562,0.08895143866539,293.2193908691406,297.1499938964844,293.1499938964844,0.1459020376205444,-3275.8408203125,304.14459228515625,0.8924560546875,0.209473043680191,0.1994185000658035,293.3554382324219,297.1499938964844,293.1499938964844,0.0055754855275154,-2077.01171875,298.06451416015625,0.5485960841178894,0.050000000745058,0.2288881987333297,290.5557861328125,291.1499938964844,275.3140869140625,272.7195129394531,286.28643798828125,294.5882263183594,290.6461486816406,1.0,0.1758714467287063,0.9274960160255432,0.9274960160255432,1.0,1.0,-0.733635663986206,0.3161559402942657,0.4174796938896179,0.1157751455903053,0.0,0.0,0.1218345016241073,25.85490798950196,25.0,-32.29163360595703,-4389.1240234375,54.685829162597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548828125,304.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17826.44921875,18000.0,0.0,0.0,0.0774546563625335,0.0,0.0,0.0,0.0,1.0,0.0044099977239966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898169726133346,0.1198963671922683,-0.0300793908536434,0.0,7.860663026804104e-05,0.0,0.0,4.580948829650879,0.0,0.0,0.0,0.2705508470535278,4.0,0.0,1.0
824100,293.2830810546875,297.1499938964844,293.1499938964844,0.0078182024881243,-528.3992919921875,300.6108703613281,0.5485244393348694,0.050000000745058,0.0458220802247524,294.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95672607421875,0.5485244393348694,0.050000000745058,0.0482528582215309,293.2416381835937,297.1499938964844,293.1499938964844,0.0728854984045028,-1390.4603271484375,304.1605224609375,0.7530676126480103,0.1244163140654563,0.0880924314260482,293.2190246582031,297.1499938964844,293.1499938964844,0.138756513595581,-3135.345703125,304.1585388183594,0.8912041783332825,0.2086642235517501,0.1986691653728485,293.3557434082031,297.1499938964844,293.1499938964844,0.0054335882887244,-1991.548583984375,298.246337890625,0.5485244393348694,0.050000000745058,0.2288907766342163,291.0433349609375,291.1499938964844,275.3204345703125,272.7222595214844,286.29376220703125,294.5973815917969,291.2090759277344,1.0,0.1756645143032074,0.9275762438774108,0.9275762438774108,1.0,1.0,-0.7317097783088684,0.3153381943702698,0.416371613740921,0.1153522804379463,0.0,0.0,0.0819628089666366,25.85066032409668,25.0,559.3876953125,-4571.4951171875,54.41985702514648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4464111328125,306.4842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17964.412109375,18000.0,0.0,0.0,0.0777384638786315,0.0,0.0,0.0,0.0,1.0,0.0028885849751532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003858298063278,0.1154191121459007,-0.0150332860648632,0.0,7.889466360211372e-05,0.0,0.0,4.4553399085998535,0.0,0.0,0.0,0.2709901332855224,4.0,0.0,1.0
824160,293.2841491699219,297.1499938964844,293.1499938964844,0.0076344534754753,-514.0989379882812,300.6797180175781,0.5484232306480408,0.050000000745058,0.0458228103816509,294.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34228515625,0.5484232306480408,0.050000000745058,0.0482536256313324,293.2424621582031,297.1499938964844,293.1499938964844,0.0698902383446693,-1345.3033447265625,304.1639709472656,0.7504900693893433,0.1230905130505561,0.0871991589665412,293.2190246582031,297.1499938964844,293.1499938964844,0.1345431804656982,-3052.90869140625,304.1644897460937,0.889838457107544,0.2077903151512146,0.1978738754987716,293.3569641113281,297.1499938964844,293.1499938964844,0.0053023598156869,-1928.5418701171875,298.3652038574219,0.5484232306480408,0.050000000745058,0.2288944125175476,291.3915405273437,291.1499938964844,275.3266296386719,272.7249450683594,286.2990417480469,294.6025390625,291.4444885253906,1.0,0.1754569560289383,0.9276630878448486,0.9276630878448486,1.0,1.0,-0.7296894788742065,0.3144801557064056,0.4152093529701233,0.1149100810289383,0.0,0.0,0.0291346181184053,25.85121726989746,25.0,462.9039611816406,-4183.2783203125,54.14807891845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533569335937,305.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.67578125,18000.0,0.0,0.0,0.0792746469378471,0.0,0.0,0.0,0.0,1.0,0.0033587026409804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826397687196731,0.1023235991597175,-0.0196838341653347,0.0,8.045369031606242e-05,0.0,0.0,3.933873653411865,0.0,0.0,0.0,0.2693250179290771,4.0,0.0,1.0
824220,293.2863464355469,297.1499938964844,293.1499938964844,0.0075852391310036,-513.4982299804688,300.6250305175781,0.5481466054916382,0.050000000745058,0.0458247996866703,294.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40643310546875,0.5481466054916382,0.050000000745058,0.0482557192444801,293.2447204589844,297.1499938964844,293.1499938964844,0.0682991072535514,-1324.4267578125,304.1617126464844,0.7448708415031433,0.1202912554144859,0.0852710083127021,293.21929931640625,297.1499938964844,293.1499938964844,0.134062260389328,-3046.69775390625,304.15997314453125,0.8868449926376343,0.2059888690710067,0.1961837261915207,293.359375,297.1499938964844,293.1499938964844,0.0052223694510757,-1909.5399169921875,298.2833557128906,0.5481466054916382,0.050000000745058,0.2289043515920639,291.3810729980469,291.1499938964844,275.3385925292969,272.730224609375,286.3116149902344,294.6166076660156,291.2389221191406,1.0,0.1750357300043106,0.9278367161750792,0.9278367161750792,1.0,1.0,-0.7253639101982117,0.3126432299613952,0.4127206802368164,0.1139645352959632,0.0,0.0,0.0,25.863994598388672,25.0,-732.3605346679688,-298.4658203125,53.58387756347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0903625488281,300.1651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.37109375,18000.0,0.0,0.0,0.0809681937098503,0.0,0.0,0.0,0.0,1.0,0.0097504146397113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023140462581068,0.0629243031144142,-0.0606102608144283,0.0,8.217242429964244e-05,0.0,0.0,2.3586342334747314,0.0,0.0,0.0,0.2627328336238861,4.0,0.0,1.0
824280,293.2863464355469,297.1499938964844,293.1499938964844,0.0075852391310036,-513.4982299804688,300.6250305175781,0.5481466054916382,0.050000000745058,0.0458247996866703,294.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40643310546875,0.5481466054916382,0.050000000745058,0.0482557192444801,293.2447204589844,297.1499938964844,293.1499938964844,0.0682991072535514,-1324.4267578125,304.1617126464844,0.7448708415031433,0.1202912554144859,0.0852710083127021,293.21929931640625,297.1499938964844,293.1499938964844,0.134062260389328,-3046.69775390625,304.15997314453125,0.8868449926376343,0.2059888690710067,0.1961837261915207,293.359375,297.1499938964844,293.1499938964844,0.0052223694510757,-1909.5399169921875,298.2833557128906,0.5481466054916382,0.050000000745058,0.2289043515920639,291.3810729980469,291.1499938964844,275.3385925292969,272.730224609375,286.3116149902344,294.6166076660156,291.2389221191406,1.0,0.1750357300043106,0.9278367161750792,0.9278367161750792,1.0,1.0,-0.7253639101982117,0.3126432299613952,0.4127206802368164,0.1139645352959632,0.0,0.0,0.0,25.863994598388672,25.0,-732.3605346679688,-298.4658203125,53.58387756347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0903625488281,300.1651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18177.37109375,18000.0,0.0,0.0,0.0809681937098503,0.0,0.0,0.0,0.0,1.0,0.0097504146397113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023140462581068,0.0629243031144142,-0.0606102608144283,0.0,8.217242429964244e-05,0.0,0.0,2.3586342334747314,0.0,0.0,0.0,0.2627328336238861,4.0,0.0,1.0
824340,293.2855224609375,297.1499938964844,293.1499938964844,0.0077716312371194,-530.3556518554688,300.421630859375,0.5479525923728943,0.050000000745058,0.0458262041211128,294.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413024902344,0.5479525923728943,0.050000000745058,0.0482571981847286,293.2456970214844,297.1499938964844,293.1499938964844,0.0689309313893318,-1337.5582275390625,304.15826416015625,0.7395106554031372,0.1176912784576416,0.083403505384922,293.2184753417969,297.1499938964844,293.1499938964844,0.1376688480377197,-3120.0771484375,304.1534118652344,0.8841594457626343,0.2043944597244262,0.1946232169866562,293.3585510253906,297.1499938964844,293.1499938964844,0.0053289090283215,-1973.7213134765625,297.9497375488281,0.5479525923728943,0.050000000745058,0.2289113700389862,290.8127746582031,291.1499938964844,275.3500061035156,272.7353820800781,286.33184814453125,294.6447448730469,291.0301818847656,1.0,0.1746132969856262,0.92801034450531,0.92801034450531,1.0,1.0,-0.7212615609169006,0.3109031617641449,0.4103584289550781,0.1130671426653862,0.0,0.0,0.1116716489195823,25.863344192504883,25.0,497.632080078125,-4667.2705078125,53.03723907470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,306.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.458984375,18000.0,0.0,0.0,0.0758383423089981,0.0,0.0,0.0,0.0,1.0,0.0029519009403884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059950813651084,0.1216142028570175,-0.0156191224232316,0.0,7.696628017583862e-05,0.0,0.0,4.692771434783936,0.0,0.0,0.0,0.2716266214847564,4.0,0.0,1.0
824400,293.2855224609375,297.1499938964844,293.1499938964844,0.0077716312371194,-530.3556518554688,300.421630859375,0.5479525923728943,0.050000000745058,0.0458262041211128,294.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413024902344,0.5479525923728943,0.050000000745058,0.0482571981847286,293.2456970214844,297.1499938964844,293.1499938964844,0.0689309313893318,-1337.5582275390625,304.15826416015625,0.7395106554031372,0.1176912784576416,0.083403505384922,293.2184753417969,297.1499938964844,293.1499938964844,0.1376688480377197,-3120.0771484375,304.1534118652344,0.8841594457626343,0.2043944597244262,0.1946232169866562,293.3585510253906,297.1499938964844,293.1499938964844,0.0053289090283215,-1973.7213134765625,297.9497375488281,0.5479525923728943,0.050000000745058,0.2289113700389862,290.8127746582031,291.1499938964844,275.3500061035156,272.7353820800781,286.33184814453125,294.6447448730469,291.0301818847656,1.0,0.1746132969856262,0.92801034450531,0.92801034450531,1.0,1.0,-0.7212615609169006,0.3109031617641449,0.4103584289550781,0.1130671426653862,0.0,0.0,0.1116716489195823,25.863344192504883,25.0,497.632080078125,-4667.2705078125,53.03723907470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,306.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.458984375,18000.0,0.0,0.0,0.0758383423089981,0.0,0.0,0.0,0.0,1.0,0.0029519009403884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059950813651084,0.1216142028570175,-0.0156191224232316,0.0,7.696628017583862e-05,0.0,0.0,4.692771434783936,0.0,0.0,0.0,0.2716266214847564,4.0,0.0,1.0
824460,293.29962158203125,297.1499938964844,293.1499938964844,0.0073750768788158,-500.0568237304688,300.53094482421875,0.5468533039093018,0.050000000745058,0.0458341464400291,294.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4795227050781,0.5468533039093018,0.050000000745058,0.0482655614614486,293.258056640625,297.1499938964844,293.1499938964844,0.061627697199583,-1231.15771484375,304.1672058105469,0.7298933267593384,0.1127501800656318,0.0803483724594116,293.2290344238281,297.1499938964844,293.1499938964844,0.1281260102987289,-2933.536376953125,304.1672668457031,0.877726137638092,0.2005078643560409,0.1914503872394561,293.3731994628906,297.1499938964844,293.1499938964844,0.0050467373803257,-1840.5238037109373,298.1604309082031,0.5468533039093018,0.050000000745058,0.2289510369300842,291.50152587890625,291.1499938964844,275.3590393066406,272.7395324707031,286.3367919921875,294.64892578125,291.5140380859375,1.0,0.1741274744272232,0.9281966090202332,0.9281966090202332,1.0,1.0,-0.7138553857803345,0.3077501654624939,0.4061052501201629,0.1114718541502952,0.0,0.0,0.0041819685138762,26.00718688964844,25.0,349.2975158691406,-3951.75244140625,52.23682403564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294860839844,304.8524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.78515625,18000.0,0.0,0.0,0.0790077224373817,0.0,0.0,0.0,0.0,1.0,0.0037797766271978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735490024089813,0.0975187569856643,-0.0239697564393281,0.0,8.018279913812876e-05,0.0,0.0,3.735928535461426,0.0,0.0,0.0,0.2685131430625915,4.0,0.0,1.0
824520,293.29962158203125,297.1499938964844,293.1499938964844,0.0073750768788158,-500.0568237304688,300.53094482421875,0.5468533039093018,0.050000000745058,0.0458341464400291,294.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4795227050781,0.5468533039093018,0.050000000745058,0.0482655614614486,293.258056640625,297.1499938964844,293.1499938964844,0.061627697199583,-1231.15771484375,304.1672058105469,0.7298933267593384,0.1127501800656318,0.0803483724594116,293.2290344238281,297.1499938964844,293.1499938964844,0.1281260102987289,-2933.536376953125,304.1672668457031,0.877726137638092,0.2005078643560409,0.1914503872394561,293.3731994628906,297.1499938964844,293.1499938964844,0.0050467373803257,-1840.5238037109373,298.1604309082031,0.5468533039093018,0.050000000745058,0.2289510369300842,291.50152587890625,291.1499938964844,275.3590393066406,272.7395324707031,286.3367919921875,294.64892578125,291.5140380859375,1.0,0.1741274744272232,0.9281966090202332,0.9281966090202332,1.0,1.0,-0.7138553857803345,0.3077501654624939,0.4061052501201629,0.1114718541502952,0.0,0.0,0.0041819685138762,26.00718688964844,25.0,349.2975158691406,-3951.75244140625,52.23682403564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294860839844,304.8524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.78515625,18000.0,0.0,0.0,0.0790077224373817,0.0,0.0,0.0,0.0,1.0,0.0037797766271978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735490024089813,0.0975187569856643,-0.0239697564393281,0.0,8.018279913812876e-05,0.0,0.0,3.735928535461426,0.0,0.0,0.0,0.2685131430625915,4.0,0.0,1.0
824580,293.30908203125,297.1499938964844,293.1499938964844,0.0075639551505446,-524.3485717773438,300.2716064453125,0.5459621548652649,0.050000000745058,0.0458406656980514,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.5459621548652649,0.050000000745058,0.048272430896759,293.265869140625,297.1499938964844,293.1499938964844,0.0629056543111801,-1257.1007080078125,304.1584777832031,0.7200695872306824,0.108423076570034,0.0772312134504318,293.2342834472656,297.1499938964844,293.1499938964844,0.1343438625335693,-3064.21923828125,304.14959716796875,0.8717408776283264,0.1974311769008636,0.1883792728185653,293.383056640625,297.1499938964844,293.1499938964844,0.0050687775947153,-1903.0535888671875,297.7572021484375,0.5459621548652649,0.050000000745058,0.2289836257696151,290.8768310546875,291.1499938964844,275.36407470703125,272.741943359375,286.3334045410156,294.6407165527344,290.51104736328125,1.0,0.1735809594392776,0.928382933139801,0.928382933139801,1.0,1.0,-0.7064834833145142,0.3046192824840545,0.4018642008304596,0.1098770797252655,0.0,0.0,0.0557145960628986,26.11362075805664,25.0,-1291.0968017578125,-3781.409912109375,51.40568923950195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,299.93634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17676.484375,18000.0,0.0,0.0,0.0775119289755821,0.0,0.0,0.0,0.0,1.0,0.0069358926266431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638347193598747,0.1109833717346191,-0.0471486561000347,0.0,7.866475789342076e-05,0.0,0.0,4.160481929779053,0.0,0.0,0.0,0.2693750262260437,4.0,0.0,1.0
824640,293.30908203125,297.1499938964844,293.1499938964844,0.0075639551505446,-524.3485717773438,300.2716064453125,0.5459621548652649,0.050000000745058,0.0458406656980514,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.5459621548652649,0.050000000745058,0.048272430896759,293.265869140625,297.1499938964844,293.1499938964844,0.0629056543111801,-1257.1007080078125,304.1584777832031,0.7200695872306824,0.108423076570034,0.0772312134504318,293.2342834472656,297.1499938964844,293.1499938964844,0.1343438625335693,-3064.21923828125,304.14959716796875,0.8717408776283264,0.1974311769008636,0.1883792728185653,293.383056640625,297.1499938964844,293.1499938964844,0.0050687775947153,-1903.0535888671875,297.7572021484375,0.5459621548652649,0.050000000745058,0.2289836257696151,290.8768310546875,291.1499938964844,275.36407470703125,272.741943359375,286.3334045410156,294.6407165527344,290.51104736328125,1.0,0.1735809594392776,0.928382933139801,0.928382933139801,1.0,1.0,-0.7064834833145142,0.3046192824840545,0.4018642008304596,0.1098770797252655,0.0,0.0,0.0557145960628986,26.11362075805664,25.0,-1291.0968017578125,-3781.409912109375,51.40568923950195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,299.93634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17676.484375,18000.0,0.0,0.0,0.0775119289755821,0.0,0.0,0.0,0.0,1.0,0.0069358926266431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638347193598747,0.1109833717346191,-0.0471486561000347,0.0,7.866475789342076e-05,0.0,0.0,4.160481929779053,0.0,0.0,0.0,0.2693750262260437,4.0,0.0,1.0
824700,293.31109619140625,297.1499938964844,293.1499938964844,0.007635457906872,-528.7489624023438,300.149169921875,0.5456997156143188,0.050000000745058,0.0458426028490066,294.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5645751953125,0.5456997156143188,0.050000000745058,0.0482744686305522,293.2680358886719,297.1499938964844,293.1499938964844,0.0615798383951187,-1239.3548583984375,304.1596984863281,0.7156212329864502,0.1065276861190795,0.0758399963378906,293.2353515625,297.1499938964844,293.1499938964844,0.1338745653629303,-3055.580810546875,304.15118408203125,0.8693947792053223,0.1961553692817688,0.1870988607406616,293.3851318359375,297.1499938964844,293.1499938964844,0.0051477123051881,-1932.6248779296875,297.5640869140625,0.5456997156143188,0.050000000745058,0.2289932966232299,290.5759582519531,291.1499938964844,275.3651733398437,272.7425231933594,286.3363952636719,294.6460876464844,290.7901916503906,1.0,0.1733006685972213,0.9284760355949402,0.9284760355949402,1.0,1.0,-0.7032933831214905,0.3032663464546203,0.4000270366668701,0.1091868728399276,0.0,0.0,0.1343751102685928,26.13620948791504,25.0,297.8827819824219,-4589.912109375,51.021183013916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5826110839844,305.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17831.6875,18000.0,0.0,0.0,0.0739550441503524,0.0,0.0,0.0,0.0,1.0,0.0035567409358918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030821204185485,0.1247180625796318,-0.0216359458863735,0.0,7.505496614612639e-05,0.0,0.0,4.7945556640625,0.0,0.0,0.0,0.2716399729251861,4.0,0.0,1.0
824760,293.3140563964844,297.1499938964844,293.1499938964844,0.0073395506478846,-502.7618408203125,300.2956848144531,0.5455063581466675,0.050000000745058,0.0458440370857715,294.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.5455063581466675,0.050000000745058,0.0482759810984134,293.2699279785156,297.1499938964844,293.1499938964844,0.0563677325844764,-1163.4539794921875,304.1673278808594,0.711310625076294,0.1046591699123382,0.0745347887277603,293.2362670898437,297.1499938964844,293.1499938964844,0.1261502355337143,-2901.3671875,304.16485595703125,0.8672806024551392,0.1948926597833633,0.1859074681997299,293.3883361816406,297.1499938964844,293.1499938964844,0.0049681030213832,-1831.094482421875,297.814453125,0.5455063581466675,0.050000000745058,0.2290004640817642,291.1926574707031,291.1499938964844,275.3653564453125,272.7427062988281,286.3328552246094,294.6412353515625,291.3583679199219,1.0,0.1730194240808487,0.9285951256752014,0.9285951256752014,1.0,1.0,-0.7003092169761658,0.3020017147064209,0.3983075022697449,0.1085431650280952,0.0,0.0,0.0693859681487083,26.147327423095703,25.0,691.6578979492188,-4480.9658203125,50.65154647827149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900756835937,306.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.275390625,18000.0,0.0,0.0,0.0751826614141464,0.0,0.0,0.0,0.0,1.0,0.0027039796113967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995123460888862,0.1128389090299606,-0.013326565735042,0.0,7.630084292031825e-05,0.0,0.0,4.362265586853027,0.0,0.0,0.0,0.2708622813224792,4.0,0.0,1.0
824820,293.3204345703125,297.1499938964844,293.1499938964844,0.0071187238208949,-486.85003662109375,300.3288879394531,0.5451033115386963,0.050000000745058,0.0458470359444618,294.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434265136719,0.5451033115386963,0.050000000745058,0.0482791401445865,293.27423095703125,297.1499938964844,293.1499938964844,0.051558032631874,-1098.068603515625,304.16925048828125,0.7017515301704407,0.1007522791624069,0.0718385726213455,293.2381896972656,297.1499938964844,293.1499938964844,0.1211680993437767,-2804.272216796875,304.1676330566406,0.8629757165908813,0.1923203021287918,0.1834870427846908,293.3951110839844,297.1499938964844,293.1499938964844,0.0047889789566397,-1753.9505615234375,297.8894348144531,0.5451033115386963,0.050000000745058,0.229015439748764,291.5468444824219,291.1499938964844,275.3631286621094,272.7419128417969,286.32501220703125,294.6308898925781,291.5309753417969,1.0,0.1724478602409362,0.9288331866264344,0.9288331866264344,1.0,1.0,-0.6941940188407898,0.2994110882282257,0.3947829008102417,0.1072271913290023,0.0,0.0,0.0,26.17196083068848,25.0,103.51976776123048,-2487.2109375,49.90251541137695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06060791015625,302.48486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18228.171875,18000.0,0.0,0.0,0.0782878175377845,0.0,0.0,0.0,0.0,1.0,0.0069463085383176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0254950132220983,0.0731184780597686,-0.0476234667003154,0.0,7.945217657834291e-05,0.0,0.0,2.7721047401428223,0.0,0.0,0.0,0.2643651962280273,4.0,0.0,1.0
