time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824880,293.3204345703125,297.1499938964844,293.1499938964844,0.0071187238208949,-486.85003662109375,300.3288879394531,0.5451033115386963,0.050000000745058,0.0458470359444618,294.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5434265136719,0.5451033115386963,0.050000000745058,0.0482791401445865,293.27423095703125,297.1499938964844,293.1499938964844,0.051558032631874,-1098.068603515625,304.16925048828125,0.7017515301704407,0.1007522791624069,0.0718385726213455,293.2381896972656,297.1499938964844,293.1499938964844,0.1211680993437767,-2804.272216796875,304.1676330566406,0.8629757165908813,0.1923203021287918,0.1834870427846908,293.3951110839844,297.1499938964844,293.1499938964844,0.0047889789566397,-1753.9505615234375,297.8894348144531,0.5451033115386963,0.050000000745058,0.229015439748764,291.5468444824219,291.1499938964844,275.3631286621094,272.7419128417969,286.32501220703125,294.6308898925781,291.5309753417969,1.0,0.1724478602409362,0.9288331866264344,0.9288331866264344,1.0,1.0,-0.6941940188407898,0.2994110882282257,0.3947829008102417,0.1072271913290023,0.0,0.0,0.0,26.17196083068848,25.0,103.51976776123048,-2487.2109375,49.90251541137695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06060791015625,302.48486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18228.171875,18000.0,0.0,0.0,0.0782878175377845,0.0,0.0,0.0,0.0,1.0,0.0069463085383176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0254950132220983,0.0731184780597686,-0.0476234667003154,0.0,7.945217657834291e-05,0.0,0.0,2.7721047401428223,0.0,0.0,0.0,0.2643651962280273,4.0,0.0,1.0
824940,293.3224792480469,297.1499938964844,293.1499938964844,0.0074888025410473,-525.7106323242188,299.9234924316406,0.5447823405265808,0.050000000745058,0.0458494387567043,294.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181579589844,0.5447823405265808,0.050000000745058,0.0482816696166992,293.2770080566406,297.1499938964844,293.1499938964844,0.0545562170445919,-1148.194580078125,304.1579895019531,0.6920137405395508,0.0970355868339538,0.0691689327359199,293.2386474609375,297.1499938964844,293.1499938964844,0.130862683057785,-3005.0380859375,304.1458740234375,0.8589748740196228,0.1899823993444442,0.1811886727809906,293.39727783203125,297.1499938964844,293.1499938964844,0.0049526002258062,-1882.1995849609373,297.2422180175781,0.5447823405265808,0.050000000745058,0.2290274500846862,290.4386291503906,291.1499938964844,275.35760498046875,272.7396850585937,286.3295288085937,294.6441650390625,290.5199584960937,1.0,0.1718695163726806,0.929071307182312,0.929071307182312,1.0,1.0,-0.6882519125938416,0.2968969345092773,0.3913549780845642,0.105948656797409,0.0,0.0,0.1372283548116684,26.182493209838867,25.0,-73.14127349853516,-4350.517578125,49.1669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6168518066406,304.4400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.7421875,18000.0,0.0,0.0,0.0723366886377334,0.0,0.0,0.0,0.0,1.0,0.0046558268368244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091552659869194,0.1238337606191635,-0.0322810932993888,0.0,7.341254240600392e-05,0.0,0.0,4.729304313659668,0.0,0.0,0.0,0.2709039747714996,4.0,0.0,1.0
825000,293.3224792480469,297.1499938964844,293.1499938964844,0.0074888025410473,-525.7106323242188,299.9234924316406,0.5447823405265808,0.050000000745058,0.0458494387567043,294.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181579589844,0.5447823405265808,0.050000000745058,0.0482816696166992,293.2770080566406,297.1499938964844,293.1499938964844,0.0545562170445919,-1148.194580078125,304.1579895019531,0.6920137405395508,0.0970355868339538,0.0691689327359199,293.2386474609375,297.1499938964844,293.1499938964844,0.130862683057785,-3005.0380859375,304.1458740234375,0.8589748740196228,0.1899823993444442,0.1811886727809906,293.39727783203125,297.1499938964844,293.1499938964844,0.0049526002258062,-1882.1995849609373,297.2422180175781,0.5447823405265808,0.050000000745058,0.2290274500846862,290.4386291503906,291.1499938964844,275.35760498046875,272.7396850585937,286.3295288085937,294.6441650390625,290.5199584960937,1.0,0.1718695163726806,0.929071307182312,0.929071307182312,1.0,1.0,-0.6882519125938416,0.2968969345092773,0.3913549780845642,0.105948656797409,0.0,0.0,0.1372283548116684,26.182493209838867,25.0,-73.14127349853516,-4350.517578125,49.1669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6168518066406,304.4400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.7421875,18000.0,0.0,0.0,0.0723366886377334,0.0,0.0,0.0,0.0,1.0,0.0046558268368244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091552659869194,0.1238337606191635,-0.0322810932993888,0.0,7.341254240600392e-05,0.0,0.0,4.729304313659668,0.0,0.0,0.0,0.2709039747714996,4.0,0.0,1.0
825060,293.3251953125,297.1499938964844,293.1499938964844,0.0070135514251887,-482.3853759765625,300.171142578125,0.5446169972419739,0.050000000745058,0.0458506904542446,294.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38916015625,0.5446169972419739,0.050000000745058,0.0482829846441745,293.27850341796875,297.1499938964844,293.1499938964844,0.0457312986254692,-1023.8388061523438,304.1696472167969,0.6830509901046753,0.0935186445713043,0.0667344033718109,293.23846435546875,297.1499938964844,293.1499938964844,0.1181080788373947,-2747.836669921875,304.167724609375,0.8555578589439392,0.1877783685922622,0.179132729768753,293.4003295898437,297.1499938964844,293.1499938964844,0.0046703643165528,-1717.400390625,297.6614990234375,0.5446169972419739,0.050000000745058,0.2290336936712265,291.4524230957031,291.1499938964844,275.3490600585937,272.7361145019531,286.3243103027344,294.6446533203125,291.53717041015625,1.0,0.1713004410266876,0.929314911365509,0.929314911365509,1.0,1.0,-0.6828733682632446,0.2946237921714782,0.3882495760917663,0.1047933548688888,0.0,0.0,0.027303809300065,26.167613983154297,25.0,612.117431640625,-4145.5625,48.47980499267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581787109375,306.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.583984375,18000.0,0.0,0.0,0.0746052041649818,0.0,0.0,0.0,0.0,1.0,0.0032182761933654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846985951066017,0.1029808968305587,-0.0182822979986667,0.0,7.571479363832623e-05,0.0,0.0,3.9656009674072266,0.0,0.0,0.0,0.2695291042327881,4.0,0.0,1.0
825120,293.3251953125,297.1499938964844,293.1499938964844,0.0070135514251887,-482.3853759765625,300.171142578125,0.5446169972419739,0.050000000745058,0.0458506904542446,294.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38916015625,0.5446169972419739,0.050000000745058,0.0482829846441745,293.27850341796875,297.1499938964844,293.1499938964844,0.0457312986254692,-1023.8388061523438,304.1696472167969,0.6830509901046753,0.0935186445713043,0.0667344033718109,293.23846435546875,297.1499938964844,293.1499938964844,0.1181080788373947,-2747.836669921875,304.167724609375,0.8555578589439392,0.1877783685922622,0.179132729768753,293.4003295898437,297.1499938964844,293.1499938964844,0.0046703643165528,-1717.400390625,297.6614990234375,0.5446169972419739,0.050000000745058,0.2290336936712265,291.4524230957031,291.1499938964844,275.3490600585937,272.7361145019531,286.3243103027344,294.6446533203125,291.53717041015625,1.0,0.1713004410266876,0.929314911365509,0.929314911365509,1.0,1.0,-0.6828733682632446,0.2946237921714782,0.3882495760917663,0.1047933548688888,0.0,0.0,0.027303809300065,26.167613983154297,25.0,612.117431640625,-4145.5625,48.47980499267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581787109375,306.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.583984375,18000.0,0.0,0.0,0.0746052041649818,0.0,0.0,0.0,0.0,1.0,0.0032182761933654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846985951066017,0.1029808968305587,-0.0182822979986667,0.0,7.571479363832623e-05,0.0,0.0,3.9656009674072266,0.0,0.0,0.0,0.2695291042327881,4.0,0.0,1.0
825180,293.3288879394531,297.1499938964844,293.1499938964844,0.0069516873918473,-481.820556640625,300.0966796875,0.5443487763404846,0.050000000745058,0.0458527132868766,294.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4770202636719,0.5443487763404846,0.050000000745058,0.0482851155102252,293.2811279296875,297.1499938964844,293.1499938964844,0.0432903356850147,-994.4984130859376,304.1667785644531,0.6731312870979309,0.0897284299135208,0.0641150921583175,293.2388610839844,297.1499938964844,293.1499938964844,0.1176894158124923,-2743.60107421875,304.16180419921875,0.8518125414848328,0.1854560524225235,0.1769476532936096,293.4043273925781,297.1499938964844,293.1499938964844,0.0045692413114011,-1692.4176025390625,297.5577697753906,0.5443487763404846,0.050000000745058,0.2290437966585159,291.43682861328125,291.1499938964844,275.3376770019531,272.73126220703125,286.3177795410156,294.6437072753906,291.2105407714844,1.0,0.1707299202680587,0.929558515548706,0.929558515548706,1.0,1.0,-0.6771246790885925,0.2921947240829468,0.3849299550056457,0.1035621240735054,0.0,0.0,0.0,26.17024040222168,25.0,-1007.2068481445312,-0.0018209979170933,47.77439498901367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846252441406,300.5575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18142.908203125,18000.0,0.0,0.0,0.076475091278553,0.0,0.0,0.0,0.0,1.0,0.010403879918158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005673854029737,0.063428871333599,-0.0628614872694015,0.0,7.761249435134232e-05,0.0,0.0,2.371879816055298,0.0,0.0,0.0,0.2625918388366699,4.0,0.0,1.0
825240,293.3288879394531,297.1499938964844,293.1499938964844,0.0069516873918473,-481.820556640625,300.0966796875,0.5443487763404846,0.050000000745058,0.0458527132868766,294.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4770202636719,0.5443487763404846,0.050000000745058,0.0482851155102252,293.2811279296875,297.1499938964844,293.1499938964844,0.0432903356850147,-994.4984130859376,304.1667785644531,0.6731312870979309,0.0897284299135208,0.0641150921583175,293.2388610839844,297.1499938964844,293.1499938964844,0.1176894158124923,-2743.60107421875,304.16180419921875,0.8518125414848328,0.1854560524225235,0.1769476532936096,293.4043273925781,297.1499938964844,293.1499938964844,0.0045692413114011,-1692.4176025390625,297.5577697753906,0.5443487763404846,0.050000000745058,0.2290437966585159,291.43682861328125,291.1499938964844,275.3376770019531,272.73126220703125,286.3177795410156,294.6437072753906,291.2105407714844,1.0,0.1707299202680587,0.929558515548706,0.929558515548706,1.0,1.0,-0.6771246790885925,0.2921947240829468,0.3849299550056457,0.1035621240735054,0.0,0.0,0.0,26.17024040222168,25.0,-1007.2068481445312,-0.0018209979170933,47.77439498901367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0846252441406,300.5575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18142.908203125,18000.0,0.0,0.0,0.076475091278553,0.0,0.0,0.0,0.0,1.0,0.010403879918158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005673854029737,0.063428871333599,-0.0628614872694015,0.0,7.761249435134232e-05,0.0,0.0,2.371879816055298,0.0,0.0,0.0,0.2625918388366699,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0072569558396935,-514.40966796875,299.781982421875,0.5442339777946472,0.050000000745058,0.0458535812795162,294.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.695556640625,0.5442339777946472,0.050000000745058,0.0482860319316387,293.2818298339844,297.1499938964844,293.1499938964844,0.0464661121368408,-1044.0699462890625,304.15802001953125,0.6681787967681885,0.0879274159669876,0.062813401222229,293.238525390625,297.1499938964844,293.1499938964844,0.1262400299310684,-2920.7275390625,304.1441955566406,0.8500274419784546,0.1843969672918319,0.1758941709995269,293.40399169921875,297.1499938964844,293.1499938964844,0.0047038099728524,-1797.975341796875,297.0526428222656,0.5442339777946472,0.050000000745058,0.2290481328964233,290.5506286621094,291.1499938964844,275.3310241699219,272.7283935546875,286.3215637207031,294.65576171875,290.33843994140625,1.0,0.1704450100660324,0.9296802878379822,0.9296802878379822,1.0,1.0,-0.6743054389953613,0.2910046577453613,0.3833007514476776,0.1029579788446426,0.0,0.0,0.1038493737578392,26.168325424194336,25.0,-700.2999267578125,-4038.83447265625,47.42755508422852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,302.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17761.966796875,18000.0,0.0,0.0,0.0716944187879562,0.0,0.0,0.0,0.0,1.0,0.0061124498024582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769228786230087,0.1193980872631073,-0.0424752086400985,0.0,7.27607257431373e-05,0.0,0.0,4.524969100952148,0.0,0.0,0.0,0.2695853412151336,4.0,0.0,1.0
825360,293.327880859375,297.1499938964844,293.1499938964844,0.007151847705245,-501.5040893554688,299.8058776855469,0.5441828966140747,0.050000000745058,0.0458539761602878,294.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.5441828966140747,0.050000000745058,0.0482864417135715,293.28179931640625,297.1499938964844,293.1499938964844,0.0428719855844974,-994.225830078125,304.1632385253906,0.6636544466018677,0.0862668603658676,0.061612419784069,293.2377624511719,297.1499938964844,293.1499938964844,0.1213489919900894,-2821.189697265625,304.15447998046875,0.8484870791435242,0.1834244430065155,0.1749458760023117,293.4034423828125,297.1499938964844,293.1499938964844,0.0046856617555022,-1765.2943115234375,297.0962219238281,0.5441828966140747,0.050000000745058,0.2290500998497009,290.71826171875,291.1499938964844,275.3237609863281,272.7252502441406,286.3243408203125,294.6679992675781,290.9801025390625,1.0,0.1701644361019134,0.9298077821731568,0.9298077821731568,1.0,1.0,-0.6717292070388794,0.289918452501297,0.3818107545375824,0.1024055927991867,0.0,0.0,0.1243524551391601,26.15589714050293,25.0,565.63330078125,-4646.36572265625,47.10002517700195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59576416015625,306.86248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.921875,18000.0,0.0,0.0,0.0701831132173538,0.0,0.0,0.0,0.0,1.0,0.0029998999089002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109600082039833,0.1256882846355438,-0.0160882081836462,0.0,7.122693205019459e-05,0.0,0.0,4.855016231536865,0.0,0.0,0.0,0.2721368670463562,4.0,0.0,1.0
825420,293.33062744140625,297.1499938964844,293.1499938964844,0.006760923191905,-467.6546020507813,300.0165710449219,0.5440386533737183,0.050000000745058,0.0458550751209259,294.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443420410156,0.5440386533737183,0.050000000745058,0.0482876002788543,293.28302001953125,297.1499938964844,293.1499938964844,0.0361267514526844,-901.1455078125,304.16961669921875,0.6544402837753296,0.0826844945549964,0.0591802075505256,293.2372436523437,297.1499938964844,293.1499938964844,0.1121289283037185,-2633.892822265625,304.1673889160156,0.8452844619750977,0.1813088953495025,0.1730039119720459,293.4065856933594,297.1499938964844,293.1499938964844,0.0044175265356898,-1625.8055419921875,297.453125,0.5440386533737183,0.050000000745058,0.2290555983781814,291.5748596191406,291.1499938964844,275.3074951171875,272.7181396484375,286.313232421875,294.66375732421875,291.602783203125,1.0,0.1696101278066635,0.9300628304481506,0.9300628304481506,1.0,1.0,-0.6664891242980957,0.2877086699008941,0.3787804543972015,0.1012864634394645,0.0,0.0,0.0,26.138896942138672,25.0,453.2781372070313,-3868.798583984375,46.44819641113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.94921875,18000.0,0.0,0.0,0.0739669799804687,0.0,0.0,0.0,0.0,1.0,0.0038339719176292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727727860212326,0.0973080098628997,-0.0245352201163768,0.0,7.5067080615554e-05,0.0,0.0,3.72935962677002,0.0,0.0,0.0,0.2685144543647766,4.0,0.0,1.0
825480,293.33062744140625,297.1499938964844,293.1499938964844,0.006760923191905,-467.6546020507813,300.0165710449219,0.5440386533737183,0.050000000745058,0.0458550751209259,294.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443420410156,0.5440386533737183,0.050000000745058,0.0482876002788543,293.28302001953125,297.1499938964844,293.1499938964844,0.0361267514526844,-901.1455078125,304.16961669921875,0.6544402837753296,0.0826844945549964,0.0591802075505256,293.2372436523437,297.1499938964844,293.1499938964844,0.1121289283037185,-2633.892822265625,304.1673889160156,0.8452844619750977,0.1813088953495025,0.1730039119720459,293.4065856933594,297.1499938964844,293.1499938964844,0.0044175265356898,-1625.8055419921875,297.453125,0.5440386533737183,0.050000000745058,0.2290555983781814,291.5748596191406,291.1499938964844,275.3074951171875,272.7181396484375,286.313232421875,294.66375732421875,291.602783203125,1.0,0.1696101278066635,0.9300628304481506,0.9300628304481506,1.0,1.0,-0.6664891242980957,0.2877086699008941,0.3787804543972015,0.1012864634394645,0.0,0.0,0.0,26.138896942138672,25.0,453.2781372070313,-3868.798583984375,46.44819641113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.94921875,18000.0,0.0,0.0,0.0739669799804687,0.0,0.0,0.0,0.0,1.0,0.0038339719176292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727727860212326,0.0973080098628997,-0.0245352201163768,0.0,7.5067080615554e-05,0.0,0.0,3.72935962677002,0.0,0.0,0.0,0.2685144543647766,4.0,0.0,1.0
825540,293.33233642578125,297.1499938964844,293.1499938964844,0.0069376821629703,-491.9411315917969,299.7335205078125,0.5437914729118347,0.050000000745058,0.0458569526672363,294.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.5437914729118347,0.050000000745058,0.0482895784080028,293.2849426269531,297.1499938964844,293.1499938964844,0.0367523990571498,-918.022705078125,304.1614074707031,0.644409716129303,0.0789205953478813,0.0565453320741653,293.23699951171875,297.1499938964844,293.1499938964844,0.1186100468039512,-2772.762939453125,304.1494445800781,0.8417672514915466,0.1791492700576782,0.1709400117397308,293.4085388183594,297.1499938964844,293.1499938964844,0.0044294786639511,-1681.5977783203125,297.0103454589844,0.5437914729118347,0.050000000745058,0.2290649712085724,290.9244689941406,291.1499938964844,275.2891540527344,272.7100524902344,286.3086242675781,294.6713562011719,290.5321655273437,1.0,0.1690542101860046,0.9303178787231444,0.9303178787231444,1.0,1.0,-0.660865843296051,0.2853381633758545,0.3755277097225189,0.1000877395272255,0.0,0.0,0.0401285737752914,26.13943290710449,25.0,-1537.1766357421875,-2874.451171875,45.77708435058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869873046875,300.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17739.953125,18000.0,0.0,0.0,0.072668507695198,0.0,0.0,0.0,0.0,1.0,0.0095651801675558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334643721580505,0.0929422006011009,-0.0594778321683406,0.0,7.374930282821879e-05,0.0,0.0,3.4497158527374268,0.0,0.0,0.0,0.2674458026885986,4.0,0.0,1.0
825600,293.33233642578125,297.1499938964844,293.1499938964844,0.0069376821629703,-491.9411315917969,299.7335205078125,0.5437914729118347,0.050000000745058,0.0458569526672363,294.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.5437914729118347,0.050000000745058,0.0482895784080028,293.2849426269531,297.1499938964844,293.1499938964844,0.0367523990571498,-918.022705078125,304.1614074707031,0.644409716129303,0.0789205953478813,0.0565453320741653,293.23699951171875,297.1499938964844,293.1499938964844,0.1186100468039512,-2772.762939453125,304.1494445800781,0.8417672514915466,0.1791492700576782,0.1709400117397308,293.4085388183594,297.1499938964844,293.1499938964844,0.0044294786639511,-1681.5977783203125,297.0103454589844,0.5437914729118347,0.050000000745058,0.2290649712085724,290.9244689941406,291.1499938964844,275.2891540527344,272.7100524902344,286.3086242675781,294.6713562011719,290.5321655273437,1.0,0.1690542101860046,0.9303178787231444,0.9303178787231444,1.0,1.0,-0.660865843296051,0.2853381633758545,0.3755277097225189,0.1000877395272255,0.0,0.0,0.0401285737752914,26.13943290710449,25.0,-1537.1766357421875,-2874.451171875,45.77708435058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869873046875,300.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17739.953125,18000.0,0.0,0.0,0.072668507695198,0.0,0.0,0.0,0.0,1.0,0.0095651801675558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334643721580505,0.0929422006011009,-0.0594778321683406,0.0,7.374930282821879e-05,0.0,0.0,3.4497158527374268,0.0,0.0,0.0,0.2674458026885986,4.0,0.0,1.0
825660,293.3309936523437,297.1499938964844,293.1499938964844,0.0067994524724781,-476.43060302734375,299.734375,0.5436933636665344,0.050000000745058,0.0458577089011669,294.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0064392089844,0.5436933636665344,0.050000000745058,0.0482903756201267,293.28466796875,297.1499938964844,293.1499938964844,0.0318097956478595,-849.31396484375,304.1665954589844,0.6354173421859741,0.0755553692579269,0.0541398860514164,293.2353210449219,297.1499938964844,293.1499938964844,0.1127242371439933,-2652.171630859375,304.16119384765625,0.8388338088989258,0.1772825568914413,0.169133722782135,293.40740966796875,297.1499938964844,293.1499938964844,0.0043842229060828,-1637.6387939453125,297.0209045410156,0.5436933636665344,0.050000000745058,0.2290687561035156,291.1044921875,291.1499938964844,275.2689514160156,272.7010803222656,286.31005859375,294.6929016113281,291.321533203125,1.0,0.1685092151165008,0.9305862188339232,0.9305862188339232,1.0,1.0,-0.6558175683021545,0.2832137942314148,0.3726037740707397,0.0990108549594879,0.0,0.0,0.0813772231340408,26.115339279174805,25.0,780.2988891601562,-4487.87890625,45.15323638916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44482421875,307.2420349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.111328125,18000.0,0.0,0.0,0.0694572776556015,0.0,0.0,0.0,0.0,1.0,0.0026686466298997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041363254189491,0.1171478331089019,-0.0130115076899528,0.0,7.049030682537705e-05,0.0,0.0,4.53581428527832,0.0,0.0,0.0,0.2714203894138336,4.0,0.0,1.0
825720,293.3309936523437,297.1499938964844,293.1499938964844,0.0067994524724781,-476.43060302734375,299.734375,0.5436933636665344,0.050000000745058,0.0458577089011669,294.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0064392089844,0.5436933636665344,0.050000000745058,0.0482903756201267,293.28466796875,297.1499938964844,293.1499938964844,0.0318097956478595,-849.31396484375,304.1665954589844,0.6354173421859741,0.0755553692579269,0.0541398860514164,293.2353210449219,297.1499938964844,293.1499938964844,0.1127242371439933,-2652.171630859375,304.16119384765625,0.8388338088989258,0.1772825568914413,0.169133722782135,293.40740966796875,297.1499938964844,293.1499938964844,0.0043842229060828,-1637.6387939453125,297.0209045410156,0.5436933636665344,0.050000000745058,0.2290687561035156,291.1044921875,291.1499938964844,275.2689514160156,272.7010803222656,286.31005859375,294.6929016113281,291.321533203125,1.0,0.1685092151165008,0.9305862188339232,0.9305862188339232,1.0,1.0,-0.6558175683021545,0.2832137942314148,0.3726037740707397,0.0990108549594879,0.0,0.0,0.0813772231340408,26.115339279174805,25.0,780.2988891601562,-4487.87890625,45.15323638916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44482421875,307.2420349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.111328125,18000.0,0.0,0.0,0.0694572776556015,0.0,0.0,0.0,0.0,1.0,0.0026686466298997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041363254189491,0.1171478331089019,-0.0130115076899528,0.0,7.049030682537705e-05,0.0,0.0,4.53581428527832,0.0,0.0,0.0,0.2714203894138336,4.0,0.0,1.0
825780,293.3338623046875,297.1499938964844,293.1499938964844,0.0065472284331917,-455.8001098632813,299.84051513671875,0.5435112714767456,0.050000000745058,0.0458591021597385,294.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6080627441406,0.5435112714767456,0.050000000745058,0.0482918433845043,293.28619384765625,297.1499938964844,293.1499938964844,0.0273499842733144,-784.468994140625,304.168212890625,0.625839352607727,0.0718416646122932,0.0516222305595874,293.2348937988281,297.1499938964844,293.1499938964844,0.1071989238262176,-2539.941162109375,304.166015625,0.8356488943099976,0.1752136796712875,0.1672335118055343,293.41070556640625,297.1499938964844,293.1499938964844,0.0041895909234881,-1545.5032958984375,297.207275390625,0.5435112714767456,0.050000000745058,0.2290757149457931,291.6185913085937,291.1499938964844,275.24713134765625,272.6912841796875,286.2956237792969,294.6868896484375,291.6146240234375,1.0,0.1679707765579223,0.9308546185493468,0.9308546185493468,1.0,1.0,-0.6505275368690491,0.2809871733188629,0.3695403337478637,0.0978876277804374,0.0,0.0,0.0,26.10630416870117,25.0,219.91685485839844,-2548.00341796875,44.52397918701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0339050292969,302.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18235.01171875,18000.0,0.0,0.0,0.0733265802264213,0.0,0.0,0.0,0.0,1.0,0.00683074304834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0271470956504344,0.0741304904222488,-0.046983391046524,0.0,7.441715570166707e-05,0.0,0.0,2.813359260559082,0.0,0.0,0.0,0.2645259797573089,4.0,0.0,1.0
825840,293.3338623046875,297.1499938964844,293.1499938964844,0.0065472284331917,-455.8001098632813,299.84051513671875,0.5435112714767456,0.050000000745058,0.0458591021597385,294.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6080627441406,0.5435112714767456,0.050000000745058,0.0482918433845043,293.28619384765625,297.1499938964844,293.1499938964844,0.0273499842733144,-784.468994140625,304.168212890625,0.625839352607727,0.0718416646122932,0.0516222305595874,293.2348937988281,297.1499938964844,293.1499938964844,0.1071989238262176,-2539.941162109375,304.166015625,0.8356488943099976,0.1752136796712875,0.1672335118055343,293.41070556640625,297.1499938964844,293.1499938964844,0.0041895909234881,-1545.5032958984375,297.207275390625,0.5435112714767456,0.050000000745058,0.2290757149457931,291.6185913085937,291.1499938964844,275.24713134765625,272.6912841796875,286.2956237792969,294.6868896484375,291.6146240234375,1.0,0.1679707765579223,0.9308546185493468,0.9308546185493468,1.0,1.0,-0.6505275368690491,0.2809871733188629,0.3695403337478637,0.0978876277804374,0.0,0.0,0.0,26.10630416870117,25.0,219.91685485839844,-2548.00341796875,44.52397918701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0339050292969,302.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18235.01171875,18000.0,0.0,0.0,0.0733265802264213,0.0,0.0,0.0,0.0,1.0,0.00683074304834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0271470956504344,0.0741304904222488,-0.046983391046524,0.0,7.441715570166707e-05,0.0,0.0,2.813359260559082,0.0,0.0,0.0,0.2645259797573089,4.0,0.0,1.0
825900,293.3347473144531,297.1499938964844,293.1499938964844,0.0066184033639729,-466.8414916992188,299.7090759277344,0.5433829426765442,0.050000000745058,0.045860081911087,294.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.5433829426765442,0.050000000745058,0.0482928715646266,293.28717041015625,297.1499938964844,293.1499938964844,0.0273050162941217,-789.0428466796875,304.1648864746094,0.6205506920814514,0.0699257627129554,0.0502841286361217,293.2347412109375,297.1499938964844,293.1499938964844,0.1102656871080398,-2606.659423828125,304.15728759765625,0.8339366912841797,0.1741668879985809,0.1662366986274719,293.4117126464844,297.1499938964844,293.1499938964844,0.0041778371669352,-1565.642333984375,297.0029602050781,0.5433829426765442,0.050000000745058,0.2290806025266647,291.3353576660156,291.1499938964844,275.2357177734375,272.68609619140625,286.29156494140625,294.6895446777344,291.0067138671875,1.0,0.1677002757787704,0.9309887886047364,0.9309887886047364,1.0,1.0,-0.6477336287498474,0.2798115909099579,0.3679220080375671,0.0972950831055641,0.0,0.0,0.0,26.10811233520508,25.0,-1312.6600341796875,-0.0,44.20146560668945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975646972656,300.7589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18101.576171875,18000.0,0.0,0.0,0.0729204714298248,0.0,0.0,0.0,0.0,1.0,0.0112068373709917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000119457290566,0.0653696358203888,-0.0652501732110977,0.0,7.400500908261165e-05,0.0,0.0,2.4391186237335205,0.0,0.0,0.0,0.2625248730182647,4.0,0.0,1.0
825960,293.3333740234375,297.1499938964844,293.1499938964844,0.0068947607651352,-496.5513000488281,299.369873046875,0.5432854890823364,0.050000000745058,0.0458608269691467,294.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5654296875,0.5432854890823364,0.050000000745058,0.0482936613261699,293.2873840332031,297.1499938964844,293.1499938964844,0.0286604426801204,-817.2457885742188,304.1599426269531,0.6151782274246216,0.0681440606713295,0.0489837750792503,293.2340393066406,297.1499938964844,293.1499938964844,0.1174248456954956,-2757.375244140625,304.1432189941406,0.8323450684547424,0.1732313781976699,0.1652947068214416,293.4103698730469,297.1499938964844,293.1499938964844,0.0043134372681379,-1663.569580078125,296.4616394042969,0.5432854890823364,0.050000000745058,0.2290843278169632,290.4444274902344,291.1499938964844,275.2239685058594,272.6807861328125,286.2955017089844,294.7066345214844,290.3408203125,1.0,0.1674310266971588,0.9318586587905884,0.9318586587905884,1.0,1.0,-0.6450487375259399,0.2786983251571655,0.3663504421710968,0.0967402160167694,0.0,0.0,0.1196551844477653,26.104719161987305,25.0,-437.9453125,-4091.465576171875,43.88751602172852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602783203125,303.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17762.951171875,18000.0,0.0,0.0,0.0675047487020492,0.0,0.0,0.0,0.0,1.0,0.0058960602618753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817798674106597,0.1229306384921073,-0.0411507710814476,0.0,6.850874342489988e-05,0.0,0.0,4.670600891113281,0.0,0.0,0.0,0.2701958417892456,4.0,0.0,1.0
826020,293.33319091796875,297.1499938964844,293.1499938964844,0.0065070213750004,-456.64202880859375,299.6321105957031,0.5432085990905762,0.050000000745058,0.0458614267408847,294.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924194335937,0.5432085990905762,0.050000000745058,0.0482942909002304,293.2870178222656,297.1499938964844,293.1499938964844,0.022696778178215,-718.1062622070312,304.1666259765625,0.6044418215751648,0.0647408664226532,0.0466118529438972,293.2323913574219,297.1499938964844,293.1499938964844,0.1059827506542205,-2519.6513671875,304.16436767578125,0.8296099901199341,0.1714389771223068,0.1636122614145279,293.4105834960937,297.1499938964844,293.1499938964844,0.0041108955629169,-1528.1488037109375,296.8929748535156,0.5432085990905762,0.050000000745058,0.2290873378515243,291.3714904785156,291.1499938964844,275.1996154785156,272.6696472167969,286.2868957519531,294.71649169921875,291.5155029296875,1.0,0.1669050902128219,0.9335984587669371,0.9335984587669371,1.0,1.0,-0.6401880979537964,0.2766888737678528,0.3634992241859436,0.0957413092255592,0.0,0.0,0.0419164225459098,26.07863998413086,25.0,753.6200561523438,-4196.97265625,43.30152130126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,306.7228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.5234375,18000.0,0.0,0.0,0.0692314356565475,0.0,0.0,0.0,0.0,1.0,0.0030356396455317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911365523934364,0.1076236888766288,-0.0164871383458375,0.0,7.026110688457265e-05,0.0,0.0,4.155084133148193,0.0,0.0,0.0,0.2702097594738006,4.0,0.0,1.0
826080,293.33319091796875,297.1499938964844,293.1499938964844,0.0065070213750004,-456.64202880859375,299.6321105957031,0.5432085990905762,0.050000000745058,0.0458614267408847,294.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2924194335937,0.5432085990905762,0.050000000745058,0.0482942909002304,293.2870178222656,297.1499938964844,293.1499938964844,0.022696778178215,-718.1062622070312,304.1666259765625,0.6044418215751648,0.0647408664226532,0.0466118529438972,293.2323913574219,297.1499938964844,293.1499938964844,0.1059827506542205,-2519.6513671875,304.16436767578125,0.8296099901199341,0.1714389771223068,0.1636122614145279,293.4105834960937,297.1499938964844,293.1499938964844,0.0041108955629169,-1528.1488037109375,296.8929748535156,0.5432085990905762,0.050000000745058,0.2290873378515243,291.3714904785156,291.1499938964844,275.1996154785156,272.6696472167969,286.2868957519531,294.71649169921875,291.5155029296875,1.0,0.1669050902128219,0.9335984587669371,0.9335984587669371,1.0,1.0,-0.6401880979537964,0.2766888737678528,0.3634992241859436,0.0957413092255592,0.0,0.0,0.0419164225459098,26.07863998413086,25.0,753.6200561523438,-4196.97265625,43.30152130126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,306.7228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.5234375,18000.0,0.0,0.0,0.0692314356565475,0.0,0.0,0.0,0.0,1.0,0.0030356396455317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911365523934364,0.1076236888766288,-0.0164871383458375,0.0,7.026110688457265e-05,0.0,0.0,4.155084133148193,0.0,0.0,0.0,0.2702097594738006,4.0,0.0,1.0
826140,293.33599853515625,297.1499938964844,293.1499938964844,0.0063659753650426,-447.11920166015625,299.64080810546875,0.5429892539978027,0.050000000745058,0.0458631105720996,294.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.602294921875,0.5429892539978027,0.050000000745058,0.0482960641384124,293.288818359375,297.1499938964844,293.1499938964844,0.0199289862066507,-671.9673461914062,304.16552734375,0.5912939310073853,0.0609083175659179,0.0439964011311531,293.2320251464844,297.1499938964844,293.1499938964844,0.1034627929329872,-2469.939697265625,304.1632385253906,0.8264025449752808,0.1694228202104568,0.161747857928276,293.4137878417969,297.1499938964844,293.1499938964844,0.003972546197474,-1473.41845703125,296.9217224121094,0.5429892539978027,0.050000000745058,0.2290957421064376,291.5908203125,291.1499938964844,275.1744079589844,272.6579895019531,286.2701721191406,294.7109375,291.4642944335937,1.0,0.1663804501295089,0.9353381991386414,0.9353381991386414,1.0,1.0,-0.634826123714447,0.2744670510292053,0.3603590428829193,0.0946400240063667,0.0,0.0,0.0,26.07734107971192,25.0,-572.7973022460938,-219.3953857421875,42.69121170043945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,300.7894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18182.4140625,18000.0,0.0,0.0,0.0724129155278205,0.0,0.0,0.0,0.0,1.0,0.0098456218838691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017053816700354,0.0626751407980918,-0.0609697625041008,0.0,7.348990766331553e-05,0.0,0.0,2.3494200706481934,0.0,0.0,0.0,0.2627449631690979,4.0,0.0,1.0
826200,293.33599853515625,297.1499938964844,293.1499938964844,0.0063659753650426,-447.11920166015625,299.64080810546875,0.5429892539978027,0.050000000745058,0.0458631105720996,294.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.602294921875,0.5429892539978027,0.050000000745058,0.0482960641384124,293.288818359375,297.1499938964844,293.1499938964844,0.0199289862066507,-671.9673461914062,304.16552734375,0.5912939310073853,0.0609083175659179,0.0439964011311531,293.2320251464844,297.1499938964844,293.1499938964844,0.1034627929329872,-2469.939697265625,304.1632385253906,0.8264025449752808,0.1694228202104568,0.161747857928276,293.4137878417969,297.1499938964844,293.1499938964844,0.003972546197474,-1473.41845703125,296.9217224121094,0.5429892539978027,0.050000000745058,0.2290957421064376,291.5908203125,291.1499938964844,275.1744079589844,272.6579895019531,286.2701721191406,294.7109375,291.4642944335937,1.0,0.1663804501295089,0.9353381991386414,0.9353381991386414,1.0,1.0,-0.634826123714447,0.2744670510292053,0.3603590428829193,0.0946400240063667,0.0,0.0,0.0,26.07734107971192,25.0,-572.7973022460938,-219.3953857421875,42.69121170043945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,300.7894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18182.4140625,18000.0,0.0,0.0,0.0724129155278205,0.0,0.0,0.0,0.0,1.0,0.0098456218838691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017053816700354,0.0626751407980918,-0.0609697625041008,0.0,7.348990766331553e-05,0.0,0.0,2.3494200706481934,0.0,0.0,0.0,0.2627449631690979,4.0,0.0,1.0
826260,293.3337097167969,297.1499938964844,293.1499938964844,0.0066877617500722,-482.69573974609375,299.1643371582031,0.5428033471107483,0.050000000745058,0.0458645448088645,294.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.45196533203125,0.5428033471107483,0.050000000745058,0.0482975728809833,293.2891540527344,297.1499938964844,293.1499938964844,0.0199148803949356,-684.0676879882812,304.1607971191406,0.5770735144615173,0.0573140084743499,0.0413904748857021,293.2306213378906,297.1499938964844,293.1499938964844,0.1114382967352867,-2641.071533203125,304.1470642089844,0.8233264088630676,0.1676242351531982,0.1599569469690323,293.41168212890625,297.1499938964844,293.1499938964844,0.0041243452578783,-1586.4969482421875,296.1667175292969,0.5428033471107483,0.050000000745058,0.2291028946638107,290.4371032714844,291.1499938964844,275.1485290527344,272.6459045410156,286.2737731933594,294.7415771484375,290.6451110839844,1.0,0.1658567637205124,0.9376895427703856,0.9376895427703856,1.0,1.0,-0.6295613646507263,0.2723002433776855,0.3572610914707184,0.0935698822140693,0.0,0.0,0.1424711644649505,26.07035446166992,25.0,262.77197265625,-4413.1240234375,42.09192657470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6390380859375,305.863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17800.5625,18000.0,0.0,0.0,0.065232440829277,0.0,0.0,0.0,0.0,1.0,0.0041947402060031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100969411432743,0.1290387362241745,-0.0280693154782056,0.0,6.620263593504205e-05,0.0,0.0,4.953403472900391,0.0,0.0,0.0,0.2718891203403473,4.0,0.0,1.0
826320,293.3337097167969,297.1499938964844,293.1499938964844,0.0066877617500722,-482.69573974609375,299.1643371582031,0.5428033471107483,0.050000000745058,0.0458645448088645,294.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.45196533203125,0.5428033471107483,0.050000000745058,0.0482975728809833,293.2891540527344,297.1499938964844,293.1499938964844,0.0199148803949356,-684.0676879882812,304.1607971191406,0.5770735144615173,0.0573140084743499,0.0413904748857021,293.2306213378906,297.1499938964844,293.1499938964844,0.1114382967352867,-2641.071533203125,304.1470642089844,0.8233264088630676,0.1676242351531982,0.1599569469690323,293.41168212890625,297.1499938964844,293.1499938964844,0.0041243452578783,-1586.4969482421875,296.1667175292969,0.5428033471107483,0.050000000745058,0.2291028946638107,290.4371032714844,291.1499938964844,275.1485290527344,272.6459045410156,286.2737731933594,294.7415771484375,290.6451110839844,1.0,0.1658567637205124,0.9376895427703856,0.9376895427703856,1.0,1.0,-0.6295613646507263,0.2723002433776855,0.3572610914707184,0.0935698822140693,0.0,0.0,0.1424711644649505,26.07035446166992,25.0,262.77197265625,-4413.1240234375,42.09192657470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6390380859375,305.863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17800.5625,18000.0,0.0,0.0,0.065232440829277,0.0,0.0,0.0,0.0,1.0,0.0041947402060031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100969411432743,0.1290387362241745,-0.0280693154782056,0.0,6.620263593504205e-05,0.0,0.0,4.953403472900391,0.0,0.0,0.0,0.2718891203403473,4.0,0.0,1.0
826380,293.33477783203125,297.1499938964844,293.1499938964844,0.0062653869390487,-441.1913757324219,299.4952697753906,0.542716920375824,0.050000000745058,0.0458652190864086,294.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.46881103515625,0.542716920375824,0.050000000745058,0.0482982844114303,293.2891540527344,297.1499938964844,293.1499938964844,0.0157860722392797,-594.5570678710938,304.1638488769531,0.563122034072876,0.053797174245119,0.0389924943447113,293.229248046875,297.1499938964844,293.1499938964844,0.1006456613540649,-2414.80224609375,304.16522216796875,0.8206290006637573,0.1658690571784973,0.158347487449646,293.4132385253906,297.1499938964844,293.1499938964844,0.0038656946271657,-1434.40966796875,296.707275390625,0.542716920375824,0.050000000745058,0.2291062772274017,291.52313232421875,291.1499938964844,275.1222229003906,272.63348388671875,286.2569274902344,294.7393798828125,291.6098327636719,1.0,0.1653469204902649,0.94004088640213,0.94004088640213,1.0,1.0,-0.6247577667236328,0.2703274488449096,0.3544303178787231,0.0925989374518394,0.0,0.0,0.0120713096112012,26.047332763671875,25.0,649.8673095703125,-3951.336181640625,41.5327262878418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144775390625,306.01385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.353515625,18000.0,0.0,0.0,0.0691594183444976,0.0,0.0,0.0,0.0,1.0,0.0035009689163416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080233633518219,0.1013907343149185,-0.0211570970714092,0.0,7.018801989033818e-05,0.0,0.0,3.8998639583587646,0.0,0.0,0.0,0.2692449688911438,4.0,0.0,1.0
826440,293.33477783203125,297.1499938964844,293.1499938964844,0.0062653869390487,-441.1913757324219,299.4952697753906,0.542716920375824,0.050000000745058,0.0458652190864086,294.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.46881103515625,0.542716920375824,0.050000000745058,0.0482982844114303,293.2891540527344,297.1499938964844,293.1499938964844,0.0157860722392797,-594.5570678710938,304.1638488769531,0.563122034072876,0.053797174245119,0.0389924943447113,293.229248046875,297.1499938964844,293.1499938964844,0.1006456613540649,-2414.80224609375,304.16522216796875,0.8206290006637573,0.1658690571784973,0.158347487449646,293.4132385253906,297.1499938964844,293.1499938964844,0.0038656946271657,-1434.40966796875,296.707275390625,0.542716920375824,0.050000000745058,0.2291062772274017,291.52313232421875,291.1499938964844,275.1222229003906,272.63348388671875,286.2569274902344,294.7393798828125,291.6098327636719,1.0,0.1653469204902649,0.94004088640213,0.94004088640213,1.0,1.0,-0.6247577667236328,0.2703274488449096,0.3544303178787231,0.0925989374518394,0.0,0.0,0.0120713096112012,26.047332763671875,25.0,649.8673095703125,-3951.336181640625,41.5327262878418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144775390625,306.01385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.353515625,18000.0,0.0,0.0,0.0691594183444976,0.0,0.0,0.0,0.0,1.0,0.0035009689163416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080233633518219,0.1013907343149185,-0.0211570970714092,0.0,7.018801989033818e-05,0.0,0.0,3.8998639583587646,0.0,0.0,0.0,0.2692449688911438,4.0,0.0,1.0
826500,293.3362731933594,297.1499938964844,293.1499938964844,0.0061919931322336,-435.7024841308594,299.5061340332031,0.5426061153411865,0.050000000745058,0.0458660759031772,294.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6331481933594,0.5426061153411865,0.050000000745058,0.0482991859316825,293.2900695800781,297.1499938964844,293.1499938964844,0.0146951163187623,-570.5840454101562,304.163330078125,0.5550159215927124,0.0518531836569309,0.0376696400344371,293.22906494140625,297.1499938964844,293.1499938964844,0.0991878733038902,-2385.301513671875,304.1650695800781,0.8190411329269409,0.1648973673582077,0.1574533134698867,293.4149169921875,297.1499938964844,293.1499938964844,0.0037989115808159,-1406.1978759765625,296.73175048828125,0.5426061153411865,0.050000000745058,0.2291105389595031,291.6464233398437,291.1499938964844,275.1089782714844,272.627197265625,286.2471923828125,294.735107421875,291.6492614746094,1.0,0.1650915294885635,0.9412165880203248,0.9412165880203248,1.0,1.0,-0.6221043467521667,0.2692345380783081,0.352869838476181,0.0920614972710609,0.0,0.0,0.0,26.047527313232425,25.0,258.393310546875,-2472.0625,41.23976516723633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,302.9212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18238.81640625,18000.0,0.0,0.0,0.0710810869932174,0.0,0.0,0.0,0.0,1.0,0.0069557828828692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0259780213236808,0.0736728012561798,-0.0476947799324989,0.0,7.213826756924391e-05,0.0,0.0,2.795356750488281,0.0,0.0,0.0,0.2644739151000976,4.0,0.0,1.0
826560,293.3371276855469,297.1499938964844,293.1499938964844,0.0062448251992464,-445.0505676269531,299.37847900390625,0.5424763560295105,0.050000000745058,0.0458670742809772,294.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549255371094,0.5424763560295105,0.050000000745058,0.048300240188837,293.2910461425781,297.1499938964844,293.1499938964844,0.0142790656536817,-566.3006591796875,304.1601257324219,0.5464065074920654,0.050000000745058,0.0363005921244621,293.2289123535156,297.1499938964844,293.1499938964844,0.101767748594284,-2442.659912109375,304.15740966796875,0.8173722624778748,0.1639254540205001,0.1565315276384353,293.4159545898437,297.1499938964844,293.1499938964844,0.0037767810281366,-1418.646484375,296.5345764160156,0.5424763560295105,0.050000000745058,0.2291155308485031,291.3947448730469,291.1499938964844,275.095703125,272.620849609375,286.2413330078125,294.7362670898437,291.0710144042969,1.0,0.1648347973823547,0.9410004019737244,0.9410004019737244,1.0,1.0,-0.6193636059761047,0.2680790424346924,0.3512845337390899,0.091479554772377,0.0,0.0,0.0,26.0509090423584,25.0,-1264.98193359375,-0.0,40.94208526611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0300598144531,300.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.84765625,18000.0,0.0,0.0,0.0708677843213081,0.0,0.0,0.0,0.0,1.0,0.0112703647464513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001106289928429,0.065536081790924,-0.0654254481196403,0.0,7.192179327830672e-05,0.0,0.0,2.445272445678711,0.0,0.0,0.0,0.2625358700752258,4.0,0.0,1.0
826620,293.333984375,297.1499938964844,293.1499938964844,0.0064159715548157,-462.7784729003906,299.0449523925781,0.5428681373596191,0.050000000745058,0.045864101499319,294.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60162353515625,0.5428681373596191,0.050000000745058,0.048297107219696,293.2920227050781,297.1499938964844,293.1499938964844,0.0143545065075159,-574.77783203125,304.10284423828125,0.5428755879402161,0.050000000745058,0.0356732569634914,293.22711181640625,297.1499938964844,293.1499938964844,0.104678027331829,-2506.62353515625,304.15240478515625,0.8151023387908936,0.1622862517833709,0.1548867374658584,293.4130554199219,297.1499938964844,293.1499938964844,0.0038809075485914,-1482.21826171875,296.0081481933594,0.5428681373596191,0.050000000745058,0.229100689291954,290.659912109375,291.1499938964844,275.0692749023437,272.6080627441406,286.2543029785156,294.7801818847656,290.9470520019531,1.0,0.1643676906824112,0.9405679702758788,0.9405679702758788,1.0,1.0,-0.6166108846664429,0.266919732093811,0.3496911227703094,0.090873897075653,0.0,0.0,0.1277625113725662,25.94803237915039,25.0,620.1915283203125,-4527.7373046875,40.53326416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5591735839844,307.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17866.822265625,18000.0,0.0,0.0,0.0644522309303283,0.0,0.0,0.0,0.0,1.0,0.0032301009632647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099361479282379,0.1283113658428192,-0.0183752235025167,0.0,6.541082257172093e-05,0.0,0.0,4.958548069000244,0.0,0.0,0.0,0.2724186182022095,4.0,0.0,1.0
