time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826680,293.333984375,297.1499938964844,293.1499938964844,0.0064159715548157,-462.7784729003906,299.0449523925781,0.5428681373596191,0.050000000745058,0.045864101499319,294.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60162353515625,0.5428681373596191,0.050000000745058,0.048297107219696,293.2920227050781,297.1499938964844,293.1499938964844,0.0143545065075159,-574.77783203125,304.10284423828125,0.5428755879402161,0.050000000745058,0.0356732569634914,293.22711181640625,297.1499938964844,293.1499938964844,0.104678027331829,-2506.62353515625,304.15240478515625,0.8151023387908936,0.1622862517833709,0.1548867374658584,293.4130554199219,297.1499938964844,293.1499938964844,0.0038809075485914,-1482.21826171875,296.0081481933594,0.5428681373596191,0.050000000745058,0.229100689291954,290.659912109375,291.1499938964844,275.0692749023437,272.6080627441406,286.2543029785156,294.7801818847656,290.9470520019531,1.0,0.1643676906824112,0.9405679702758788,0.9405679702758788,1.0,1.0,-0.6166108846664429,0.266919732093811,0.3496911227703094,0.090873897075653,0.0,0.0,0.1277625113725662,25.94803237915039,25.0,620.1915283203125,-4527.7373046875,40.53326416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5591735839844,307.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17866.822265625,18000.0,0.0,0.0,0.0644522309303283,0.0,0.0,0.0,0.0,1.0,0.0032301009632647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099361479282379,0.1283113658428192,-0.0183752235025167,0.0,6.541082257172093e-05,0.0,0.0,4.958548069000244,0.0,0.0,0.0,0.2724186182022095,4.0,0.0,1.0
826740,293.3359680175781,297.1499938964844,293.1499938964844,0.0060538235120475,-428.16058349609375,299.3361511230469,0.5433383584022522,0.050000000745058,0.0458605475723743,294.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56842041015625,0.5433383584022522,0.050000000745058,0.048293363302946,293.2959899902344,297.1499938964844,293.1499938964844,0.0130669614300131,-535.7219848632812,304.04803466796875,0.5433383584022522,0.050000000745058,0.0356693156063556,293.2260437011719,297.1499938964844,293.1499938964844,0.0961419865489006,-2326.294189453125,304.1650085449219,0.8130049109458923,0.1605566293001175,0.1533156782388687,293.4155578613281,297.1499938964844,293.1499938964844,0.0036378584336489,-1349.5511474609375,296.4839172363281,0.5433383584022522,0.050000000745058,0.2290829271078109,291.6043395996094,291.1499938964844,275.0431213378906,272.5952453613281,286.2508239746094,294.7958984375,291.654296875,1.0,0.1639610081911087,0.9401354789733888,0.9401354789733888,1.0,1.0,-0.6146906614303589,0.2661082744598388,0.3485824167728424,0.0904500782489776,0.0,0.0,0.0,25.83681297302246,25.0,546.4963989257812,-3777.75537109375,40.20830535888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419921875,305.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18081.248046875,18000.0,0.0,0.0,0.0690784156322479,0.0,0.0,0.0,0.0,1.0,0.0039044227451086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726561620831489,0.0979182347655296,-0.0252620726823806,0.0,7.010581612121314e-05,0.0,0.0,3.7542471885681152,0.0,0.0,0.0,0.2686047852039337,4.0,0.0,1.0
826800,293.3359680175781,297.1499938964844,293.1499938964844,0.0060538235120475,-428.16058349609375,299.3361511230469,0.5433383584022522,0.050000000745058,0.0458605475723743,294.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56842041015625,0.5433383584022522,0.050000000745058,0.048293363302946,293.2959899902344,297.1499938964844,293.1499938964844,0.0130669614300131,-535.7219848632812,304.04803466796875,0.5433383584022522,0.050000000745058,0.0356693156063556,293.2260437011719,297.1499938964844,293.1499938964844,0.0961419865489006,-2326.294189453125,304.1650085449219,0.8130049109458923,0.1605566293001175,0.1533156782388687,293.4155578613281,297.1499938964844,293.1499938964844,0.0036378584336489,-1349.5511474609375,296.4839172363281,0.5433383584022522,0.050000000745058,0.2290829271078109,291.6043395996094,291.1499938964844,275.0431213378906,272.5952453613281,286.2508239746094,294.7958984375,291.654296875,1.0,0.1639610081911087,0.9401354789733888,0.9401354789733888,1.0,1.0,-0.6146906614303589,0.2661082744598388,0.3485824167728424,0.0904500782489776,0.0,0.0,0.0,25.83681297302246,25.0,546.4963989257812,-3777.75537109375,40.20830535888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419921875,305.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18081.248046875,18000.0,0.0,0.0,0.0690784156322479,0.0,0.0,0.0,0.0,1.0,0.0039044227451086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726561620831489,0.0979182347655296,-0.0252620726823806,0.0,7.010581612121314e-05,0.0,0.0,3.7542471885681152,0.0,0.0,0.0,0.2686047852039337,4.0,0.0,1.0
826860,293.3374938964844,297.1499938964844,293.1499938964844,0.0061549595557153,-445.919921875,299.0631408691406,0.5436511039733887,0.050000000745058,0.045858196914196,294.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5436511039733887,0.050000000745058,0.0482908897101879,293.3021545410156,297.1499938964844,293.1499938964844,0.0138257453218102,-563.7828369140625,303.97149658203125,0.5436511039733887,0.050000000745058,0.0356674864888191,293.2257385253906,297.1499938964844,293.1499938964844,0.100827157497406,-2431.078857421875,304.1510925292969,0.8103188872337341,0.1586918830871582,0.151546448469162,293.41754150390625,297.1499938964844,293.1499938964844,0.0036025252193212,-1373.7825927734375,296.0617980957031,0.5436511039733887,0.050000000745058,0.2290711849927902,291.0746459960937,291.1499938964844,275.0174865722656,272.58251953125,286.26055908203125,294.8310852050781,290.6760559082031,1.0,0.1635930985212326,0.9384612441062928,0.9384612441062928,1.0,1.0,-0.6125453114509583,0.265179693698883,0.3473656475543976,0.0899516120553016,0.0,0.0,0.0083204945549368,25.75581359863281,25.0,-1540.348388671875,-0.0,39.89210510253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14324951171875,300.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.6484375,18000.0,0.0,0.0,0.0687311291694641,0.0,0.0,0.0,0.0,1.0,0.012366060167551,0.0,-0.0,-0.0,0.0,0.0,0.0,8.996357792057097e-05,0.0680566132068634,-0.0679666474461555,0.0,6.975335418246686e-05,0.0,0.0,2.5339059829711914,0.0,0.0,0.0,0.2625141441822052,4.0,0.0,1.0
826920,293.3374938964844,297.1499938964844,293.1499938964844,0.0061549595557153,-445.919921875,299.0631408691406,0.5436511039733887,0.050000000745058,0.045858196914196,294.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5436511039733887,0.050000000745058,0.0482908897101879,293.3021545410156,297.1499938964844,293.1499938964844,0.0138257453218102,-563.7828369140625,303.97149658203125,0.5436511039733887,0.050000000745058,0.0356674864888191,293.2257385253906,297.1499938964844,293.1499938964844,0.100827157497406,-2431.078857421875,304.1510925292969,0.8103188872337341,0.1586918830871582,0.151546448469162,293.41754150390625,297.1499938964844,293.1499938964844,0.0036025252193212,-1373.7825927734375,296.0617980957031,0.5436511039733887,0.050000000745058,0.2290711849927902,291.0746459960937,291.1499938964844,275.0174865722656,272.58251953125,286.26055908203125,294.8310852050781,290.6760559082031,1.0,0.1635930985212326,0.9384612441062928,0.9384612441062928,1.0,1.0,-0.6125453114509583,0.265179693698883,0.3473656475543976,0.0899516120553016,0.0,0.0,0.0083204945549368,25.75581359863281,25.0,-1540.348388671875,-0.0,39.89210510253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14324951171875,300.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.6484375,18000.0,0.0,0.0,0.0687311291694641,0.0,0.0,0.0,0.0,1.0,0.012366060167551,0.0,-0.0,-0.0,0.0,0.0,0.0,8.996357792057097e-05,0.0680566132068634,-0.0679666474461555,0.0,6.975335418246686e-05,0.0,0.0,2.5339059829711914,0.0,0.0,0.0,0.2625141441822052,4.0,0.0,1.0
826980,293.33453369140625,297.1499938964844,293.1499938964844,0.0061464211903512,-443.14459228515625,298.9413452148437,0.5439572334289551,0.050000000745058,0.0458559021353721,294.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8226013183594,0.5439572334289551,0.050000000745058,0.0482884757220745,293.3055114746094,297.1499938964844,293.1499938964844,0.0134988231584429,-555.349609375,303.90557861328125,0.5439572334289551,0.050000000745058,0.0356657020747661,293.2237854003906,297.1499938964844,293.1499938964844,0.0985210239887237,-2382.917236328125,304.1565246582031,0.8079954385757446,0.1571646928787231,0.1500272899866104,293.4150390625,297.1499938964844,293.1499938964844,0.0036272702272981,-1375.8714599609375,295.8724670410156,0.5439572334289551,0.050000000745058,0.2290597259998321,290.9098205566406,291.1499938964844,274.9926452636719,272.5699462890625,286.2744445800781,294.8764953613281,291.1839599609375,1.0,0.1632619351148605,0.936786949634552,0.936786949634552,1.0,1.0,-0.6107005476951599,0.2643814086914062,0.3463191390037536,0.0895047709345817,0.0,0.0,0.1018110364675521,25.67872810363769,25.0,792.989013671875,-4469.15869140625,39.613731384277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44757080078125,307.4703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17941.716796875,18000.0,0.0,0.0,0.0643046721816062,0.0,0.0,0.0,0.0,1.0,0.0028721992857754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086106151342392,0.1235131472349166,-0.0149025348946452,0.0,6.52610688121058e-05,0.0,0.0,4.78461503982544,0.0,0.0,0.0,0.2721029818058014,4.0,0.0,1.0
827040,293.33453369140625,297.1499938964844,293.1499938964844,0.0061464211903512,-443.14459228515625,298.9413452148437,0.5439572334289551,0.050000000745058,0.0458559021353721,294.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8226013183594,0.5439572334289551,0.050000000745058,0.0482884757220745,293.3055114746094,297.1499938964844,293.1499938964844,0.0134988231584429,-555.349609375,303.90557861328125,0.5439572334289551,0.050000000745058,0.0356657020747661,293.2237854003906,297.1499938964844,293.1499938964844,0.0985210239887237,-2382.917236328125,304.1565246582031,0.8079954385757446,0.1571646928787231,0.1500272899866104,293.4150390625,297.1499938964844,293.1499938964844,0.0036272702272981,-1375.8714599609375,295.8724670410156,0.5439572334289551,0.050000000745058,0.2290597259998321,290.9098205566406,291.1499938964844,274.9926452636719,272.5699462890625,286.2744445800781,294.8764953613281,291.1839599609375,1.0,0.1632619351148605,0.936786949634552,0.936786949634552,1.0,1.0,-0.6107005476951599,0.2643814086914062,0.3463191390037536,0.0895047709345817,0.0,0.0,0.1018110364675521,25.67872810363769,25.0,792.989013671875,-4469.15869140625,39.613731384277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44757080078125,307.4703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17941.716796875,18000.0,0.0,0.0,0.0643046721816062,0.0,0.0,0.0,0.0,1.0,0.0028721992857754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086106151342392,0.1235131472349166,-0.0149025348946452,0.0,6.52610688121058e-05,0.0,0.0,4.78461503982544,0.0,0.0,0.0,0.2721029818058014,4.0,0.0,1.0
827100,293.335693359375,297.1499938964844,293.1499938964844,0.0059512322768568,-424.08837890625,299.1198425292969,0.5440859198570251,0.050000000745058,0.0458549410104751,294.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3826599121094,0.5440859198570251,0.050000000745058,0.0482874624431133,293.30780029296875,297.1499938964844,293.1499938964844,0.0128252804279327,-533.6895141601562,303.884033203125,0.5440859198570251,0.050000000745058,0.0356649532914161,293.2232360839844,297.1499938964844,293.1499938964844,0.093979574739933,-2286.025634765625,304.1634826660156,0.8068133592605591,0.1563385874032974,0.1492868065834045,293.4165344238281,297.1499938964844,293.1499938964844,0.0034965481609106,-1304.2501220703125,296.1614685058594,0.5440859198570251,0.050000000745058,0.2290549278259277,291.4497375488281,291.1499938964844,274.9805908203125,272.5637512207031,286.2719116210937,294.88116455078125,291.5784912109375,1.0,0.1631087660789489,0.9359498023986816,0.9359498023986816,1.0,1.0,-0.6098029017448425,0.2639936506748199,0.3458092510700226,0.0892842188477516,0.0,0.0,0.0258614215999841,25.645320892333984,25.0,748.938232421875,-4022.383056640625,39.48295593261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,306.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.537109375,18000.0,0.0,0.0,0.0668150633573532,0.0,0.0,0.0,0.0,1.0,0.0033282602671533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085621103644371,0.1050315424799919,-0.019410440698266,0.0,6.780878902645782e-05,0.0,0.0,4.048643589019775,0.0,0.0,0.0,0.2697973251342773,4.0,0.0,1.0
827160,293.3373718261719,297.1499938964844,293.1499938964844,0.0058573205024003,-416.2074890136719,299.1642761230469,0.5441752076148987,0.050000000745058,0.045854277908802,294.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.62823486328125,0.5441752076148987,0.050000000745058,0.0482867620885372,293.31085205078125,297.1499938964844,293.1499938964844,0.012560736387968,-525.7689819335938,303.8538818359375,0.5441752076148987,0.050000000745058,0.0356644392013549,293.2231140136719,297.1499938964844,293.1499938964844,0.0920813381671905,-2246.49658203125,304.1643981933594,0.8054172396659851,0.1554363518953323,0.1484672874212265,293.41851806640625,297.1499938964844,293.1499938964844,0.0034172695595771,-1268.1494140625,296.23846435546875,0.5441752076148987,0.050000000745058,0.2290516048669815,291.6508178710937,291.1499938964844,274.96881103515625,272.5576477050781,286.269775390625,294.88702392578125,291.6763610839844,1.0,0.1629611253738403,0.9356966614723206,0.9356966614723206,1.0,1.0,-0.6088131666183472,0.263578861951828,0.3452343046665191,0.0890546068549156,0.0,0.0,0.0,25.619043350219727,25.0,438.7486572265625,-3252.0712890625,39.35000991821289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,304.3865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18191.822265625,18000.0,0.0,0.0,0.0690604820847511,0.0,0.0,0.0,0.0,1.0,0.0052991714328527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0490950085222721,0.0865460038185119,-0.0374509952962398,0.0,7.008761167526245e-05,0.0,0.0,3.305872917175293,0.0,0.0,0.0,0.2661980986595154,4.0,0.0,1.0
827220,293.3379211425781,297.1499938964844,293.1499938964844,0.00606458960101,-446.1329956054688,298.72760009765625,0.5442937612533569,0.050000000745058,0.0458533987402915,294.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.85748291015625,0.5442937612533569,0.050000000745058,0.0482858382165432,293.3170166015625,297.1499938964844,293.1499938964844,0.0137076443061232,-568.7997436523438,303.7533264160156,0.5442937612533569,0.050000000745058,0.03566375374794,293.2227783203125,297.1499938964844,293.1499938964844,0.0996335223317146,-2413.7666015625,304.14605712890625,0.8023576140403748,0.1536492854356765,0.1467450112104416,293.419677734375,297.1499938964844,293.1499938964844,0.003434247104451,-1327.6090087890625,295.5559997558594,0.5442937612533569,0.050000000745058,0.2290472239255905,290.7304382324219,291.1499938964844,274.9461975097656,272.54571533203125,286.2636108398437,294.8955078125,290.36773681640625,1.0,0.162679523229599,0.9351904392242432,0.9351904392242432,1.0,1.0,-0.6067379713058472,0.2627113163471222,0.3440266847610473,0.0885759443044662,0.0,0.0,0.0579465590417385,25.57769012451172,25.0,-1333.72021484375,-3661.199462890625,39.086387634277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423156738281,300.5954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17613.119140625,18000.0,0.0,0.0,0.065807469189167,0.0,0.0,0.0,0.0,1.0,0.00806091632694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640970468521118,0.117079347372055,-0.0529823042452335,0.0,6.678621139144525e-05,0.0,0.0,4.379661560058594,0.0,0.0,0.0,0.2698520421981811,4.0,0.0,1.0
827280,293.3379211425781,297.1499938964844,293.1499938964844,0.00606458960101,-446.1329956054688,298.72760009765625,0.5442937612533569,0.050000000745058,0.0458533987402915,294.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.85748291015625,0.5442937612533569,0.050000000745058,0.0482858382165432,293.3170166015625,297.1499938964844,293.1499938964844,0.0137076443061232,-568.7997436523438,303.7533264160156,0.5442937612533569,0.050000000745058,0.03566375374794,293.2227783203125,297.1499938964844,293.1499938964844,0.0996335223317146,-2413.7666015625,304.14605712890625,0.8023576140403748,0.1536492854356765,0.1467450112104416,293.419677734375,297.1499938964844,293.1499938964844,0.003434247104451,-1327.6090087890625,295.5559997558594,0.5442937612533569,0.050000000745058,0.2290472239255905,290.7304382324219,291.1499938964844,274.9461975097656,272.54571533203125,286.2636108398437,294.8955078125,290.36773681640625,1.0,0.162679523229599,0.9351904392242432,0.9351904392242432,1.0,1.0,-0.6067379713058472,0.2627113163471222,0.3440266847610473,0.0885759443044662,0.0,0.0,0.0579465590417385,25.57769012451172,25.0,-1333.72021484375,-3661.199462890625,39.086387634277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423156738281,300.5954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17613.119140625,18000.0,0.0,0.0,0.065807469189167,0.0,0.0,0.0,0.0,1.0,0.00806091632694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640970468521118,0.117079347372055,-0.0529823042452335,0.0,6.678621139144525e-05,0.0,0.0,4.379661560058594,0.0,0.0,0.0,0.2698520421981811,4.0,0.0,1.0
827340,293.33612060546875,297.1499938964844,293.1499938964844,0.0058957710862159,-425.2632751464844,298.8265686035156,0.5444507002830505,0.050000000745058,0.0458522364497184,294.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.5444507002830505,0.050000000745058,0.048284612596035,293.3204040527344,297.1499938964844,293.1499938964844,0.0127527751028537,-537.9439086914062,303.6990966796875,0.5444507002830505,0.050000000745058,0.0356628485023975,293.22100830078125,297.1499938964844,293.1499938964844,0.0931022986769676,-2273.641845703125,304.1593017578125,0.7998420000076294,0.1521627008914947,0.1453017741441726,293.4187316894531,297.1499938964844,293.1499938964844,0.0033763190731406,-1273.6541748046875,295.7167358398437,0.5444507002830505,0.050000000745058,0.2290414124727249,291.12310791015625,291.1499938964844,274.9250793457031,272.5343017578125,286.25506591796875,294.89801025390625,291.355224609375,1.0,0.1624202132225036,0.934684157371521,0.934684157371521,1.0,1.0,-0.6049949526786804,0.2619822919368744,0.3430126905441284,0.088169902563095,0.0,0.0,0.0755903348326683,25.53156089782715,25.0,846.9175415039062,-4332.9609375,38.854148864746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33416748046875,307.375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.0644244402647018,0.0,0.0,0.0,0.0,1.0,0.0028733247891068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023531854152679,0.1172813847661018,-0.0149281993508338,0.0,6.538261368405074e-05,0.0,0.0,4.542021751403809,0.0,0.0,0.0,0.2714329063892364,4.0,0.0,1.0
827400,293.33612060546875,297.1499938964844,293.1499938964844,0.0058957710862159,-425.2632751464844,298.8265686035156,0.5444507002830505,0.050000000745058,0.0458522364497184,294.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.5444507002830505,0.050000000745058,0.048284612596035,293.3204040527344,297.1499938964844,293.1499938964844,0.0127527751028537,-537.9439086914062,303.6990966796875,0.5444507002830505,0.050000000745058,0.0356628485023975,293.22100830078125,297.1499938964844,293.1499938964844,0.0931022986769676,-2273.641845703125,304.1593017578125,0.7998420000076294,0.1521627008914947,0.1453017741441726,293.4187316894531,297.1499938964844,293.1499938964844,0.0033763190731406,-1273.6541748046875,295.7167358398437,0.5444507002830505,0.050000000745058,0.2290414124727249,291.12310791015625,291.1499938964844,274.9250793457031,272.5343017578125,286.25506591796875,294.89801025390625,291.355224609375,1.0,0.1624202132225036,0.934684157371521,0.934684157371521,1.0,1.0,-0.6049949526786804,0.2619822919368744,0.3430126905441284,0.088169902563095,0.0,0.0,0.0755903348326683,25.53156089782715,25.0,846.9175415039062,-4332.9609375,38.854148864746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33416748046875,307.375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.0644244402647018,0.0,0.0,0.0,0.0,1.0,0.0028733247891068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023531854152679,0.1172813847661018,-0.0149281993508338,0.0,6.538261368405074e-05,0.0,0.0,4.542021751403809,0.0,0.0,0.0,0.2714329063892364,4.0,0.0,1.0
827460,293.3396911621094,297.1499938964844,293.1499938964844,0.0056714033707976,-405.0730895996094,298.9779663085937,0.5445224642753601,0.050000000745058,0.045851707458496,294.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6549377441406,0.5445224642753601,0.050000000745058,0.0482840575277805,293.3265991210937,297.1499938964844,293.1499938964844,0.0120842866599559,-516.4154663085938,303.6452941894531,0.5445224642753601,0.050000000745058,0.0356624387204647,293.2207946777344,297.1499938964844,293.1499938964844,0.0883436575531959,-2173.3818359375,304.16363525390625,0.79692542552948,0.1504101455211639,0.1437153667211532,293.4229736328125,297.1499938964844,293.1499938964844,0.0031986476387828,-1188.1871337890625,295.9687805175781,0.5445224642753601,0.050000000745058,0.2290387749671936,291.6677551269531,291.1499938964844,274.9056701660156,272.5234680175781,286.2516174316406,294.908935546875,291.66619873046875,1.0,0.1621765941381454,0.9349821209907532,0.9349821209907532,1.0,1.0,-0.6030862331390381,0.2611960768699646,0.3418901562690735,0.08775395154953,0.0,0.0,0.0,25.501176834106445,25.0,193.0612945556641,-1911.8294677734373,38.62149810791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002990722656,302.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18245.947265625,18000.0,0.0,0.0,0.0690271258354187,0.0,0.0,0.0,0.0,1.0,0.0077956127934157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.017178226262331,0.06934205442667,-0.0521638318896293,0.0,7.005375664448366e-05,0.0,0.0,2.6232681274414062,0.0,0.0,0.0,0.2638853788375854,4.0,0.0,1.0
827520,293.3396911621094,297.1499938964844,293.1499938964844,0.0056714033707976,-405.0730895996094,298.9779663085937,0.5445224642753601,0.050000000745058,0.045851707458496,294.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6549377441406,0.5445224642753601,0.050000000745058,0.0482840575277805,293.3265991210937,297.1499938964844,293.1499938964844,0.0120842866599559,-516.4154663085938,303.6452941894531,0.5445224642753601,0.050000000745058,0.0356624387204647,293.2207946777344,297.1499938964844,293.1499938964844,0.0883436575531959,-2173.3818359375,304.16363525390625,0.79692542552948,0.1504101455211639,0.1437153667211532,293.4229736328125,297.1499938964844,293.1499938964844,0.0031986476387828,-1188.1871337890625,295.9687805175781,0.5445224642753601,0.050000000745058,0.2290387749671936,291.6677551269531,291.1499938964844,274.9056701660156,272.5234680175781,286.2516174316406,294.908935546875,291.66619873046875,1.0,0.1621765941381454,0.9349821209907532,0.9349821209907532,1.0,1.0,-0.6030862331390381,0.2611960768699646,0.3418901562690735,0.08775395154953,0.0,0.0,0.0,25.501176834106445,25.0,193.0612945556641,-1911.8294677734373,38.62149810791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002990722656,302.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18245.947265625,18000.0,0.0,0.0,0.0690271258354187,0.0,0.0,0.0,0.0,1.0,0.0077956127934157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.017178226262331,0.06934205442667,-0.0521638318896293,0.0,7.005375664448366e-05,0.0,0.0,2.6232681274414062,0.0,0.0,0.0,0.2638853788375854,4.0,0.0,1.0
827580,293.3391418457031,297.1499938964844,293.1499938964844,0.0059414873830974,-441.8774108886719,298.4161682128906,0.5445430874824524,0.050000000745058,0.0458515621721744,294.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.5445430874824524,0.050000000745058,0.048283901065588,293.3323669433594,297.1499938964844,293.1499938964844,0.0133685702458024,-566.8900146484375,303.5126647949219,0.5445430874824524,0.050000000745058,0.0356623269617557,293.2203674316406,297.1499938964844,293.1499938964844,0.0972340553998947,-2370.079345703125,304.14385986328125,0.7937411665916443,0.1486988067626953,0.1420353651046753,293.4230651855469,297.1499938964844,293.1499938964844,0.0032561416737735,-1269.0931396484375,295.0882263183594,0.5445430874824524,0.050000000745058,0.2290380448102951,290.4775085449219,291.1499938964844,274.8882141113281,272.5133056640625,286.2462158203125,294.91552734375,290.2833251953125,1.0,0.1619421243667602,0.93528014421463,0.93528014421463,1.0,1.0,-0.6010686159133911,0.2603615224361419,0.3407070934772491,0.0873234421014785,0.0,0.0,0.1025632694363594,25.48019790649414,25.0,-633.6499633789062,-3923.736083984375,38.38800048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182800292969,302.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17741.94140625,18000.0,0.0,0.0,0.0631799697875976,0.0,0.0,0.0,0.0,1.0,0.0067827780731022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773066878318786,0.1237769797444343,-0.0464702881872653,0.0,6.411963840946555e-05,0.0,0.0,4.690943717956543,0.0,0.0,0.0,0.2699135541915893,4.0,0.0,1.0
827640,293.3391418457031,297.1499938964844,293.1499938964844,0.0059414873830974,-441.8774108886719,298.4161682128906,0.5445430874824524,0.050000000745058,0.0458515621721744,294.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.5445430874824524,0.050000000745058,0.048283901065588,293.3323669433594,297.1499938964844,293.1499938964844,0.0133685702458024,-566.8900146484375,303.5126647949219,0.5445430874824524,0.050000000745058,0.0356623269617557,293.2203674316406,297.1499938964844,293.1499938964844,0.0972340553998947,-2370.079345703125,304.14385986328125,0.7937411665916443,0.1486988067626953,0.1420353651046753,293.4230651855469,297.1499938964844,293.1499938964844,0.0032561416737735,-1269.0931396484375,295.0882263183594,0.5445430874824524,0.050000000745058,0.2290380448102951,290.4775085449219,291.1499938964844,274.8882141113281,272.5133056640625,286.2462158203125,294.91552734375,290.2833251953125,1.0,0.1619421243667602,0.93528014421463,0.93528014421463,1.0,1.0,-0.6010686159133911,0.2603615224361419,0.3407070934772491,0.0873234421014785,0.0,0.0,0.1025632694363594,25.48019790649414,25.0,-633.6499633789062,-3923.736083984375,38.38800048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182800292969,302.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17741.94140625,18000.0,0.0,0.0,0.0631799697875976,0.0,0.0,0.0,0.0,1.0,0.0067827780731022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773066878318786,0.1237769797444343,-0.0464702881872653,0.0,6.411963840946555e-05,0.0,0.0,4.690943717956543,0.0,0.0,0.0,0.2699135541915893,4.0,0.0,1.0
827700,293.337646484375,297.1499938964844,293.1499938964844,0.0058727748692035,-431.1663208007813,298.4570007324219,0.5445854663848877,0.050000000745058,0.0458512492477893,294.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5898132324219,0.5445854663848877,0.050000000745058,0.0482835732400417,293.333740234375,297.1499938964844,293.1499938964844,0.0128382518887519,-548.7858276367188,303.48486328125,0.5445854663848877,0.050000000745058,0.0356620848178863,293.21942138671875,297.1499938964844,293.1499938964844,0.0935025811195373,-2289.39697265625,304.1520080566406,0.792445957660675,0.1479969918727874,0.1413338035345077,293.4220275878906,297.1499938964844,293.1499938964844,0.0032592897769063,-1251.422607421875,295.15338134765625,0.5445854663848877,0.050000000745058,0.2290364801883697,290.6455993652344,291.1499938964844,274.8803100585937,272.508544921875,286.2422790527344,294.9156494140625,290.9383850097656,1.0,0.1618306040763855,0.9354290962219238,0.9354290962219238,1.0,1.0,-0.6002237200737,0.2600120007991791,0.3402116894721985,0.0871449932456016,0.0,0.0,0.1271215975284576,25.464752197265625,25.0,635.4002685546875,-4472.5458984375,38.28371047973633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51123046875,307.1404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17867.388671875,18000.0,0.0,0.0,0.0624092780053615,0.0,0.0,0.0,0.0,1.0,0.0033642719499766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109421394765377,0.1291580349206924,-0.0197366308420896,0.0,6.333748751785606e-05,0.0,0.0,4.991419315338135,0.0,0.0,0.0,0.2724818587303161,4.0,0.0,1.0
827760,293.3385314941406,297.1499938964844,293.1499938964844,0.0056651080958545,-409.1793823242188,298.6927490234375,0.5446246266365051,0.050000000745058,0.0458509624004364,294.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5446246266365051,0.050000000745058,0.0482832714915275,293.3358459472656,297.1499938964844,293.1499938964844,0.012093948200345,-522.3311157226562,303.4806213378906,0.5446246266365051,0.050000000745058,0.0356618575751781,293.2187805175781,297.1499938964844,293.1499938964844,0.0882744267582893,-2176.69775390625,304.1610412597656,0.7911766767501831,0.1472406387329101,0.1406499445438385,293.42333984375,297.1499938964844,293.1499938964844,0.0031318673864006,-1176.6265869140625,295.5299987792969,0.5446246266365051,0.050000000745058,0.2290350496768951,291.2858581542969,291.1499938964844,274.8729553222656,272.5039978027344,286.24053955078125,294.9188842773437,291.473876953125,1.0,0.1617226749658584,0.935580551624298,0.935580551624298,1.0,1.0,-0.5994003415107727,0.259670615196228,0.3397296965122223,0.0869734063744545,0.0,0.0,0.0528329350054264,25.45015525817871,25.0,833.2711181640625,-4179.25439453125,38.18272018432617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203674316406,307.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.408203125,18000.0,0.0,0.0,0.0648829415440559,0.0,0.0,0.0,0.0,1.0,0.003029694315046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950493887066841,0.1114895418286323,-0.0164401531219482,0.0,6.584794027730823e-05,0.0,0.0,4.31073808670044,0.0,0.0,0.0,0.2707164287567138,4.0,0.0,1.0
827820,293.3423156738281,297.1499938964844,293.1499938964844,0.005492809228599,-394.6176452636719,298.7803955078125,0.5446218252182007,0.050000000745058,0.0458509884774684,294.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6614074707031,0.5446218252182007,0.050000000745058,0.0482832975685596,293.3424072265625,297.1499938964844,293.1499938964844,0.0116351237520575,-507.6972961425781,303.4211730957031,0.5446218252182007,0.050000000745058,0.0356618799269199,293.21881103515625,297.1499938964844,293.1499938964844,0.0849217772483825,-2107.092529296875,304.1625061035156,0.788102924823761,0.1454978287220001,0.1390647292137146,293.4277648925781,297.1499938964844,293.1499938964844,0.0029779444448649,-1108.2373046875,295.6806030273437,0.5446218252182007,0.050000000745058,0.2290351837873459,291.6639404296875,291.1499938964844,274.8601379394531,272.4955749511719,286.24005126953125,294.9297180175781,291.60040283203125,1.0,0.1615111082792282,0.935883402824402,0.935883402824402,1.0,1.0,-0.5974982380867004,0.2588787674903869,0.3386194705963135,0.0865814909338951,0.0,0.0,0.0,25.435035705566406,25.0,-245.48565673828125,-463.1527404785156,37.96900939941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583068847656,301.0914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.248046875,18000.0,0.0,0.0,0.0691160187125206,0.0,0.0,0.0,0.0,1.0,0.0094391144812107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0036157832946628,0.0630841925740242,-0.0594684071838855,0.0,7.014397124294192e-05,0.0,0.0,2.370032548904419,0.0,0.0,0.0,0.2629313170909881,4.0,0.0,1.0
827880,293.3423156738281,297.1499938964844,293.1499938964844,0.005492809228599,-394.6176452636719,298.7803955078125,0.5446218252182007,0.050000000745058,0.0458509884774684,294.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6614074707031,0.5446218252182007,0.050000000745058,0.0482832975685596,293.3424072265625,297.1499938964844,293.1499938964844,0.0116351237520575,-507.6972961425781,303.4211730957031,0.5446218252182007,0.050000000745058,0.0356618799269199,293.21881103515625,297.1499938964844,293.1499938964844,0.0849217772483825,-2107.092529296875,304.1625061035156,0.788102924823761,0.1454978287220001,0.1390647292137146,293.4277648925781,297.1499938964844,293.1499938964844,0.0029779444448649,-1108.2373046875,295.6806030273437,0.5446218252182007,0.050000000745058,0.2290351837873459,291.6639404296875,291.1499938964844,274.8601379394531,272.4955749511719,286.24005126953125,294.9297180175781,291.60040283203125,1.0,0.1615111082792282,0.935883402824402,0.935883402824402,1.0,1.0,-0.5974982380867004,0.2588787674903869,0.3386194705963135,0.0865814909338951,0.0,0.0,0.0,25.435035705566406,25.0,-245.48565673828125,-463.1527404785156,37.96900939941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583068847656,301.0914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.248046875,18000.0,0.0,0.0,0.0691160187125206,0.0,0.0,0.0,0.0,1.0,0.0094391144812107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0036157832946628,0.0630841925740242,-0.0594684071838855,0.0,7.014397124294192e-05,0.0,0.0,2.370032548904419,0.0,0.0,0.0,0.2629313170909881,4.0,0.0,1.0
827940,293.3405456542969,297.1499938964844,293.1499938964844,0.0057783839292824,-432.08935546875,298.1579895019531,0.5446022152900696,0.050000000745058,0.0458511412143707,294.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4491577148437,0.5446022152900696,0.050000000745058,0.0482834614813327,293.34735107421875,297.1499938964844,293.1499938964844,0.0128103764727711,-556.8611450195312,303.257568359375,0.5446022152900696,0.050000000745058,0.0356619991362094,293.2181091308594,297.1499938964844,293.1499938964844,0.0934915319085121,-2296.710693359375,304.1444702148437,0.7849462032318115,0.1438874900341034,0.1374573409557342,293.4266967773437,297.1499938964844,293.1499938964844,0.0030636601150035,-1195.81201171875,294.7041931152344,0.5446022152900696,0.050000000745058,0.2290359437465667,290.3711853027344,291.1499938964844,274.8500061035156,272.4881591796875,286.23681640625,294.93426513671875,290.3897399902344,1.0,0.1613041907548904,0.9361862540245056,0.9361862540245056,1.0,1.0,-0.5955705642700195,0.2580753862857818,0.3374951481819153,0.0861864984035492,0.0,0.0,0.1294249892234802,25.4231014251709,25.0,-138.30648803710938,-4099.21923828125,37.756717681884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57452392578125,304.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17764.095703125,18000.0,0.0,0.0,0.0620066300034523,0.0,0.0,0.0,0.0,1.0,0.0057470938190817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874930247664451,0.1277303397655487,-0.0402373149991035,0.0,6.292884791037068e-05,0.0,0.0,4.868338108062744,0.0,0.0,0.0,0.2709978520870209,4.0,0.0,1.0
828000,293.3405456542969,297.1499938964844,293.1499938964844,0.0057783839292824,-432.08935546875,298.1579895019531,0.5446022152900696,0.050000000745058,0.0458511412143707,294.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4491577148437,0.5446022152900696,0.050000000745058,0.0482834614813327,293.34735107421875,297.1499938964844,293.1499938964844,0.0128103764727711,-556.8611450195312,303.257568359375,0.5446022152900696,0.050000000745058,0.0356619991362094,293.2181091308594,297.1499938964844,293.1499938964844,0.0934915319085121,-2296.710693359375,304.1444702148437,0.7849462032318115,0.1438874900341034,0.1374573409557342,293.4266967773437,297.1499938964844,293.1499938964844,0.0030636601150035,-1195.81201171875,294.7041931152344,0.5446022152900696,0.050000000745058,0.2290359437465667,290.3711853027344,291.1499938964844,274.8500061035156,272.4881591796875,286.23681640625,294.93426513671875,290.3897399902344,1.0,0.1613041907548904,0.9361862540245056,0.9361862540245056,1.0,1.0,-0.5955705642700195,0.2580753862857818,0.3374951481819153,0.0861864984035492,0.0,0.0,0.1294249892234802,25.4231014251709,25.0,-138.30648803710938,-4099.21923828125,37.756717681884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57452392578125,304.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17764.095703125,18000.0,0.0,0.0,0.0620066300034523,0.0,0.0,0.0,0.0,1.0,0.0057470938190817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874930247664451,0.1277303397655487,-0.0402373149991035,0.0,6.292884791037068e-05,0.0,0.0,4.868338108062744,0.0,0.0,0.0,0.2709978520870209,4.0,0.0,1.0
828060,293.3409729003906,297.1499938964844,293.1499938964844,0.0054519390687346,-394.59124755859375,298.5416564941406,0.5446457266807556,0.050000000745058,0.0458508245646953,294.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.5446457266807556,0.050000000745058,0.0482831262052059,293.3509826660156,297.1499938964844,293.1499938964844,0.0115004638209939,-508.035400390625,303.2499084472656,0.5446457266807556,0.050000000745058,0.0356617532670497,293.2166748046875,297.1499938964844,293.1499938964844,0.0839360207319259,-2090.34423828125,304.16192626953125,0.7823933959007263,0.1424577534198761,0.1361269205808639,293.427978515625,297.1499938964844,293.1499938964844,0.0028936888556927,-1083.988525390625,295.3145751953125,0.5446457266807556,0.050000000745058,0.2290343642234802,291.4031982421875,291.1499938964844,274.8423767089844,272.48126220703125,286.2352600097656,294.93853759765625,291.5533447265625,1.0,0.1611086577177047,0.936493992805481,0.936493992805481,1.0,1.0,-0.5939709544181824,0.2574069499969482,0.3365639746189117,0.0858668386936187,0.0,0.0,0.0334267653524875,25.40146446228028,25.0,788.5977172851562,-4037.068115234375,37.5693244934082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,306.69537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.28125,18000.0,0.0,0.0,0.0654377862811088,0.0,0.0,0.0,0.0,1.0,0.0032596881501376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882492288947105,0.1069724187254905,-0.0187231916934251,0.0,6.64110339130275e-05,0.0,0.0,4.12758207321167,0.0,0.0,0.0,0.2700804471969604,4.0,0.0,1.0
828120,293.3409729003906,297.1499938964844,293.1499938964844,0.0054519390687346,-394.59124755859375,298.5416564941406,0.5446457266807556,0.050000000745058,0.0458508245646953,294.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.5446457266807556,0.050000000745058,0.0482831262052059,293.3509826660156,297.1499938964844,293.1499938964844,0.0115004638209939,-508.035400390625,303.2499084472656,0.5446457266807556,0.050000000745058,0.0356617532670497,293.2166748046875,297.1499938964844,293.1499938964844,0.0839360207319259,-2090.34423828125,304.16192626953125,0.7823933959007263,0.1424577534198761,0.1361269205808639,293.427978515625,297.1499938964844,293.1499938964844,0.0028936888556927,-1083.988525390625,295.3145751953125,0.5446457266807556,0.050000000745058,0.2290343642234802,291.4031982421875,291.1499938964844,274.8423767089844,272.48126220703125,286.2352600097656,294.93853759765625,291.5533447265625,1.0,0.1611086577177047,0.936493992805481,0.936493992805481,1.0,1.0,-0.5939709544181824,0.2574069499969482,0.3365639746189117,0.0858668386936187,0.0,0.0,0.0334267653524875,25.40146446228028,25.0,788.5977172851562,-4037.068115234375,37.5693244934082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,306.69537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.28125,18000.0,0.0,0.0,0.0654377862811088,0.0,0.0,0.0,0.0,1.0,0.0032596881501376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882492288947105,0.1069724187254905,-0.0187231916934251,0.0,6.64110339130275e-05,0.0,0.0,4.12758207321167,0.0,0.0,0.0,0.2700804471969604,4.0,0.0,1.0
828180,293.3447265625,297.1499938964844,293.1499938964844,0.0053256661631166,-385.4597473144531,298.5636901855469,0.5446040630340576,0.050000000745058,0.0458511412143707,294.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6349792480469,0.5446040630340576,0.050000000745058,0.0482834577560424,293.3576354980469,297.1499938964844,293.1499938964844,0.0112333763390779,-500.55804443359375,303.1802062988281,0.5446040630340576,0.050000000745058,0.0356619991362094,293.2168273925781,297.1499938964844,293.1499938964844,0.0820073187351226,-2051.84912109375,304.1606750488281,0.7792558073997498,0.1407420039176941,0.1345584243535995,293.432373046875,297.1499938964844,293.1499938964844,0.0027550188824534,-1029.0697021484375,295.3610534667969,0.5446040630340576,0.050000000745058,0.2290359437465667,291.6210632324219,291.1499938964844,274.8368530273437,272.4742736816406,286.2379150390625,294.94891357421875,291.4541015625,1.0,0.1609166860580444,0.9368017315864564,0.9368017315864564,1.0,1.0,-0.5920916199684143,0.256616473197937,0.3354751169681549,0.0854998081922531,0.0,0.0,0.0,25.39460182189941,25.0,-723.6734008789062,-4.81187105178833,37.3686637878418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561706542969,300.9388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18155.73828125,18000.0,0.0,0.0,0.0690307766199112,0.0,0.0,0.0,0.0,1.0,0.0103965951129794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006845003808848,0.0635450258851051,-0.0628605261445045,0.0,7.005746738286689e-05,0.0,0.0,2.378015518188477,0.0,0.0,0.0,0.2626816034317016,4.0,0.0,1.0
828240,293.3447265625,297.1499938964844,293.1499938964844,0.0053256661631166,-385.4597473144531,298.5636901855469,0.5446040630340576,0.050000000745058,0.0458511412143707,294.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6349792480469,0.5446040630340576,0.050000000745058,0.0482834577560424,293.3576354980469,297.1499938964844,293.1499938964844,0.0112333763390779,-500.55804443359375,303.1802062988281,0.5446040630340576,0.050000000745058,0.0356619991362094,293.2168273925781,297.1499938964844,293.1499938964844,0.0820073187351226,-2051.84912109375,304.1606750488281,0.7792558073997498,0.1407420039176941,0.1345584243535995,293.432373046875,297.1499938964844,293.1499938964844,0.0027550188824534,-1029.0697021484375,295.3610534667969,0.5446040630340576,0.050000000745058,0.2290359437465667,291.6210632324219,291.1499938964844,274.8368530273437,272.4742736816406,286.2379150390625,294.94891357421875,291.4541015625,1.0,0.1609166860580444,0.9368017315864564,0.9368017315864564,1.0,1.0,-0.5920916199684143,0.256616473197937,0.3354751169681549,0.0854998081922531,0.0,0.0,0.0,25.39460182189941,25.0,-723.6734008789062,-4.81187105178833,37.3686637878418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561706542969,300.9388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18155.73828125,18000.0,0.0,0.0,0.0690307766199112,0.0,0.0,0.0,0.0,1.0,0.0103965951129794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006845003808848,0.0635450258851051,-0.0628605261445045,0.0,7.005746738286689e-05,0.0,0.0,2.378015518188477,0.0,0.0,0.0,0.2626816034317016,4.0,0.0,1.0
828300,293.3443298339844,297.1499938964844,293.1499938964844,0.0054801302030682,-407.791259765625,298.20269775390625,0.5445742607116699,0.050000000745058,0.0458513647317886,294.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024719238281,0.5445742607116699,0.050000000745058,0.0482836961746215,293.36041259765625,297.1499938964844,293.1499938964844,0.0119468225166201,-532.3582153320312,303.0774230957031,0.5445742607116699,0.050000000745058,0.0356621742248535,293.2167053222656,297.1499938964844,293.1499938964844,0.0876407772302627,-2176.12841796875,304.1484375,0.7776170969009399,0.139919176697731,0.1337467581033706,293.4322814941406,297.1499938964844,293.1499938964844,0.0027724071405828,-1068.893798828125,294.7963562011719,0.5445742607116699,0.050000000745058,0.2290370613336563,290.8871765136719,291.1499938964844,274.8348388671875,272.47076416015625,286.2381896972656,294.9519348144531,290.4966735839844,1.0,0.1608210802078247,0.9369555711746216,0.9369555711746216,1.0,1.0,-0.5911195874214172,0.2562064230442047,0.3349131643772125,0.0853125378489494,0.0,0.0,0.0307084154337644,25.39274024963379,25.0,-1564.226318359375,-1874.19677734375,37.266876220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794738769531,300.72271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.560546875,18000.0,0.0,0.0,0.0661329850554466,0.0,0.0,0.0,0.0,1.0,0.0117568867281079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163098704069852,0.0826767534017562,-0.0663668811321258,0.0,6.711656897095963e-05,0.0,0.0,3.0621798038482666,0.0,0.0,0.0,0.2655926644802093,4.0,0.0,1.0
828360,293.3419189453125,297.1499938964844,293.1499938964844,0.0055873887613415,-418.7237854003906,297.9481811523437,0.5445728898048401,0.050000000745058,0.0458513796329498,294.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4149475097656,0.5445728898048401,0.050000000745058,0.0482837110757827,293.36163330078125,297.1499938964844,293.1499938964844,0.0121562983840703,-542.0772094726562,302.99432373046875,0.5445728898048401,0.050000000745058,0.0356621854007244,293.2158508300781,297.1499938964844,293.1499938964844,0.089108720421791,-2208.92919921875,304.1464233398437,0.7762104272842407,0.1392386257648468,0.1330364942550659,293.4302673339844,297.1499938964844,293.1499938964844,0.002853148151189,-1110.8267822265625,294.3953552246094,0.5445728898048401,0.050000000745058,0.2290371358394622,290.38427734375,291.1499938964844,274.8332824707031,272.4672241210937,286.23687744140625,294.9515686035156,290.55419921875,1.0,0.1607275307178497,0.9371116757392884,0.9371116757392884,1.0,1.0,-0.5902673006057739,0.2558459341526031,0.3344213664531708,0.0851519107818603,0.0,0.0,0.1392928957939148,25.386255264282227,25.0,196.3540802001953,-4248.29736328125,37.17291259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5831298828125,305.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.1171875,18000.0,0.0,0.0,0.0614757500588893,0.0,0.0,0.0,0.0,1.0,0.0048317578621208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968356654047966,0.1306461244821548,-0.0338104516267776,0.0,6.239007052499801e-05,0.0,0.0,5.005537033081055,0.0,0.0,0.0,0.2718226611614227,4.0,0.0,1.0
