time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828420,293.3432006835937,297.1499938964844,293.1499938964844,0.0052520306780934,-381.0379638671875,298.37799072265625,0.5445969104766846,0.050000000745058,0.0458512082695961,294.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.5445969104766846,0.050000000745058,0.0482835285365581,293.36541748046875,297.1499938964844,293.1499938964844,0.0109500847756862,-494.4167175292969,303.0074768066406,0.5445969104766846,0.050000000745058,0.0356620512902736,293.2145690917969,297.1499938964844,293.1499938964844,0.0799551978707313,-2011.9351806640625,304.1623229980469,0.7736968398094177,0.1378359049558639,0.1317541599273681,293.432373046875,297.1499938964844,293.1499938964844,0.0026604181621223,-994.4701538085938,295.0777893066406,0.5445969104766846,0.050000000745058,0.229036271572113,291.4881896972656,291.1499938964844,274.8314819335937,272.46014404296875,286.2387084960937,294.95660400390625,291.6083374023437,1.0,0.1605477929115295,0.937423825263977,0.937423825263977,1.0,1.0,-0.5887267589569092,0.2551904022693634,0.3335363566875458,0.0848725438117981,0.0,0.0,0.0170772932469844,25.369430541992188,25.0,738.4036254882812,-3916.857421875,36.99837493896485,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738830566406,306.3312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.921875,18000.0,0.0,0.0,0.0657819882035255,0.0,0.0,0.0,0.0,1.0,0.003497305791825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825165882706642,0.1036501303315162,-0.021133542060852,0.0,6.676035991404206e-05,0.0,0.0,3.9914300441741934,0.0,0.0,0.0,0.2695629894733429,4.0,0.0,1.0
828480,293.3432006835937,297.1499938964844,293.1499938964844,0.0052520306780934,-381.0379638671875,298.37799072265625,0.5445969104766846,0.050000000745058,0.0458512082695961,294.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.5445969104766846,0.050000000745058,0.0482835285365581,293.36541748046875,297.1499938964844,293.1499938964844,0.0109500847756862,-494.4167175292969,303.0074768066406,0.5445969104766846,0.050000000745058,0.0356620512902736,293.2145690917969,297.1499938964844,293.1499938964844,0.0799551978707313,-2011.9351806640625,304.1623229980469,0.7736968398094177,0.1378359049558639,0.1317541599273681,293.432373046875,297.1499938964844,293.1499938964844,0.0026604181621223,-994.4701538085938,295.0777893066406,0.5445969104766846,0.050000000745058,0.229036271572113,291.4881896972656,291.1499938964844,274.8314819335937,272.46014404296875,286.2387084960937,294.95660400390625,291.6083374023437,1.0,0.1605477929115295,0.937423825263977,0.937423825263977,1.0,1.0,-0.5887267589569092,0.2551904022693634,0.3335363566875458,0.0848725438117981,0.0,0.0,0.0170772932469844,25.369430541992188,25.0,738.4036254882812,-3916.857421875,36.99837493896485,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738830566406,306.3312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.921875,18000.0,0.0,0.0,0.0657819882035255,0.0,0.0,0.0,0.0,1.0,0.003497305791825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825165882706642,0.1036501303315162,-0.021133542060852,0.0,6.676035991404206e-05,0.0,0.0,3.9914300441741934,0.0,0.0,0.0,0.2695629894733429,4.0,0.0,1.0
828540,293.34674072265625,297.1499938964844,293.1499938964844,0.0051703085191547,-377.5442199707031,298.32354736328125,0.5445354580879211,0.050000000745058,0.0458516702055931,294.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56903076171875,0.5445354580879211,0.050000000745058,0.0482840165495872,293.3720092773437,297.1499938964844,293.1499938964844,0.0108684049919247,-494.7461242675781,302.92071533203125,0.5445354580879211,0.050000000745058,0.0356624089181423,293.2147827148437,297.1499938964844,293.1499938964844,0.0795452669262886,-2006.421630859375,304.15826416015625,0.7705566883087158,0.1361584365367889,0.1302116513252258,293.4364929199219,297.1499938964844,293.1499938964844,0.0025320397689938,-950.9337768554688,295.0033569335937,0.5445354580879211,0.050000000745058,0.2290385961532592,291.5324401855469,291.1499938964844,274.8312683105469,272.4529724121094,286.2436828613281,294.9663391113281,291.2594299316406,1.0,0.1603690683841705,0.937735915184021,0.937735915184021,1.0,1.0,-0.5868800282478333,0.2544024884700775,0.3324775397777557,0.0845387876033783,0.0,0.0,0.0,25.36721992492676,25.0,-1071.0008544921875,-0.0,36.80781555175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,301.0128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.556640625,18000.0,0.0,0.0,0.068496860563755,0.0,0.0,0.0,0.0,1.0,0.0111102871596813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001717189588816,0.0651720538735389,-0.0650003403425216,0.0,6.951560499146581e-05,0.0,0.0,2.433464527130127,0.0,0.0,0.0,0.2625854909420013,4.0,0.0,1.0
828600,293.34674072265625,297.1499938964844,293.1499938964844,0.0051703085191547,-377.5442199707031,298.32354736328125,0.5445354580879211,0.050000000745058,0.0458516702055931,294.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56903076171875,0.5445354580879211,0.050000000745058,0.0482840165495872,293.3720092773437,297.1499938964844,293.1499938964844,0.0108684049919247,-494.7461242675781,302.92071533203125,0.5445354580879211,0.050000000745058,0.0356624089181423,293.2147827148437,297.1499938964844,293.1499938964844,0.0795452669262886,-2006.421630859375,304.15826416015625,0.7705566883087158,0.1361584365367889,0.1302116513252258,293.4364929199219,297.1499938964844,293.1499938964844,0.0025320397689938,-950.9337768554688,295.0033569335937,0.5445354580879211,0.050000000745058,0.2290385961532592,291.5324401855469,291.1499938964844,274.8312683105469,272.4529724121094,286.2436828613281,294.9663391113281,291.2594299316406,1.0,0.1603690683841705,0.937735915184021,0.937735915184021,1.0,1.0,-0.5868800282478333,0.2544024884700775,0.3324775397777557,0.0845387876033783,0.0,0.0,0.0,25.36721992492676,25.0,-1071.0008544921875,-0.0,36.80781555175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,301.0128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.556640625,18000.0,0.0,0.0,0.068496860563755,0.0,0.0,0.0,0.0,1.0,0.0111102871596813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001717189588816,0.0651720538735389,-0.0650003403425216,0.0,6.951560499146581e-05,0.0,0.0,2.433464527130127,0.0,0.0,0.0,0.2625854909420013,4.0,0.0,1.0
828660,293.3431396484375,297.1499938964844,293.1499938964844,0.0053847995586693,-403.8940734863281,297.7670593261719,0.5445066094398499,0.050000000745058,0.0458518899977207,294.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4520874023437,0.5445066094398499,0.050000000745058,0.048284251242876,293.3750305175781,297.1499938964844,293.1499938964844,0.0114963101223111,-525.4899291992188,302.7250061035156,0.5445066094398499,0.050000000745058,0.0356625840067863,293.2135314941406,297.1499938964844,293.1499938964844,0.084644004702568,-2119.22314453125,304.1485595703125,0.7676726579666138,0.1347618699073791,0.1287814974784851,293.43365478515625,297.1499938964844,293.1499938964844,0.0026293233968317,-1019.55078125,294.1302490234375,0.5445066094398499,0.050000000745058,0.2290396988391876,290.4615173339844,291.1499938964844,274.8324890136719,272.44580078125,286.2420349121094,294.96734619140625,290.7139587402344,1.0,0.1601927131414413,0.9419173002243042,0.9419173002243042,1.0,1.0,-0.5851656794548035,0.253738671541214,0.3314269781112671,0.0843124017119407,0.0,0.0,0.1379971206188202,25.359769821166992,25.0,424.8669738769531,-4344.34326171875,36.62614822387695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57647705078125,306.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17814.888671875,18000.0,0.0,0.0,0.0610532574355602,0.0,0.0,0.0,0.0,1.0,0.0041920794174075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034145131707191,0.1314929574728012,-0.0280784405767917,0.0,6.196129834279418e-05,0.0,0.0,5.058919906616211,0.0,0.0,0.0,0.2722931206226349,4.0,0.0,1.0
828720,293.3431396484375,297.1499938964844,293.1499938964844,0.0053847995586693,-403.8940734863281,297.7670593261719,0.5445066094398499,0.050000000745058,0.0458518899977207,294.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4520874023437,0.5445066094398499,0.050000000745058,0.048284251242876,293.3750305175781,297.1499938964844,293.1499938964844,0.0114963101223111,-525.4899291992188,302.7250061035156,0.5445066094398499,0.050000000745058,0.0356625840067863,293.2135314941406,297.1499938964844,293.1499938964844,0.084644004702568,-2119.22314453125,304.1485595703125,0.7676726579666138,0.1347618699073791,0.1287814974784851,293.43365478515625,297.1499938964844,293.1499938964844,0.0026293233968317,-1019.55078125,294.1302490234375,0.5445066094398499,0.050000000745058,0.2290396988391876,290.4615173339844,291.1499938964844,274.8324890136719,272.44580078125,286.2420349121094,294.96734619140625,290.7139587402344,1.0,0.1601927131414413,0.9419173002243042,0.9419173002243042,1.0,1.0,-0.5851656794548035,0.253738671541214,0.3314269781112671,0.0843124017119407,0.0,0.0,0.1379971206188202,25.359769821166992,25.0,424.8669738769531,-4344.34326171875,36.62614822387695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57647705078125,306.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17814.888671875,18000.0,0.0,0.0,0.0610532574355602,0.0,0.0,0.0,0.0,1.0,0.0041920794174075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034145131707191,0.1314929574728012,-0.0280784405767917,0.0,6.196129834279418e-05,0.0,0.0,5.058919906616211,0.0,0.0,0.0,0.2722931206226349,4.0,0.0,1.0
828780,293.3450927734375,297.1499938964844,293.1499938964844,0.0050623016431927,-368.2189636230469,298.2049865722656,0.5445206761360168,0.050000000745058,0.0458517931401729,294.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4997253417969,0.5445206761360168,0.050000000745058,0.0482841432094574,293.3789978027344,297.1499938964844,293.1499938964844,0.010440170764923,-481.33392333984375,302.7538452148437,0.5445206761360168,0.050000000745058,0.03566250577569,293.2123718261719,297.1499938964844,293.1499938964844,0.07625512778759,-1939.9046630859373,304.16241455078125,0.765222430229187,0.1333908587694168,0.1275456547737121,293.4363708496094,297.1499938964844,293.1499938964844,0.0024300068616867,-906.892333984375,294.8245544433594,0.5445206761360168,0.050000000745058,0.229039192199707,291.5495300292969,291.1499938964844,274.8349609375,272.4385986328125,286.2440185546875,294.9728698730469,291.64666748046875,1.0,0.1600245833396911,0.9460986852645874,0.9460986852645874,1.0,1.0,-0.5836816430091858,0.2531659007072449,0.3305157124996185,0.084145113825798,0.0,0.0,0.0030936549883335,25.34585189819336,25.0,689.2537841796875,-3816.18798828125,36.46196746826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404052734375,305.99127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.7421875,18000.0,0.0,0.0,0.0657788068056106,0.0,0.0,0.0,0.0,1.0,0.0037311522755771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777369737625122,0.101259596645832,-0.0235226284712553,0.0,6.675712938886136e-05,0.0,0.0,3.8922853469848633,0.0,0.0,0.0,0.2691485285758972,4.0,0.0,1.0
828840,293.3450927734375,297.1499938964844,293.1499938964844,0.0050623016431927,-368.2189636230469,298.2049865722656,0.5445206761360168,0.050000000745058,0.0458517931401729,294.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4997253417969,0.5445206761360168,0.050000000745058,0.0482841432094574,293.3789978027344,297.1499938964844,293.1499938964844,0.010440170764923,-481.33392333984375,302.7538452148437,0.5445206761360168,0.050000000745058,0.03566250577569,293.2123718261719,297.1499938964844,293.1499938964844,0.07625512778759,-1939.9046630859373,304.16241455078125,0.765222430229187,0.1333908587694168,0.1275456547737121,293.4363708496094,297.1499938964844,293.1499938964844,0.0024300068616867,-906.892333984375,294.8245544433594,0.5445206761360168,0.050000000745058,0.229039192199707,291.5495300292969,291.1499938964844,274.8349609375,272.4385986328125,286.2440185546875,294.9728698730469,291.64666748046875,1.0,0.1600245833396911,0.9460986852645874,0.9460986852645874,1.0,1.0,-0.5836816430091858,0.2531659007072449,0.3305157124996185,0.084145113825798,0.0,0.0,0.0030936549883335,25.34585189819336,25.0,689.2537841796875,-3816.18798828125,36.46196746826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404052734375,305.99127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.7421875,18000.0,0.0,0.0,0.0657788068056106,0.0,0.0,0.0,0.0,1.0,0.0037311522755771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777369737625122,0.101259596645832,-0.0235226284712553,0.0,6.675712938886136e-05,0.0,0.0,3.8922853469848633,0.0,0.0,0.0,0.2691485285758972,4.0,0.0,1.0
828900,293.3471374511719,297.1499938964844,293.1499938964844,0.0049942508339881,-362.4825744628906,298.2337646484375,0.5444915294647217,0.050000000745058,0.0458520129323005,294.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6757507324219,0.5444915294647217,0.050000000745058,0.0482843779027462,293.3822631835937,297.1499938964844,293.1499938964844,0.0102737126871943,-475.4336242675781,302.7230224609375,0.5444915294647217,0.050000000745058,0.0356626771390438,293.21246337890625,297.1499938964844,293.1499938964844,0.0749602615833282,-1913.73681640625,304.1624755859375,0.7637267112731934,0.1325828284025192,0.126814067363739,293.4386901855469,297.1499938964844,293.1499938964844,0.0023633725941181,-878.8286743164062,294.87518310546875,0.5444915294647217,0.050000000745058,0.2290402948856353,291.69024658203125,291.1499938964844,274.83660888671875,272.4349975585937,286.2463073730469,294.97772216796875,291.69439697265625,1.0,0.1599405854940414,0.9481893181800842,0.9481893181800842,1.0,1.0,-0.5828057527542114,0.2528204023838043,0.3299853503704071,0.084036998450756,0.0,0.0,0.0,25.34506797790528,25.0,212.0043182373047,-1775.5972900390625,36.37267303466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.872802734375,302.2122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18247.013671875,18000.0,0.0,0.0,0.0678655281662941,0.0,0.0,0.0,0.0,1.0,0.0079903323203325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0155531065538525,0.0686867162585258,-0.0531336106359958,0.0,6.887488416396081e-05,0.0,0.0,2.5970780849456787,0.0,0.0,0.0,0.2637948095798492,4.0,0.0,1.0
828960,293.34820556640625,297.1499938964844,293.1499938964844,0.0050238221883773,-370.34478759765625,298.0626525878906,0.5444508790969849,0.050000000745058,0.045852318406105,294.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4673156738281,0.5444508790969849,0.050000000745058,0.0482846982777118,293.3853759765625,297.1499938964844,293.1499938964844,0.0105167105793952,-489.3001098632813,302.6420593261719,0.5444508790969849,0.050000000745058,0.0356629155576229,293.2126159667969,297.1499938964844,293.1499938964844,0.0773515254259109,-1966.7689208984373,304.1556701660156,0.7621328830718994,0.131764754652977,0.1260402947664261,293.4400634765625,297.1499938964844,293.1499938964844,0.0023109617177397,-873.4129028320312,294.6115417480469,0.5444508790969849,0.050000000745058,0.2290418297052383,291.40692138671875,291.1499938964844,274.8385009765625,272.4313659667969,286.24920654296875,294.9817810058594,291.0580749511719,1.0,0.1598560065031051,0.9481707811355592,0.9481707811355592,1.0,1.0,-0.5818800330162048,0.2524169385433197,0.3294630944728851,0.0838854983448982,0.0,0.0,0.0,25.34620857238769,25.0,-1285.1661376953125,-0.0,36.28042984008789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,301.0616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.681640625,18000.0,0.0,0.0,0.0674678161740303,0.0,0.0,0.0,0.0,1.0,0.0117283025756478,0.0,-0.0,-0.0,0.0,0.0,0.0,5.692278136848472e-05,0.0666479989886283,-0.0665910765528678,0.0,6.84712576912716e-05,0.0,0.0,2.484975576400757,0.0,0.0,0.0,0.2625459432601928,4.0,0.0,1.0
829020,293.3441162109375,297.1499938964844,293.1499938964844,0.0051811635494232,-388.7843627929688,297.5990295410156,0.5444323420524597,0.050000000745058,0.0458524599671363,294.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5240478515625,0.5444323420524597,0.050000000745058,0.0482848510146141,293.3874816894531,297.1499938964844,293.1499938964844,0.0108662582933902,-508.4891052246094,302.44989013671875,0.5444323420524597,0.050000000745058,0.0356630273163318,293.21112060546875,297.1499938964844,293.1499938964844,0.0803465843200683,-2033.326904296875,304.1504821777344,0.7594469785690308,0.1304753422737121,0.1247079968452453,293.4367370605469,297.1499938964844,293.1499938964844,0.0023980704136192,-925.8550415039062,293.8837890625,0.5444323420524597,0.050000000745058,0.2290425449609756,290.5626220703125,291.1499938964844,274.8429870605469,272.42413330078125,286.2513122558594,294.9814758300781,290.85382080078125,1.0,0.1596901267766952,0.948133647441864,0.948133647441864,1.0,1.0,-0.5802823901176453,0.2517081201076507,0.3285742700099945,0.0836384296417236,0.0,0.0,0.131280779838562,25.33819961547852,25.0,586.6920776367188,-4390.54638671875,36.11178588867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,307.0054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17847.0078125,18000.0,0.0,0.0,0.060548335313797,0.0,0.0,0.0,0.0,1.0,0.0037569371052086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072298064827919,0.1309755593538284,-0.0237457454204559,0.0,6.144885992398486e-05,0.0,0.0,5.054171562194824,0.0,0.0,0.0,0.2725075185298919,4.0,0.0,1.0
829080,293.3441162109375,297.1499938964844,293.1499938964844,0.0051811635494232,-388.7843627929688,297.5990295410156,0.5444323420524597,0.050000000745058,0.0458524599671363,294.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5240478515625,0.5444323420524597,0.050000000745058,0.0482848510146141,293.3874816894531,297.1499938964844,293.1499938964844,0.0108662582933902,-508.4891052246094,302.44989013671875,0.5444323420524597,0.050000000745058,0.0356630273163318,293.21112060546875,297.1499938964844,293.1499938964844,0.0803465843200683,-2033.326904296875,304.1504821777344,0.7594469785690308,0.1304753422737121,0.1247079968452453,293.4367370605469,297.1499938964844,293.1499938964844,0.0023980704136192,-925.8550415039062,293.8837890625,0.5444323420524597,0.050000000745058,0.2290425449609756,290.5626220703125,291.1499938964844,274.8429870605469,272.42413330078125,286.2513122558594,294.9814758300781,290.85382080078125,1.0,0.1596901267766952,0.948133647441864,0.948133647441864,1.0,1.0,-0.5802823901176453,0.2517081201076507,0.3285742700099945,0.0836384296417236,0.0,0.0,0.131280779838562,25.33819961547852,25.0,586.6920776367188,-4390.54638671875,36.11178588867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,307.0054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17847.0078125,18000.0,0.0,0.0,0.060548335313797,0.0,0.0,0.0,0.0,1.0,0.0037569371052086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072298064827919,0.1309755593538284,-0.0237457454204559,0.0,6.144885992398486e-05,0.0,0.0,5.054171562194824,0.0,0.0,0.0,0.2725075185298919,4.0,0.0,1.0
829140,293.3465270996094,297.1499938964844,293.1499938964844,0.0048802229575812,-355.8721008300781,298.0264892578125,0.5444424748420715,0.050000000745058,0.0458523891866207,294.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5538024902344,0.5444424748420715,0.050000000745058,0.0482847765088081,293.3909912109375,297.1499938964844,293.1499938964844,0.0099577801302075,-468.3919982910156,302.4918212890625,0.5444424748420715,0.050000000745058,0.0356629714369773,293.2100830078125,297.1499938964844,293.1499938964844,0.0727760046720504,-1872.978271484375,304.1623229980469,0.7570827007293701,0.1291432827711105,0.1235207095742225,293.4398193359375,297.1499938964844,293.1499938964844,0.0022014996502548,-820.5579833984375,294.5607604980469,0.5444424748420715,0.050000000745058,0.229042187333107,291.5960693359375,291.1499938964844,274.8482360839844,272.4169311523437,286.2579650878906,294.9872741699219,291.67578125,1.0,0.1595317125320434,0.9480964541435242,0.9480964541435242,1.0,1.0,-0.5788569450378418,0.2510655522346496,0.3277913928031921,0.083440825343132,0.0,0.0,0.0,25.326112747192383,25.0,645.8790283203125,-3731.52001953125,35.95690155029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0139465332031,305.679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.93359375,18000.0,0.0,0.0,0.0655001774430275,0.0,0.0,0.0,0.0,1.0,0.0039417259395122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738703906536102,0.0995260998606681,-0.0256557054817676,0.0,6.647434929618612e-05,0.0,0.0,3.8194754123687744,0.0,0.0,0.0,0.2688275873661041,4.0,0.0,1.0
829200,293.3465270996094,297.1499938964844,293.1499938964844,0.0048802229575812,-355.8721008300781,298.0264892578125,0.5444424748420715,0.050000000745058,0.0458523891866207,294.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5538024902344,0.5444424748420715,0.050000000745058,0.0482847765088081,293.3909912109375,297.1499938964844,293.1499938964844,0.0099577801302075,-468.3919982910156,302.4918212890625,0.5444424748420715,0.050000000745058,0.0356629714369773,293.2100830078125,297.1499938964844,293.1499938964844,0.0727760046720504,-1872.978271484375,304.1623229980469,0.7570827007293701,0.1291432827711105,0.1235207095742225,293.4398193359375,297.1499938964844,293.1499938964844,0.0022014996502548,-820.5579833984375,294.5607604980469,0.5444424748420715,0.050000000745058,0.229042187333107,291.5960693359375,291.1499938964844,274.8482360839844,272.4169311523437,286.2579650878906,294.9872741699219,291.67578125,1.0,0.1595317125320434,0.9480964541435242,0.9480964541435242,1.0,1.0,-0.5788569450378418,0.2510655522346496,0.3277913928031921,0.083440825343132,0.0,0.0,0.0,25.326112747192383,25.0,645.8790283203125,-3731.52001953125,35.95690155029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0139465332031,305.679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.93359375,18000.0,0.0,0.0,0.0655001774430275,0.0,0.0,0.0,0.0,1.0,0.0039417259395122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738703906536102,0.0995260998606681,-0.0256557054817676,0.0,6.647434929618612e-05,0.0,0.0,3.8194754123687744,0.0,0.0,0.0,0.2688275873661041,4.0,0.0,1.0
829260,293.3489990234375,297.1499938964844,293.1499938964844,0.0048807715065777,-363.0888366699219,297.7922058105469,0.5443724989891052,0.050000000745058,0.045852918177843,294.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34918212890625,0.5443724989891052,0.050000000745058,0.0482853315770626,293.3954162597656,297.1499938964844,293.1499938964844,0.0101676853373646,-483.3816833496094,302.3525695800781,0.5443724989891052,0.050000000745058,0.0356633812189102,293.2102355957031,297.1499938964844,293.1499938964844,0.0752207115292549,-1928.417724609375,304.1532897949219,0.7540976405143738,0.1275905966758728,0.1220685690641403,293.4427795410156,297.1499938964844,293.1499938964844,0.002091456670314,-795.3007202148438,294.2030944824219,0.5443724989891052,0.050000000745058,0.2290448248386383,291.2689819335937,291.1499938964844,274.85406494140625,272.40972900390625,286.2670593261719,294.9951171875,290.8810119628906,1.0,0.1593721210956573,0.945564329624176,0.945564329624176,1.0,1.0,-0.5771191716194153,0.2502438426017761,0.3268753588199615,0.0831459090113639,0.0,0.0,0.0,25.32757377624512,25.0,-1408.25146484375,-0.0,35.78462600708008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408935546875,301.1137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.0661314502358436,0.0,0.0,0.0,0.0,1.0,0.0122755775228142,0.0,-0.0,-0.0,0.0,0.0,0.0,2.706301711441484e-05,0.0678233429789543,-0.0677962824702262,0.0,6.711501919198781e-05,0.0,0.0,2.5263242721557617,0.0,0.0,0.0,0.2625300884246826,4.0,0.0,1.0
829320,293.3489990234375,297.1499938964844,293.1499938964844,0.0048807715065777,-363.0888366699219,297.7922058105469,0.5443724989891052,0.050000000745058,0.045852918177843,294.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34918212890625,0.5443724989891052,0.050000000745058,0.0482853315770626,293.3954162597656,297.1499938964844,293.1499938964844,0.0101676853373646,-483.3816833496094,302.3525695800781,0.5443724989891052,0.050000000745058,0.0356633812189102,293.2102355957031,297.1499938964844,293.1499938964844,0.0752207115292549,-1928.417724609375,304.1532897949219,0.7540976405143738,0.1275905966758728,0.1220685690641403,293.4427795410156,297.1499938964844,293.1499938964844,0.002091456670314,-795.3007202148438,294.2030944824219,0.5443724989891052,0.050000000745058,0.2290448248386383,291.2689819335937,291.1499938964844,274.85406494140625,272.40972900390625,286.2670593261719,294.9951171875,290.8810119628906,1.0,0.1593721210956573,0.945564329624176,0.945564329624176,1.0,1.0,-0.5771191716194153,0.2502438426017761,0.3268753588199615,0.0831459090113639,0.0,0.0,0.0,25.32757377624512,25.0,-1408.25146484375,-0.0,35.78462600708008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408935546875,301.1137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.0661314502358436,0.0,0.0,0.0,0.0,1.0,0.0122755775228142,0.0,-0.0,-0.0,0.0,0.0,0.0,2.706301711441484e-05,0.0678233429789543,-0.0677962824702262,0.0,6.711501919198781e-05,0.0,0.0,2.5263242721557617,0.0,0.0,0.0,0.2625300884246826,4.0,0.0,1.0
829380,293.34423828125,297.1499938964844,293.1499938964844,0.004983534105122,-374.0740661621094,297.4362487792969,0.5443758964538574,0.050000000745058,0.0458528958261013,294.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6080322265625,0.5443758964538574,0.050000000745058,0.0482853092253208,293.3944091796875,297.1499938964844,293.1499938964844,0.0103028342127799,-492.3323669433594,302.1825866699219,0.5443758964538574,0.050000000745058,0.035663366317749,293.2082824707031,297.1499938964844,293.1499938964844,0.0763468965888023,-1954.1707763671875,304.1519775390625,0.7517040967941284,0.1264531761407852,0.1208706870675087,293.4386901855469,297.1499938964844,293.1499938964844,0.0021656486205756,-832.7382202148438,293.6432800292969,0.5443758964538574,0.050000000745058,0.2290447205305099,290.6654052734375,291.1499938964844,274.8602905273437,272.40252685546875,286.2709350585937,294.9926452636719,290.970458984375,1.0,0.1592164933681488,0.9430321455001832,0.9430321455001832,1.0,1.0,-0.5756813287734985,0.2495424002408981,0.3261389434337616,0.082918956875801,0.0,0.0,0.1219054013490676,25.31700897216797,25.0,698.9354248046875,-4392.62060546875,35.63100051879883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,307.3316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17878.45703125,18000.0,0.0,0.0,0.059959951788187,0.0,0.0,0.0,0.0,1.0,0.003501160768792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085376963019371,0.1296853423118591,-0.0211476515978574,0.0,6.085172935854644e-05,0.0,0.0,5.01369047164917,0.0,0.0,0.0,0.2725308239459991,4.0,0.0,1.0
829440,293.34423828125,297.1499938964844,293.1499938964844,0.004983534105122,-374.0740661621094,297.4362487792969,0.5443758964538574,0.050000000745058,0.0458528958261013,294.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6080322265625,0.5443758964538574,0.050000000745058,0.0482853092253208,293.3944091796875,297.1499938964844,293.1499938964844,0.0103028342127799,-492.3323669433594,302.1825866699219,0.5443758964538574,0.050000000745058,0.035663366317749,293.2082824707031,297.1499938964844,293.1499938964844,0.0763468965888023,-1954.1707763671875,304.1519775390625,0.7517040967941284,0.1264531761407852,0.1208706870675087,293.4386901855469,297.1499938964844,293.1499938964844,0.0021656486205756,-832.7382202148438,293.6432800292969,0.5443758964538574,0.050000000745058,0.2290447205305099,290.6654052734375,291.1499938964844,274.8602905273437,272.40252685546875,286.2709350585937,294.9926452636719,290.970458984375,1.0,0.1592164933681488,0.9430321455001832,0.9430321455001832,1.0,1.0,-0.5756813287734985,0.2495424002408981,0.3261389434337616,0.082918956875801,0.0,0.0,0.1219054013490676,25.31700897216797,25.0,698.9354248046875,-4392.62060546875,35.63100051879883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,307.3316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17878.45703125,18000.0,0.0,0.0,0.059959951788187,0.0,0.0,0.0,0.0,1.0,0.003501160768792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085376963019371,0.1296853423118591,-0.0211476515978574,0.0,6.085172935854644e-05,0.0,0.0,5.01369047164917,0.0,0.0,0.0,0.2725308239459991,4.0,0.0,1.0
829500,293.34478759765625,297.1499938964844,293.1499938964844,0.0048138932324945,-354.6641540527344,297.7195129394531,0.5444014072418213,0.050000000745058,0.0458527095615863,294.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5444014072418213,0.050000000745058,0.048285111784935,293.3946533203125,297.1499938964844,293.1499938964844,0.0097937695682048,-468.2027282714844,302.23406982421875,0.5444014072418213,0.050000000745058,0.035663217306137,293.20733642578125,297.1499938964844,293.1499938964844,0.0718808844685554,-1859.617919921875,304.1596374511719,0.7507424354553223,0.1259001493453979,0.1203761026263237,293.43951416015625,297.1499938964844,293.1499938964844,0.0020635537803173,-776.0726318359375,294.0888977050781,0.5444014072418213,0.050000000745058,0.2290437817573547,291.3033752441406,291.1499938964844,274.8634948730469,272.3989562988281,286.2745666503906,294.9936828613281,291.5000305175781,1.0,0.1591425240039825,0.941766083240509,0.941766083240509,1.0,1.0,-0.5750860571861267,0.2492418140172958,0.3258442282676697,0.0828340798616409,0.0,0.0,0.0466819368302822,25.30805206298828,25.0,867.2986450195312,-4086.616943359375,35.563045501708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,307.1238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.986328125,18000.0,0.0,0.0,0.0624887980520725,0.0,0.0,0.0,0.0,1.0,0.0032236941624432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930339097976684,0.1114054471254348,-0.0183715373277664,0.0,6.341818516375497e-05,0.0,0.0,4.305585861206055,0.0,0.0,0.0,0.2706489264965057,4.0,0.0,1.0
829560,293.346435546875,297.1499938964844,293.1499938964844,0.0047071510925889,-344.0572509765625,297.8473815917969,0.5444015264511108,0.050000000745058,0.0458527095615863,294.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.595703125,0.5444015264511108,0.050000000745058,0.048285111784935,293.39605712890625,297.1499938964844,293.1499938964844,0.0095251174643635,-456.1986999511719,302.2389221191406,0.5444015264511108,0.050000000745058,0.035663217306137,293.2069702148437,297.1499938964844,293.1499938964844,0.0695846378803253,-1812.3382568359373,304.1620178222656,0.749602735042572,0.1252510100603103,0.1198066622018814,293.4413757324219,297.1499938964844,293.1499938964844,0.0019773740787059,-736.249267578125,294.293212890625,0.5444015264511108,0.050000000745058,0.2290437817573547,291.63201904296875,291.1499938964844,274.86676025390625,272.3954162597656,286.2787475585937,294.9967956542969,291.6986083984375,1.0,0.1590691655874252,0.941606104373932,0.941606104373932,1.0,1.0,-0.5744026899337769,0.248923048377037,0.325479656457901,0.0827512890100479,0.0,0.0,0.0,25.303436279296875,25.0,608.5267333984375,-3668.59619140625,35.49067687988281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891052246094,305.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.587890625,18000.0,0.0,0.0,0.0650362595915794,0.0,0.0,0.0,0.0,1.0,0.0041134776547551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712045654654502,0.0985647067427635,-0.0273601468652486,0.0,6.600353663088754e-05,0.0,0.0,3.777445793151856,0.0,0.0,0.0,0.2686271965503692,4.0,0.0,1.0
829620,293.3476257324219,297.1499938964844,293.1499938964844,0.004742776043713,-355.7645874023437,297.5227355957031,0.5443527698516846,0.050000000745058,0.0458530783653259,295.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2244567871094,0.5443527698516846,0.050000000745058,0.048285499215126,293.3990173339844,297.1499938964844,293.1499938964844,0.0098361009731888,-477.1884460449219,302.0674743652344,0.5443527698516846,0.050000000745058,0.03566350415349,293.2066345214844,297.1499938964844,293.1499938964844,0.0732597857713699,-1893.2882080078125,304.1510009765625,0.7469435334205627,0.1238731518387794,0.118504874408245,293.4429931640625,297.1499938964844,293.1499938964844,0.0018763730768114,-717.4913940429688,293.79229736328125,0.5443527698516846,0.050000000745058,0.2290456295013427,291.1303405761719,291.1499938964844,274.8733215332031,272.3883056640625,286.2857971191406,295.0018005371094,290.7315673828125,1.0,0.1589217633008957,0.9412861466407776,0.9412861466407776,1.0,1.0,-0.5728439092636108,0.2482076585292816,0.3246362507343292,0.0825488418340683,0.0,0.0,0.0,25.302433013916016,25.0,-1477.7012939453125,-0.0,35.33525466918945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158142089844,301.1603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.0546875,18000.0,0.0,0.0,0.064612865447998,0.0,0.0,0.0,0.0,1.0,0.0127817532047629,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6372821846744046e-05,0.0687572136521339,-0.0687408447265625,0.0,6.557384040206671e-05,0.0,0.0,2.5593626499176025,0.0,0.0,0.0,0.2625263631343841,4.0,0.0,1.0
829680,293.3476257324219,297.1499938964844,293.1499938964844,0.004742776043713,-355.7645874023437,297.5227355957031,0.5443527698516846,0.050000000745058,0.0458530783653259,295.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2244567871094,0.5443527698516846,0.050000000745058,0.048285499215126,293.3990173339844,297.1499938964844,293.1499938964844,0.0098361009731888,-477.1884460449219,302.0674743652344,0.5443527698516846,0.050000000745058,0.03566350415349,293.2066345214844,297.1499938964844,293.1499938964844,0.0732597857713699,-1893.2882080078125,304.1510009765625,0.7469435334205627,0.1238731518387794,0.118504874408245,293.4429931640625,297.1499938964844,293.1499938964844,0.0018763730768114,-717.4913940429688,293.79229736328125,0.5443527698516846,0.050000000745058,0.2290456295013427,291.1303405761719,291.1499938964844,274.8733215332031,272.3883056640625,286.2857971191406,295.0018005371094,290.7315673828125,1.0,0.1589217633008957,0.9412861466407776,0.9412861466407776,1.0,1.0,-0.5728439092636108,0.2482076585292816,0.3246362507343292,0.0825488418340683,0.0,0.0,0.0,25.302433013916016,25.0,-1477.7012939453125,-0.0,35.33525466918945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158142089844,301.1603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.0546875,18000.0,0.0,0.0,0.064612865447998,0.0,0.0,0.0,0.0,1.0,0.0127817532047629,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6372821846744046e-05,0.0687572136521339,-0.0687408447265625,0.0,6.557384040206671e-05,0.0,0.0,2.5593626499176025,0.0,0.0,0.0,0.2625263631343841,4.0,0.0,1.0
829740,293.3421936035156,297.1499938964844,293.1499938964844,0.0047975438646972,-360.2000732421875,297.279541015625,0.5443840026855469,0.050000000745058,0.0458528511226177,294.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915588378906,0.5443840026855469,0.050000000745058,0.0482852570712566,293.39703369140625,297.1499938964844,293.1499938964844,0.0097998864948749,-477.1434631347656,301.92510986328125,0.5443840026855469,0.050000000745058,0.035663329064846,293.2041931152344,297.1499938964844,293.1499938964844,0.0728421062231063,-1885.5771484375,304.15289306640625,0.7449606657028198,0.1229269206523895,0.1174976006150245,293.4382019042969,297.1499938964844,293.1499938964844,0.001937563647516,-742.359619140625,293.4071350097656,0.5443840026855469,0.050000000745058,0.2290444821119308,290.7605895996094,291.1499938964844,274.8797607421875,272.3812866210937,286.2877502441406,294.9976806640625,291.0668334960937,1.0,0.1587802469730377,0.940966248512268,0.940966248512268,1.0,1.0,-0.5716328620910645,0.2476390451192855,0.3239938020706177,0.0824160873889923,0.0,0.0,0.1119919419288635,25.288291931152344,25.0,777.501220703125,-4370.7412109375,35.201847076416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,307.5140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17907.732421875,18000.0,0.0,0.0,0.0593394860625267,0.0,0.0,0.0,0.0,1.0,0.0033562697935849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083446815609932,0.1280301958322525,-0.0196855161339044,0.0,6.022203524480574e-05,0.0,0.0,4.955153942108154,0.0,0.0,0.0,0.2724492847919464,4.0,0.0,1.0
829800,293.3421936035156,297.1499938964844,293.1499938964844,0.0047975438646972,-360.2000732421875,297.279541015625,0.5443840026855469,0.050000000745058,0.0458528511226177,294.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915588378906,0.5443840026855469,0.050000000745058,0.0482852570712566,293.39703369140625,297.1499938964844,293.1499938964844,0.0097998864948749,-477.1434631347656,301.92510986328125,0.5443840026855469,0.050000000745058,0.035663329064846,293.2041931152344,297.1499938964844,293.1499938964844,0.0728421062231063,-1885.5771484375,304.15289306640625,0.7449606657028198,0.1229269206523895,0.1174976006150245,293.4382019042969,297.1499938964844,293.1499938964844,0.001937563647516,-742.359619140625,293.4071350097656,0.5443840026855469,0.050000000745058,0.2290444821119308,290.7605895996094,291.1499938964844,274.8797607421875,272.3812866210937,286.2877502441406,294.9976806640625,291.0668334960937,1.0,0.1587802469730377,0.940966248512268,0.940966248512268,1.0,1.0,-0.5716328620910645,0.2476390451192855,0.3239938020706177,0.0824160873889923,0.0,0.0,0.1119919419288635,25.288291931152344,25.0,777.501220703125,-4370.7412109375,35.201847076416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,307.5140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17907.732421875,18000.0,0.0,0.0,0.0593394860625267,0.0,0.0,0.0,0.0,1.0,0.0033562697935849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083446815609932,0.1280301958322525,-0.0196855161339044,0.0,6.022203524480574e-05,0.0,0.0,4.955153942108154,0.0,0.0,0.0,0.2724492847919464,4.0,0.0,1.0
829860,293.34429931640625,297.1499938964844,293.1499938964844,0.0045445682480931,-332.8947448730469,297.6710205078125,0.5444142818450928,0.050000000745058,0.0458526276051998,295.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6269226074219,0.5444142818450928,0.050000000745058,0.0482850223779678,293.3987731933594,297.1499938964844,293.1499938964844,0.0091259740293025,-444.4457702636719,301.9884033203125,0.5444142818450928,0.050000000745058,0.035663153976202,293.20281982421875,297.1499938964844,293.1499938964844,0.0667989924550056,-1760.05517578125,304.1614685058594,0.7431014180183411,0.1218389049172401,0.116553246974945,293.4408264160156,297.1499938964844,293.1499938964844,0.0017587972106412,-654.35595703125,294.0248107910156,0.5444142818450928,0.050000000745058,0.2290433645248413,291.6583557128906,291.1499938964844,274.8859558105469,272.3743591308594,286.2941589355469,295.0016784667969,291.7146911621094,1.0,0.1586469113826751,0.9412997364997864,0.9412997364997864,1.0,1.0,-0.5704975128173828,0.2471150159835815,0.3233824968338012,0.0823085159063339,0.0,0.0,0.0,25.2749252319336,25.0,574.6115112304688,-3483.83251953125,35.07697677612305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,305.096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.4140625,18000.0,0.0,0.0,0.0645192712545394,0.0,0.0,0.0,0.0,1.0,0.0046248994767665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622220784425735,0.0944152921438217,-0.0321932137012481,0.0,6.547886005137116e-05,0.0,0.0,3.617341041564941,0.0,0.0,0.0,0.2674421072006225,4.0,0.0,1.0
829920,293.34429931640625,297.1499938964844,293.1499938964844,0.0045445682480931,-332.8947448730469,297.6710205078125,0.5444142818450928,0.050000000745058,0.0458526276051998,295.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6269226074219,0.5444142818450928,0.050000000745058,0.0482850223779678,293.3987731933594,297.1499938964844,293.1499938964844,0.0091259740293025,-444.4457702636719,301.9884033203125,0.5444142818450928,0.050000000745058,0.035663153976202,293.20281982421875,297.1499938964844,293.1499938964844,0.0667989924550056,-1760.05517578125,304.1614685058594,0.7431014180183411,0.1218389049172401,0.116553246974945,293.4408264160156,297.1499938964844,293.1499938964844,0.0017587972106412,-654.35595703125,294.0248107910156,0.5444142818450928,0.050000000745058,0.2290433645248413,291.6583557128906,291.1499938964844,274.8859558105469,272.3743591308594,286.2941589355469,295.0016784667969,291.7146911621094,1.0,0.1586469113826751,0.9412997364997864,0.9412997364997864,1.0,1.0,-0.5704975128173828,0.2471150159835815,0.3233824968338012,0.0823085159063339,0.0,0.0,0.0,25.2749252319336,25.0,574.6115112304688,-3483.83251953125,35.07697677612305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,305.096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.4140625,18000.0,0.0,0.0,0.0645192712545394,0.0,0.0,0.0,0.0,1.0,0.0046248994767665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622220784425735,0.0944152921438217,-0.0321932137012481,0.0,6.547886005137116e-05,0.0,0.0,3.617341041564941,0.0,0.0,0.0,0.2674421072006225,4.0,0.0,1.0
829980,293.3446960449219,297.1499938964844,293.1499938964844,0.0046078418381512,-348.14111328125,297.262451171875,0.5443680286407471,0.050000000745058,0.0458529777824878,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5443680286407471,0.050000000745058,0.0482853911817073,293.4013671875,297.1499938964844,293.1499938964844,0.0095008397474884,-469.9964599609375,301.779541015625,0.5443680286407471,0.050000000745058,0.0356634259223938,293.202392578125,297.1499938964844,293.1499938964844,0.0714373514056205,-1860.602783203125,304.1490478515625,0.7406635880470276,0.1205875724554061,0.1153619736433029,293.4416198730469,297.1499938964844,293.1499938964844,0.0016646215226501,-639.5087280273438,293.3909606933594,0.5443680286407471,0.050000000745058,0.229045107960701,291.00518798828125,291.1499938964844,274.8916931152344,272.3675231933594,286.2998046875,295.0057983398437,290.6117248535156,1.0,0.158513143658638,0.94163316488266,0.94163316488266,1.0,1.0,-0.5690711736679077,0.2464720606803894,0.3225990831851959,0.0821354687213897,0.0,0.0,0.0044654551893472,25.27435111999512,25.0,-1513.6539306640625,-0.0,34.93622970581055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17706298828125,301.1859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.857421875,18000.0,0.0,0.0,0.0631496310234069,0.0,0.0,0.0,0.0,1.0,0.0132260639220476,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280267835885752e-05,0.0694567337632179,-0.0694339275360107,0.0,6.408884655684233e-05,0.0,0.0,2.584178924560547,0.0,0.0,0.0,0.2625292241573334,4.0,0.0,1.0
830040,293.3446960449219,297.1499938964844,293.1499938964844,0.0046078418381512,-348.14111328125,297.262451171875,0.5443680286407471,0.050000000745058,0.0458529777824878,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5443680286407471,0.050000000745058,0.0482853911817073,293.4013671875,297.1499938964844,293.1499938964844,0.0095008397474884,-469.9964599609375,301.779541015625,0.5443680286407471,0.050000000745058,0.0356634259223938,293.202392578125,297.1499938964844,293.1499938964844,0.0714373514056205,-1860.602783203125,304.1490478515625,0.7406635880470276,0.1205875724554061,0.1153619736433029,293.4416198730469,297.1499938964844,293.1499938964844,0.0016646215226501,-639.5087280273438,293.3909606933594,0.5443680286407471,0.050000000745058,0.229045107960701,291.00518798828125,291.1499938964844,274.8916931152344,272.3675231933594,286.2998046875,295.0057983398437,290.6117248535156,1.0,0.158513143658638,0.94163316488266,0.94163316488266,1.0,1.0,-0.5690711736679077,0.2464720606803894,0.3225990831851959,0.0821354687213897,0.0,0.0,0.0044654551893472,25.27435111999512,25.0,-1513.6539306640625,-0.0,34.93622970581055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17706298828125,301.1859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.857421875,18000.0,0.0,0.0,0.0631496310234069,0.0,0.0,0.0,0.0,1.0,0.0132260639220476,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280267835885752e-05,0.0694567337632179,-0.0694339275360107,0.0,6.408884655684233e-05,0.0,0.0,2.584178924560547,0.0,0.0,0.0,0.2625292241573334,4.0,0.0,1.0
830100,293.34100341796875,297.1499938964844,293.1499938964844,0.0047285933978855,-362.7246398925781,296.8962097167969,0.5443723201751709,0.050000000745058,0.0458529442548751,295.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4142761230469,0.5443723201751709,0.050000000745058,0.0482853613793849,293.4001770019531,297.1499938964844,293.1499938964844,0.0097719701007008,-486.0479431152344,301.6189270019531,0.5443723201751709,0.050000000745058,0.035663403570652,293.2012634277344,297.1499938964844,293.1499938964844,0.0741407200694084,-1919.0416259765625,304.1445617675781,0.739668607711792,0.1201445162296295,0.1148639172315597,293.438232421875,297.1499938964844,293.1499938964844,0.0017318157479166,-677.0165405273438,292.8145751953125,0.5443723201751709,0.050000000745058,0.229044958949089,290.3550720214844,291.1499938964844,274.8943786621094,272.3641357421875,286.2999572753906,295.0033569335937,290.4122314453125,1.0,0.1584478616714477,0.9417998790740968,0.9417998790740968,1.0,1.0,-0.5684731006622314,0.2461994439363479,0.3222736418247223,0.0820713192224502,0.0,0.0,0.1271817684173584,25.26952171325684,25.0,-18.41480255126953,-4056.37255859375,34.872901916503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,304.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17764.875,18000.0,0.0,0.0,0.0577090978622436,0.0,0.0,0.0,0.0,1.0,0.0059743137098848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884267538785934,0.1301258355379104,-0.0416990779340267,0.0,5.856739517184906e-05,0.0,0.0,4.964258670806885,0.0,0.0,0.0,0.2712848782539367,4.0,0.0,1.0
830160,293.3391418457031,297.1499938964844,293.1499938964844,0.0046219965443015,-347.0995178222656,297.1257019042969,0.5444089770317078,0.050000000745058,0.0458526723086833,295.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7698669433594,0.5444089770317078,0.050000000745058,0.048285074532032,293.3990173339844,297.1499938964844,293.1499938964844,0.009338698349893,-462.5870056152344,301.66864013671875,0.5444089770317078,0.050000000745058,0.0356631912291049,293.1997985839844,297.1499938964844,293.1499938964844,0.069744698703289,-1825.660888671875,304.1535949707031,0.7389629483222961,0.1197788715362548,0.1144932433962822,293.43670654296875,297.1499938964844,293.1499938964844,0.0017134882509708,-654.4699096679688,293.1707763671875,0.5444089770317078,0.050000000745058,0.2290436029434204,290.8456115722656,291.1499938964844,274.8968505859375,272.3608093261719,286.300537109375,295.0012512207031,291.1460266113281,1.0,0.1583857536315918,0.9419677257537842,0.9419677257537842,1.0,1.0,-0.5680256485939026,0.245989590883255,0.3220360875129699,0.0820390433073043,0.0,0.0,0.1025133952498436,25.259483337402344,25.0,830.4710083007812,-4335.07958984375,34.81936264038086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.857421875,18000.0,0.0,0.0,0.0588549338281154,0.0,0.0,0.0,0.0,1.0,0.0032784179784357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072874888777732,0.1261959671974182,-0.0189084820449352,0.0,5.973027509753592e-05,0.0,0.0,4.886984825134277,0.0,0.0,0.0,0.2723029553890228,4.0,0.0,1.0
