time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830220,293.3414306640625,297.1499938964844,293.1499938964844,0.0043896837159991,-322.18621826171875,297.4966735839844,0.5444351434707642,0.050000000745058,0.0458524823188781,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.650634765625,0.5444351434707642,0.050000000745058,0.0482848696410656,293.4009704589844,297.1499938964844,293.1499938964844,0.008750288747251,-432.8818359375,301.7367858886719,0.5444351434707642,0.050000000745058,0.035663042217493,293.19854736328125,297.1499938964844,293.1499938964844,0.0643055140972137,-1713.772216796875,304.16094970703125,0.7372680902481079,0.1187777519226074,0.1136367097496986,293.439453125,297.1499938964844,293.1499938964844,0.0015437741531059,-574.018310546875,293.75543212890625,0.5444351434707642,0.050000000745058,0.2290426343679428,291.6781311035156,291.1499938964844,274.9012451171875,272.35418701171875,286.3060913085937,295.0053100585937,291.7264709472656,1.0,0.1582657247781753,0.9423034191131592,0.9423034191131592,1.0,1.0,-0.5669960379600525,0.2455130368471145,0.3214829862117767,0.0819475501775741,0.0,0.0,0.0,25.247709274291992,25.0,532.4876708984375,-3136.758544921875,34.70728302001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,304.55224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18204.89453125,18000.0,0.0,0.0,0.0641182586550712,0.0,0.0,0.0,0.0,1.0,0.0055928817018866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469545163214206,0.0863831043243408,-0.0394285880029201,0.0,6.507187936222181e-05,0.0,0.0,3.2995846271514893,0.0,0.0,0.0,0.2661314606666565,4.0,0.0,1.0
830280,293.3414306640625,297.1499938964844,293.1499938964844,0.0043896837159991,-322.18621826171875,297.4966735839844,0.5444351434707642,0.050000000745058,0.0458524823188781,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.650634765625,0.5444351434707642,0.050000000745058,0.0482848696410656,293.4009704589844,297.1499938964844,293.1499938964844,0.008750288747251,-432.8818359375,301.7367858886719,0.5444351434707642,0.050000000745058,0.035663042217493,293.19854736328125,297.1499938964844,293.1499938964844,0.0643055140972137,-1713.772216796875,304.16094970703125,0.7372680902481079,0.1187777519226074,0.1136367097496986,293.439453125,297.1499938964844,293.1499938964844,0.0015437741531059,-574.018310546875,293.75543212890625,0.5444351434707642,0.050000000745058,0.2290426343679428,291.6781311035156,291.1499938964844,274.9012451171875,272.35418701171875,286.3060913085937,295.0053100585937,291.7264709472656,1.0,0.1582657247781753,0.9423034191131592,0.9423034191131592,1.0,1.0,-0.5669960379600525,0.2455130368471145,0.3214829862117767,0.0819475501775741,0.0,0.0,0.0,25.247709274291992,25.0,532.4876708984375,-3136.758544921875,34.70728302001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,304.55224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18204.89453125,18000.0,0.0,0.0,0.0641182586550712,0.0,0.0,0.0,0.0,1.0,0.0055928817018866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469545163214206,0.0863831043243408,-0.0394285880029201,0.0,6.507187936222181e-05,0.0,0.0,3.2995846271514893,0.0,0.0,0.0,0.2661314606666565,4.0,0.0,1.0
830340,293.3411560058594,297.1499938964844,293.1499938964844,0.004473001230508,-340.0193176269531,297.0139465332031,0.5443891882896423,0.050000000745058,0.0458528287708759,295.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.5443891882896423,0.050000000745058,0.0482852347195148,293.4031982421875,297.1499938964844,293.1499938964844,0.0091609032824635,-461.7176513671875,301.48980712890625,0.5443891882896423,0.050000000745058,0.0356633104383945,293.1980895996094,297.1499938964844,293.1499938964844,0.069679282605648,-1828.9154052734373,304.1475830078125,0.7350119948387146,0.117639884352684,0.1125412881374359,293.4396057128906,297.1499938964844,293.1499938964844,0.0014529562322422,-560.291259765625,293.0037536621094,0.5443891882896423,0.050000000745058,0.2290443778038025,290.8998413085937,291.1499938964844,274.9046630859375,272.3477478027344,286.3102722167969,295.008544921875,290.5187683105469,1.0,0.1581447422504425,0.9426391124725342,0.9426391124725342,1.0,1.0,-0.5656846761703491,0.2449197322130203,0.32076495885849,0.0817952379584312,0.0,0.0,0.018740676343441,25.24797821044922,25.0,-1529.97607421875,-251.0996856689453,34.579586029052734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212829589844,301.20574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.0619420893490314,0.0,0.0,0.0,0.0,1.0,0.0134369535371661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019275529775768,0.0716040506958961,-0.0696765035390853,0.0,6.28633497399278e-05,0.0,0.0,2.66102147102356,0.0,0.0,0.0,0.2629589736461639,4.0,0.0,1.0
830400,293.3411560058594,297.1499938964844,293.1499938964844,0.004473001230508,-340.0193176269531,297.0139465332031,0.5443891882896423,0.050000000745058,0.0458528287708759,295.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.5443891882896423,0.050000000745058,0.0482852347195148,293.4031982421875,297.1499938964844,293.1499938964844,0.0091609032824635,-461.7176513671875,301.48980712890625,0.5443891882896423,0.050000000745058,0.0356633104383945,293.1980895996094,297.1499938964844,293.1499938964844,0.069679282605648,-1828.9154052734373,304.1475830078125,0.7350119948387146,0.117639884352684,0.1125412881374359,293.4396057128906,297.1499938964844,293.1499938964844,0.0014529562322422,-560.291259765625,293.0037536621094,0.5443891882896423,0.050000000745058,0.2290443778038025,290.8998413085937,291.1499938964844,274.9046630859375,272.3477478027344,286.3102722167969,295.008544921875,290.5187683105469,1.0,0.1581447422504425,0.9426391124725342,0.9426391124725342,1.0,1.0,-0.5656846761703491,0.2449197322130203,0.32076495885849,0.0817952379584312,0.0,0.0,0.018740676343441,25.24797821044922,25.0,-1529.97607421875,-251.0996856689453,34.579586029052734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212829589844,301.20574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.0619420893490314,0.0,0.0,0.0,0.0,1.0,0.0134369535371661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019275529775768,0.0716040506958961,-0.0696765035390853,0.0,6.28633497399278e-05,0.0,0.0,2.66102147102356,0.0,0.0,0.0,0.2629589736461639,4.0,0.0,1.0
830460,293.33563232421875,297.1499938964844,293.1499938964844,0.0044559920206665,-334.7518615722656,296.9710998535156,0.5444386005401611,0.050000000745058,0.0458524636924266,295.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83709716796875,0.5444386005401611,0.050000000745058,0.0482848510146141,293.40057373046875,297.1499938964844,293.1499938964844,0.0089143523946404,-448.6771240234375,301.41168212890625,0.5444386005401611,0.050000000745058,0.0356630273163318,293.1954345703125,297.1499938964844,293.1499938964844,0.0670129060745239,-1773.4744873046875,304.154052734375,0.7335625290870667,0.1169571131467819,0.1117989644408226,293.43475341796875,297.1499938964844,293.1499938964844,0.0014927013544365,-568.703125,292.92901611328125,0.5444386005401611,0.050000000745058,0.2290425449609756,290.9161376953125,291.1499938964844,274.9070129394531,272.3414611816406,286.3096008300781,295.00360107421875,291.2084655761719,1.0,0.1580305099487304,0.9429766535758972,0.9429766535758972,1.0,1.0,-0.5647903084754944,0.2445017844438552,0.3202885091304779,0.081727348268032,0.0,0.0,0.0943180248141288,25.23261833190918,25.0,864.584716796875,-4295.40283203125,34.47775650024414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4079895019531,307.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.08984375,18000.0,0.0,0.0,0.0585714429616928,0.0,0.0,0.0,0.0,1.0,0.0032431785948574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059024930000305,0.1244635954499244,-0.0185611043125391,0.0,5.944256918155588e-05,0.0,0.0,4.820994853973389,0.0,0.0,0.0,0.2721439599990845,4.0,0.0,1.0
830520,293.33563232421875,297.1499938964844,293.1499938964844,0.0044559920206665,-334.7518615722656,296.9710998535156,0.5444386005401611,0.050000000745058,0.0458524636924266,295.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83709716796875,0.5444386005401611,0.050000000745058,0.0482848510146141,293.40057373046875,297.1499938964844,293.1499938964844,0.0089143523946404,-448.6771240234375,301.41168212890625,0.5444386005401611,0.050000000745058,0.0356630273163318,293.1954345703125,297.1499938964844,293.1499938964844,0.0670129060745239,-1773.4744873046875,304.154052734375,0.7335625290870667,0.1169571131467819,0.1117989644408226,293.43475341796875,297.1499938964844,293.1499938964844,0.0014927013544365,-568.703125,292.92901611328125,0.5444386005401611,0.050000000745058,0.2290425449609756,290.9161376953125,291.1499938964844,274.9070129394531,272.3414611816406,286.3096008300781,295.00360107421875,291.2084655761719,1.0,0.1580305099487304,0.9429766535758972,0.9429766535758972,1.0,1.0,-0.5647903084754944,0.2445017844438552,0.3202885091304779,0.081727348268032,0.0,0.0,0.0943180248141288,25.23261833190918,25.0,864.584716796875,-4295.40283203125,34.47775650024414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4079895019531,307.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.08984375,18000.0,0.0,0.0,0.0585714429616928,0.0,0.0,0.0,0.0,1.0,0.0032431785948574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059024930000305,0.1244635954499244,-0.0185611043125391,0.0,5.944256918155588e-05,0.0,0.0,4.820994853973389,0.0,0.0,0.0,0.2721439599990845,4.0,0.0,1.0
830580,293.3380432128906,297.1499938964844,293.1499938964844,0.0042416905052959,-311.88433837890625,297.3246154785156,0.5444621443748474,0.050000000745058,0.0458522886037826,295.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6681823730469,0.5444621443748474,0.050000000745058,0.0482846684753894,293.4027404785156,297.1499938964844,293.1499938964844,0.0083950581029057,-421.4613037109375,301.4841003417969,0.5444621443748474,0.050000000745058,0.0356628932058811,293.1942749023437,297.1499938964844,293.1499938964844,0.0620777942240238,-1672.8515625,304.16046142578125,0.7320257425308228,0.1160442009568214,0.1110292673110961,293.4376220703125,297.1499938964844,293.1499938964844,0.0013318875571712,-495.0200805664063,293.4854431152344,0.5444621443748474,0.050000000745058,0.2290416806936264,291.6926574707031,291.1499938964844,274.9080505371094,272.3353881835937,286.3135986328125,295.0074768066406,291.73419189453125,1.0,0.1579229831695556,0.943314254283905,0.943314254283905,1.0,1.0,-0.563865065574646,0.2440715283155441,0.3197935223579407,0.0816517174243927,0.0,0.0,0.0,25.222129821777344,25.0,478.9688415527344,-2766.202392578125,34.37778854370117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,303.89654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18236.638671875,18000.0,0.0,0.0,0.0638844966888427,0.0,0.0,0.0,0.0,1.0,0.0064931544475257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0344665944576263,0.0795210897922515,-0.0450544953346252,0.0,6.483464676421136e-05,0.0,0.0,3.027453660964966,0.0,0.0,0.0,0.2652018070220947,4.0,0.0,1.0
830640,293.3380432128906,297.1499938964844,293.1499938964844,0.0042416905052959,-311.88433837890625,297.3246154785156,0.5444621443748474,0.050000000745058,0.0458522886037826,295.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6681823730469,0.5444621443748474,0.050000000745058,0.0482846684753894,293.4027404785156,297.1499938964844,293.1499938964844,0.0083950581029057,-421.4613037109375,301.4841003417969,0.5444621443748474,0.050000000745058,0.0356628932058811,293.1942749023437,297.1499938964844,293.1499938964844,0.0620777942240238,-1672.8515625,304.16046142578125,0.7320257425308228,0.1160442009568214,0.1110292673110961,293.4376220703125,297.1499938964844,293.1499938964844,0.0013318875571712,-495.0200805664063,293.4854431152344,0.5444621443748474,0.050000000745058,0.2290416806936264,291.6926574707031,291.1499938964844,274.9080505371094,272.3353881835937,286.3135986328125,295.0074768066406,291.73419189453125,1.0,0.1579229831695556,0.943314254283905,0.943314254283905,1.0,1.0,-0.563865065574646,0.2440715283155441,0.3197935223579407,0.0816517174243927,0.0,0.0,0.0,25.222129821777344,25.0,478.9688415527344,-2766.202392578125,34.37778854370117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,303.89654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18236.638671875,18000.0,0.0,0.0,0.0638844966888427,0.0,0.0,0.0,0.0,1.0,0.0064931544475257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0344665944576263,0.0795210897922515,-0.0450544953346252,0.0,6.483464676421136e-05,0.0,0.0,3.027453660964966,0.0,0.0,0.0,0.2652018070220947,4.0,0.0,1.0
830700,293.339111328125,297.1499938964844,293.1499938964844,0.0042213969863951,-312.8881225585937,297.241455078125,0.544438362121582,0.050000000745058,0.0458524674177169,295.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302795410156,0.544438362121582,0.050000000745058,0.0482848584651947,293.4044494628906,297.1499938964844,293.1499938964844,0.0084239514544606,-425.6701049804688,301.41796875,0.544438362121582,0.050000000745058,0.0356630310416221,293.1942138671875,297.1499938964844,293.1499938964844,0.0629481822252273,-1692.030029296875,304.1568298339844,0.7309764623641968,0.1154947280883789,0.1105257496237754,293.4388732910156,297.1499938964844,293.1499938964844,0.0012584234355017,-471.341064453125,293.35772705078125,0.544438362121582,0.050000000745058,0.229042574763298,291.6034240722656,291.1499938964844,274.9080505371094,272.3323974609375,286.3154296875,295.0098876953125,291.3509521484375,1.0,0.1578685939311981,0.9434829950332642,0.9434829950332642,1.0,1.0,-0.5632624626159668,0.2437987923622131,0.319463700056076,0.0815828442573547,0.0,0.0,0.0,25.222806930541992,25.0,-969.7832641601562,-0.0,34.31999206542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810729980469,301.2164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.83203125,18000.0,0.0,0.0,0.0645429417490959,0.0,0.0,0.0,0.0,1.0,0.0112207997590303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001725808542687,0.065491683781147,-0.0653191059827804,0.0,6.550287798745558e-05,0.0,0.0,2.4459316730499268,0.0,0.0,0.0,0.2626351714134216,4.0,0.0,1.0
830760,293.3371887207031,297.1499938964844,293.1499938964844,0.0043384823948144,-331.4566955566406,296.7794494628906,0.5444179177284241,0.050000000745058,0.0458526238799095,295.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.92291259765625,0.5444179177284241,0.050000000745058,0.0482850186526775,293.4046630859375,297.1499938964844,293.1499938964844,0.0088194124400615,-452.4429931640625,301.1998596191406,0.5444179177284241,0.050000000745058,0.0356631502509117,293.1937866210937,297.1499938964844,293.1499938964844,0.0680002123117446,-1798.530517578125,304.1464233398437,0.7299473285675049,0.1150210127234458,0.11003178358078,293.43719482421875,297.1499938964844,293.1499938964844,0.0012412662617862,-480.0390930175781,292.63397216796875,0.5444179177284241,0.050000000745058,0.2290433496236801,290.81646728515625,291.1499938964844,274.9076538085937,272.3294677734375,286.3144226074219,295.009765625,290.4488830566406,1.0,0.1578141450881958,0.945922315120697,0.945922315120697,1.0,1.0,-0.5626711249351501,0.243569403886795,0.3191016912460327,0.0815524458885192,0.0,0.0,0.0307655222713947,25.222888946533203,25.0,-1514.1607666015625,-1929.9320068359373,34.26276016235352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567749023437,300.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17807.830078125,18000.0,0.0,0.0,0.0610055066645145,0.0,0.0,0.0,0.0,1.0,0.0123936831951141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0171292331069707,0.0848698318004608,-0.0677406042814254,0.0,6.19128331891261e-05,0.0,0.0,3.1411383152008057,0.0,0.0,0.0,0.265828013420105,4.0,0.0,1.0
830820,293.3316955566406,297.1499938964844,293.1499938964844,0.0042995838448405,-323.16064453125,296.8155822753906,0.5444751381874084,0.050000000745058,0.0458521991968154,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8920593261719,0.5444751381874084,0.050000000745058,0.0482845716178417,293.40185546875,297.1499938964844,293.1499938964844,0.0085221212357282,-435.35980224609375,301.1533508300781,0.5444751381874084,0.050000000745058,0.0356628224253654,293.1910705566406,297.1499938964844,293.1499938964844,0.064635083079338,-1728.6033935546875,304.154296875,0.7287378311157227,0.1144611909985542,0.1094124838709831,293.432373046875,297.1499938964844,293.1499938964844,0.0012759788660332,-485.1803588867188,292.6812438964844,0.5444751381874084,0.050000000745058,0.2290412336587906,290.9722595214844,291.1499938964844,274.9056091308594,272.32379150390625,286.3087463378906,295.0043640136719,291.2556457519531,1.0,0.1577124744653701,0.9508008360862732,0.9508008360862732,1.0,1.0,-0.5619238018989563,0.2432967871427536,0.3186270296573639,0.0815816596150398,0.0,0.0,0.087536983191967,25.20699882507324,25.0,882.8231811523438,-4257.97607421875,34.17524337768555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,307.6083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.873046875,18000.0,0.0,0.0,0.0584772787988185,0.0,0.0,0.0,0.0,1.0,0.0032346928492188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044574454426765,0.1229376718401908,-0.0184802263975143,0.0,5.934700311627239e-05,0.0,0.0,4.761746883392334,0.0,0.0,0.0,0.271997332572937,4.0,0.0,1.0
830880,293.3316955566406,297.1499938964844,293.1499938964844,0.0042995838448405,-323.16064453125,296.8155822753906,0.5444751381874084,0.050000000745058,0.0458521991968154,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8920593261719,0.5444751381874084,0.050000000745058,0.0482845716178417,293.40185546875,297.1499938964844,293.1499938964844,0.0085221212357282,-435.35980224609375,301.1533508300781,0.5444751381874084,0.050000000745058,0.0356628224253654,293.1910705566406,297.1499938964844,293.1499938964844,0.064635083079338,-1728.6033935546875,304.154296875,0.7287378311157227,0.1144611909985542,0.1094124838709831,293.432373046875,297.1499938964844,293.1499938964844,0.0012759788660332,-485.1803588867188,292.6812438964844,0.5444751381874084,0.050000000745058,0.2290412336587906,290.9722595214844,291.1499938964844,274.9056091308594,272.32379150390625,286.3087463378906,295.0043640136719,291.2556457519531,1.0,0.1577124744653701,0.9508008360862732,0.9508008360862732,1.0,1.0,-0.5619238018989563,0.2432967871427536,0.3186270296573639,0.0815816596150398,0.0,0.0,0.087536983191967,25.20699882507324,25.0,882.8231811523438,-4257.97607421875,34.17524337768555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,307.6083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.873046875,18000.0,0.0,0.0,0.0584772787988185,0.0,0.0,0.0,0.0,1.0,0.0032346928492188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044574454426765,0.1229376718401908,-0.0184802263975143,0.0,5.934700311627239e-05,0.0,0.0,4.761746883392334,0.0,0.0,0.0,0.271997332572937,4.0,0.0,1.0
830940,293.33416748046875,297.1499938964844,293.1499938964844,0.0041006756946444,-302.0259704589844,297.1547546386719,0.544497549533844,0.050000000745058,0.0458520352840423,295.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6791076660156,0.544497549533844,0.050000000745058,0.0482844002544879,293.4042358398437,297.1499938964844,293.1499938964844,0.0080587845295667,-410.2113342285156,301.2298583984375,0.544497549533844,0.050000000745058,0.035662692040205,293.19000244140625,297.1499938964844,293.1499938964844,0.0601290054619312,-1637.4234619140625,304.1599426269531,0.7273639440536499,0.1136422082781791,0.1087338700890541,293.43536376953125,297.1499938964844,293.1499938964844,0.0011231701355427,-417.3531188964844,293.2142944335937,0.544497549533844,0.050000000745058,0.2290403991937637,291.7012634277344,291.1499938964844,274.9017944335937,272.318359375,286.3075866699219,295.00787353515625,291.7362365722656,1.0,0.1576170027256012,0.955679416656494,0.955679416656494,1.0,1.0,-0.5611079335212708,0.2429942935705185,0.3181136548519134,0.0815886780619621,0.0,0.0,0.0,25.197416305541992,25.0,420.0900573730469,-2430.52490234375,34.0872688293457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578186035156,303.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18246.79296875,18000.0,0.0,0.0,0.0638034269213676,0.0,0.0,0.0,0.0,1.0,0.0071514998562633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0262461751699447,0.075052224099636,-0.0488060489296913,0.0,6.475236295955256e-05,0.0,0.0,2.8496763706207275,0.0,0.0,0.0,0.264640063047409,4.0,0.0,1.0
831000,293.33416748046875,297.1499938964844,293.1499938964844,0.0041006756946444,-302.0259704589844,297.1547546386719,0.544497549533844,0.050000000745058,0.0458520352840423,295.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6791076660156,0.544497549533844,0.050000000745058,0.0482844002544879,293.4042358398437,297.1499938964844,293.1499938964844,0.0080587845295667,-410.2113342285156,301.2298583984375,0.544497549533844,0.050000000745058,0.035662692040205,293.19000244140625,297.1499938964844,293.1499938964844,0.0601290054619312,-1637.4234619140625,304.1599426269531,0.7273639440536499,0.1136422082781791,0.1087338700890541,293.43536376953125,297.1499938964844,293.1499938964844,0.0011231701355427,-417.3531188964844,293.2142944335937,0.544497549533844,0.050000000745058,0.2290403991937637,291.7012634277344,291.1499938964844,274.9017944335937,272.318359375,286.3075866699219,295.00787353515625,291.7362365722656,1.0,0.1576170027256012,0.955679416656494,0.955679416656494,1.0,1.0,-0.5611079335212708,0.2429942935705185,0.3181136548519134,0.0815886780619621,0.0,0.0,0.0,25.197416305541992,25.0,420.0900573730469,-2430.52490234375,34.0872688293457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578186035156,303.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18246.79296875,18000.0,0.0,0.0,0.0638034269213676,0.0,0.0,0.0,0.0,1.0,0.0071514998562633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0262461751699447,0.075052224099636,-0.0488060489296913,0.0,6.475236295955256e-05,0.0,0.0,2.8496763706207275,0.0,0.0,0.0,0.264640063047409,4.0,0.0,1.0
831060,293.332763671875,297.1499938964844,293.1499938964844,0.0042053940705955,-322.61309814453125,296.5591735839844,0.544455885887146,0.050000000745058,0.0458523482084274,295.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584899902344,0.544455885887146,0.050000000745058,0.0482847280800342,293.4058837890625,297.1499938964844,293.1499938964844,0.0084802927449345,-442.3611145019531,300.9103698730469,0.544455885887146,0.050000000745058,0.0356629379093647,293.189453125,297.1499938964844,293.1499938964844,0.0664460286498069,-1770.3651123046875,304.1455078125,0.7254634499549866,0.1127355694770813,0.1078378930687904,293.43438720703125,297.1499938964844,293.1499938964844,0.0010299631394445,-399.1859130859375,292.2813415527344,0.544455885887146,0.050000000745058,0.2290419638156891,290.7525634765625,291.1499938964844,274.8960266113281,272.31317138671875,286.3067626953125,295.0092163085937,290.3970642089844,1.0,0.1575200706720352,0.9546303749084472,0.9546303749084472,1.0,1.0,-0.5600356459617615,0.2424929589033126,0.3175426721572876,0.0814378336071968,0.0,0.0,0.0406535640358924,25.198354721069336,25.0,-1444.517578125,-2900.7353515625,33.98482131958008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,300.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17667.57421875,18000.0,0.0,0.0,0.0603056140244007,0.0,0.0,0.0,0.0,1.0,0.0109125766903162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0366878248751163,0.1006936281919479,-0.0640058070421218,0.0,6.120253237895668e-05,0.0,0.0,3.7314341068267822,0.0,0.0,0.0,0.2681761682033539,4.0,0.0,1.0
831120,293.332763671875,297.1499938964844,293.1499938964844,0.0042053940705955,-322.61309814453125,296.5591735839844,0.544455885887146,0.050000000745058,0.0458523482084274,295.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584899902344,0.544455885887146,0.050000000745058,0.0482847280800342,293.4058837890625,297.1499938964844,293.1499938964844,0.0084802927449345,-442.3611145019531,300.9103698730469,0.544455885887146,0.050000000745058,0.0356629379093647,293.189453125,297.1499938964844,293.1499938964844,0.0664460286498069,-1770.3651123046875,304.1455078125,0.7254634499549866,0.1127355694770813,0.1078378930687904,293.43438720703125,297.1499938964844,293.1499938964844,0.0010299631394445,-399.1859130859375,292.2813415527344,0.544455885887146,0.050000000745058,0.2290419638156891,290.7525634765625,291.1499938964844,274.8960266113281,272.31317138671875,286.3067626953125,295.0092163085937,290.3970642089844,1.0,0.1575200706720352,0.9546303749084472,0.9546303749084472,1.0,1.0,-0.5600356459617615,0.2424929589033126,0.3175426721572876,0.0814378336071968,0.0,0.0,0.0406535640358924,25.198354721069336,25.0,-1444.517578125,-2900.7353515625,33.98482131958008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,300.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17667.57421875,18000.0,0.0,0.0,0.0603056140244007,0.0,0.0,0.0,0.0,1.0,0.0109125766903162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0366878248751163,0.1006936281919479,-0.0640058070421218,0.0,6.120253237895668e-05,0.0,0.0,3.7314341068267822,0.0,0.0,0.0,0.2681761682033539,4.0,0.0,1.0
831180,293.3272705078125,297.1499938964844,293.1499938964844,0.0041523575782775,-312.2778015136719,296.659912109375,0.5445201992988586,0.050000000745058,0.0458518713712692,295.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351806640625,0.5445201992988586,0.050000000745058,0.0482842288911342,293.40301513671875,297.1499938964844,293.1499938964844,0.0081563396379351,-422.5023193359375,300.8930969238281,0.5445201992988586,0.050000000745058,0.0356625653803348,293.1866760253906,297.1499938964844,293.1499938964844,0.0625990033149719,-1690.605712890625,304.15435791015625,0.7244882583618164,0.1122969985008239,0.1073391735553741,293.4296264648437,297.1499938964844,293.1499938964844,0.001063568983227,-403.808837890625,292.4281311035156,0.5445201992988586,0.050000000745058,0.229039579629898,291.0155029296875,291.1499938964844,274.8881530761719,272.3082275390625,286.3016967773437,295.0032958984375,291.29119873046875,1.0,0.1574306935071945,0.9535813331604004,0.9535813331604004,1.0,1.0,-0.5594325661659241,0.2421880960464477,0.3172444403171539,0.0813737660646438,0.0,0.0,0.082422986626625,25.181903839111328,25.0,896.2805786132812,-4227.666015625,33.91114807128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229675292969,307.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9609375,18000.0,0.0,0.0,0.0585534088313579,0.0,0.0,0.0,0.0,1.0,0.0032219598069787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032827422022819,0.1216384693980217,-0.0183557253330945,0.0,5.942426651017741e-05,0.0,0.0,4.711340427398682,0.0,0.0,0.0,0.2718648314476013,4.0,0.0,1.0
831240,293.3272705078125,297.1499938964844,293.1499938964844,0.0041523575782775,-312.2778015136719,296.659912109375,0.5445201992988586,0.050000000745058,0.0458518713712692,295.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351806640625,0.5445201992988586,0.050000000745058,0.0482842288911342,293.40301513671875,297.1499938964844,293.1499938964844,0.0081563396379351,-422.5023193359375,300.8930969238281,0.5445201992988586,0.050000000745058,0.0356625653803348,293.1866760253906,297.1499938964844,293.1499938964844,0.0625990033149719,-1690.605712890625,304.15435791015625,0.7244882583618164,0.1122969985008239,0.1073391735553741,293.4296264648437,297.1499938964844,293.1499938964844,0.001063568983227,-403.808837890625,292.4281311035156,0.5445201992988586,0.050000000745058,0.229039579629898,291.0155029296875,291.1499938964844,274.8881530761719,272.3082275390625,286.3016967773437,295.0032958984375,291.29119873046875,1.0,0.1574306935071945,0.9535813331604004,0.9535813331604004,1.0,1.0,-0.5594325661659241,0.2421880960464477,0.3172444403171539,0.0813737660646438,0.0,0.0,0.082422986626625,25.181903839111328,25.0,896.2805786132812,-4227.666015625,33.91114807128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229675292969,307.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9609375,18000.0,0.0,0.0,0.0585534088313579,0.0,0.0,0.0,0.0,1.0,0.0032219598069787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032827422022819,0.1216384693980217,-0.0183557253330945,0.0,5.942426651017741e-05,0.0,0.0,4.711340427398682,0.0,0.0,0.0,0.2718648314476013,4.0,0.0,1.0
831300,293.3282470703125,297.1499938964844,293.1499938964844,0.0040324977599084,-298.887939453125,296.9101257324219,0.5445469617843628,0.050000000745058,0.0458516702055931,295.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4559936523437,0.5445469617843628,0.050000000745058,0.0482840165495872,293.4038391113281,297.1499938964844,293.1499938964844,0.0078765284270048,-406.1582336425781,300.9715270996094,0.5445469617843628,0.050000000745058,0.0356624126434326,293.1859130859375,297.1499938964844,293.1499938964844,0.0596882253885269,-1631.4920654296875,304.1587829589844,0.7240105271339417,0.1119861230254173,0.1070982217788696,293.430908203125,297.1499938964844,293.1499938964844,0.0009818035177886,-366.8239440917969,292.81982421875,0.5445469617843628,0.050000000745058,0.2290385961532592,291.5107727050781,291.1499938964844,274.8833312988281,272.3058776855469,286.3011169433594,295.0042724609375,291.64044189453125,1.0,0.1573890298604965,0.9530568718910216,0.9530568718910216,1.0,1.0,-0.5591415762901306,0.2420412302017212,0.3171003460884094,0.0813412740826606,0.0,0.0,0.0069946758449077,25.1747989654541,25.0,775.0400390625,-3790.832763671875,33.87642288208008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0308532714844,306.2960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.587890625,18000.0,0.0,0.0,0.0614322163164615,0.0,0.0,0.0,0.0,1.0,0.0037973653525114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795841887593269,0.1038005575537681,-0.0242163650691509,0.0,6.234589091036469e-05,0.0,0.0,3.994047164916992,0.0,0.0,0.0,0.2694721221923828,4.0,0.0,1.0
831360,293.3298034667969,297.1499938964844,293.1499938964844,0.003965841140598,-292.5251770019531,296.9897155761719,0.5445420742034912,0.050000000745058,0.0458517111837863,295.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878662109375,0.5445420742034912,0.050000000745058,0.0482840575277805,293.4056091308594,297.1499938964844,293.1499938964844,0.0077371569350361,-398.97412109375,300.9745788574219,0.5445420742034912,0.050000000745058,0.035662442445755,293.1856689453125,297.1499938964844,293.1499938964844,0.0584409162402153,-1606.9779052734375,304.159423828125,0.7232822775840759,0.1115752905607223,0.1067546308040618,293.43267822265625,297.1499938964844,293.1499938964844,0.0009174346923828,-340.846923828125,292.9456787109375,0.5445420742034912,0.050000000745058,0.2290387898683548,291.7081604003906,291.1499938964844,274.8779602050781,272.3035888671875,286.3011169433594,295.00634765625,291.73681640625,1.0,0.157347172498703,0.9516522884368896,0.9516522884368896,1.0,1.0,-0.5587296485900879,0.2418313175439834,0.3168983161449432,0.0812668949365615,0.0,0.0,0.0,25.172964096069336,25.0,364.4934692382813,-2135.20263671875,33.83512496948242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83160400390625,302.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18249.861328125,18000.0,0.0,0.0,0.0638850256800651,0.0,0.0,0.0,0.0,1.0,0.0076201660558581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0208143796771764,0.0721068605780601,-0.0512924827635288,0.0,6.483517790911719e-05,0.0,0.0,2.732534170150757,0.0,0.0,0.0,0.2642631828784942,4.0,0.0,1.0
831420,293.327880859375,297.1499938964844,293.1499938964844,0.0040746671147644,-313.6116638183594,296.3533020019531,0.5445024371147156,0.050000000745058,0.0458520092070102,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110656738281,0.5445024371147156,0.050000000745058,0.0482843704521656,293.40704345703125,297.1499938964844,293.1499938964844,0.0081455148756504,-431.5823059082031,300.6217041015625,0.5445024371147156,0.050000000745058,0.0356626734137535,293.1850891113281,297.1499938964844,293.1499938964844,0.0650447905063629,-1744.9490966796875,304.1447448730469,0.7215568423271179,0.1107838898897171,0.1059605926275253,293.4312744140625,297.1499938964844,293.1499938964844,0.0008196638082154,-318.1715393066406,291.9455871582031,0.5445024371147156,0.050000000745058,0.229040265083313,290.70611572265625,291.1499938964844,274.86529541015625,272.2992248535156,286.2979736328125,295.0068054199219,290.36181640625,1.0,0.1572620272636413,0.948843240737915,0.948843240737915,1.0,1.0,-0.5577794909477234,0.2413606196641922,0.31641885638237,0.0810795575380325,0.0,0.0,0.0481079146265983,25.17405891418457,25.0,-1357.44873046875,-3314.93212890625,33.74506759643555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,300.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17604.14453125,18000.0,0.0,0.0,0.0598555691540241,0.0,0.0,0.0,0.0,1.0,0.0097630079835653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0519584789872169,0.1121494323015213,-0.0601909533143043,0.0,6.074579505366273e-05,0.0,0.0,4.171669483184815,0.0,0.0,0.0,0.2694710195064544,4.0,0.0,1.0
831480,293.327880859375,297.1499938964844,293.1499938964844,0.0040746671147644,-313.6116638183594,296.3533020019531,0.5445024371147156,0.050000000745058,0.0458520092070102,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110656738281,0.5445024371147156,0.050000000745058,0.0482843704521656,293.40704345703125,297.1499938964844,293.1499938964844,0.0081455148756504,-431.5823059082031,300.6217041015625,0.5445024371147156,0.050000000745058,0.0356626734137535,293.1850891113281,297.1499938964844,293.1499938964844,0.0650447905063629,-1744.9490966796875,304.1447448730469,0.7215568423271179,0.1107838898897171,0.1059605926275253,293.4312744140625,297.1499938964844,293.1499938964844,0.0008196638082154,-318.1715393066406,291.9455871582031,0.5445024371147156,0.050000000745058,0.229040265083313,290.70611572265625,291.1499938964844,274.86529541015625,272.2992248535156,286.2979736328125,295.0068054199219,290.36181640625,1.0,0.1572620272636413,0.948843240737915,0.948843240737915,1.0,1.0,-0.5577794909477234,0.2413606196641922,0.31641885638237,0.0810795575380325,0.0,0.0,0.0481079146265983,25.17405891418457,25.0,-1357.44873046875,-3314.93212890625,33.74506759643555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,300.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17604.14453125,18000.0,0.0,0.0,0.0598555691540241,0.0,0.0,0.0,0.0,1.0,0.0097630079835653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0519584789872169,0.1121494323015213,-0.0601909533143043,0.0,6.074579505366273e-05,0.0,0.0,4.171669483184815,0.0,0.0,0.0,0.2694710195064544,4.0,0.0,1.0
831540,293.3223571777344,297.1499938964844,293.1499938964844,0.0040140147320926,-302.0906982421875,296.5040588378906,0.5445722937583923,0.050000000745058,0.0458514876663684,295.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96600341796875,0.5445722937583923,0.050000000745058,0.048283826559782,293.40411376953125,297.1499938964844,293.1499938964844,0.0078137535601854,-410.0674133300781,300.6300048828125,0.5445722937583923,0.050000000745058,0.0356622673571109,293.1822814941406,297.1499938964844,293.1499938964844,0.0609042420983314,-1659.3115234375,304.1542358398437,0.7208135724067688,0.1104649454355239,0.1055793687701225,293.426513671875,297.1499938964844,293.1499938964844,0.0008552144281566,-324.3659973144531,292.169189453125,0.5445722937583923,0.050000000745058,0.2290376871824264,291.0458984375,291.1499938964844,274.8500061035156,272.2951354980469,286.2901306152344,295.0003356933594,291.3152770996094,1.0,0.15718474984169,0.9460341930389404,0.9460341930389404,1.0,1.0,-0.5573170185089111,0.2410975992679596,0.3162194192409515,0.0809820517897605,0.0,0.0,0.0788083672523498,25.157169342041016,25.0,901.7755126953124,-4205.1796875,33.684791564941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29541015625,307.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.447265625,18000.0,0.0,0.0,0.0587051883339881,0.0,0.0,0.0,0.0,1.0,0.0032173823565244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023739129304885,0.1206861808896064,-0.0183122642338275,0.0,5.957830217084848e-05,0.0,0.0,4.674300670623779,0.0,0.0,0.0,0.2717559933662414,4.0,0.0,1.0
831600,293.3223571777344,297.1499938964844,293.1499938964844,0.0040140147320926,-302.0906982421875,296.5040588378906,0.5445722937583923,0.050000000745058,0.0458514876663684,295.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96600341796875,0.5445722937583923,0.050000000745058,0.048283826559782,293.40411376953125,297.1499938964844,293.1499938964844,0.0078137535601854,-410.0674133300781,300.6300048828125,0.5445722937583923,0.050000000745058,0.0356622673571109,293.1822814941406,297.1499938964844,293.1499938964844,0.0609042420983314,-1659.3115234375,304.1542358398437,0.7208135724067688,0.1104649454355239,0.1055793687701225,293.426513671875,297.1499938964844,293.1499938964844,0.0008552144281566,-324.3659973144531,292.169189453125,0.5445722937583923,0.050000000745058,0.2290376871824264,291.0458984375,291.1499938964844,274.8500061035156,272.2951354980469,286.2901306152344,295.0003356933594,291.3152770996094,1.0,0.15718474984169,0.9460341930389404,0.9460341930389404,1.0,1.0,-0.5573170185089111,0.2410975992679596,0.3162194192409515,0.0809820517897605,0.0,0.0,0.0788083672523498,25.157169342041016,25.0,901.7755126953124,-4205.1796875,33.684791564941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29541015625,307.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.447265625,18000.0,0.0,0.0,0.0587051883339881,0.0,0.0,0.0,0.0,1.0,0.0032173823565244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023739129304885,0.1206861808896064,-0.0183122642338275,0.0,5.957830217084848e-05,0.0,0.0,4.674300670623779,0.0,0.0,0.0,0.2717559933662414,4.0,0.0,1.0
831660,293.3248596191406,297.1499938964844,293.1499938964844,0.0038377156015485,-283.4550170898437,296.828857421875,0.5445944666862488,0.050000000745058,0.0458513237535953,295.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6923828125,0.5445944666862488,0.050000000745058,0.0482836551964283,293.4068603515625,297.1499938964844,293.1499938964844,0.007429864257574,-387.8100891113281,300.7177124023437,0.5445944666862488,0.050000000745058,0.0356621406972408,293.18133544921875,297.1499938964844,293.1499938964844,0.0570306777954101,-1581.74462890625,304.15887451171875,0.7197881937026978,0.1098452359437942,0.1050928607583046,293.4295959472656,297.1499938964844,293.1499938964844,0.0007150399615056,-265.63983154296875,292.6779479980469,0.5445944666862488,0.050000000745058,0.2290368676185608,291.7113647460937,291.1499938964844,274.8326721191406,272.2906188964844,286.28472900390625,295.0028686523437,291.7348022460937,1.0,0.1571130752563476,0.9463793635368348,0.9463793635368348,1.0,1.0,-0.5567317008972168,0.2408382147550583,0.3158935010433197,0.080907292664051,0.0,0.0,0.0,25.148700714111328,25.0,319.4555053710937,-1913.7994384765625,33.62078857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155822753906,302.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18250.52734375,18000.0,0.0,0.0,0.0640134513378143,0.0,0.0,0.0,0.0,1.0,0.0079236952587962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0175150316208601,0.0703371092677116,-0.0528220795094966,0.0,6.496551213786006e-05,0.0,0.0,2.662182807922364,0.0,0.0,0.0,0.2640214264392853,4.0,0.0,1.0
831720,293.3248596191406,297.1499938964844,293.1499938964844,0.0038377156015485,-283.4550170898437,296.828857421875,0.5445944666862488,0.050000000745058,0.0458513237535953,295.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6923828125,0.5445944666862488,0.050000000745058,0.0482836551964283,293.4068603515625,297.1499938964844,293.1499938964844,0.007429864257574,-387.8100891113281,300.7177124023437,0.5445944666862488,0.050000000745058,0.0356621406972408,293.18133544921875,297.1499938964844,293.1499938964844,0.0570306777954101,-1581.74462890625,304.15887451171875,0.7197881937026978,0.1098452359437942,0.1050928607583046,293.4295959472656,297.1499938964844,293.1499938964844,0.0007150399615056,-265.63983154296875,292.6779479980469,0.5445944666862488,0.050000000745058,0.2290368676185608,291.7113647460937,291.1499938964844,274.8326721191406,272.2906188964844,286.28472900390625,295.0028686523437,291.7348022460937,1.0,0.1571130752563476,0.9463793635368348,0.9463793635368348,1.0,1.0,-0.5567317008972168,0.2408382147550583,0.3158935010433197,0.080907292664051,0.0,0.0,0.0,25.148700714111328,25.0,319.4555053710937,-1913.7994384765625,33.62078857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155822753906,302.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18250.52734375,18000.0,0.0,0.0,0.0640134513378143,0.0,0.0,0.0,0.0,1.0,0.0079236952587962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0175150316208601,0.0703371092677116,-0.0528220795094966,0.0,6.496551213786006e-05,0.0,0.0,2.662182807922364,0.0,0.0,0.0,0.2640214264392853,4.0,0.0,1.0
831780,293.3225402832031,297.1499938964844,293.1499938964844,0.0039474782533943,-304.61737060546875,296.1609191894531,0.5445583462715149,0.050000000745058,0.0458515956997871,295.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.77734375,0.5445583462715149,0.050000000745058,0.0482839383184909,293.40802001953125,297.1499938964844,293.1499938964844,0.0078182369470596,-420.30615234375,300.334228515625,0.5445583462715149,0.050000000745058,0.0356623530387878,293.18072509765625,297.1499938964844,293.1499938964844,0.0638371706008911,-1723.063232421875,304.14410400390625,0.7182479500770569,0.1091702505946159,0.1044031530618667,293.4278259277344,297.1499938964844,293.1499938964844,0.0006109405658207,-237.41004943847656,291.6247253417969,0.5445583462715149,0.050000000745058,0.2290382236242294,290.6732788085937,291.1499938964844,274.8139953613281,272.2848815917969,286.2762756347656,295.00244140625,290.33770751953125,1.0,0.1570397019386291,0.9467245936393738,0.9467245936393738,1.0,1.0,-0.5559065341949463,0.240480899810791,0.3154256343841553,0.0807833597064018,0.0,0.0,0.0537350885570049,25.149871826171875,25.0,-1281.693603515625,-3522.318359375,33.5431022644043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34100341796875,300.79205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17590.546875,18000.0,0.0,0.0,0.0595867410302162,0.0,0.0,0.0,0.0,1.0,0.0090331910178065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0615581832826137,0.1189130991697311,-0.0573549196124076,0.0,6.0472968471003696e-05,0.0,0.0,4.440632343292236,0.0,0.0,0.0,0.2700007259845733,4.0,0.0,1.0
831840,293.3225402832031,297.1499938964844,293.1499938964844,0.0039474782533943,-304.61737060546875,296.1609191894531,0.5445583462715149,0.050000000745058,0.0458515956997871,295.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.77734375,0.5445583462715149,0.050000000745058,0.0482839383184909,293.40802001953125,297.1499938964844,293.1499938964844,0.0078182369470596,-420.30615234375,300.334228515625,0.5445583462715149,0.050000000745058,0.0356623530387878,293.18072509765625,297.1499938964844,293.1499938964844,0.0638371706008911,-1723.063232421875,304.14410400390625,0.7182479500770569,0.1091702505946159,0.1044031530618667,293.4278259277344,297.1499938964844,293.1499938964844,0.0006109405658207,-237.41004943847656,291.6247253417969,0.5445583462715149,0.050000000745058,0.2290382236242294,290.6732788085937,291.1499938964844,274.8139953613281,272.2848815917969,286.2762756347656,295.00244140625,290.33770751953125,1.0,0.1570397019386291,0.9467245936393738,0.9467245936393738,1.0,1.0,-0.5559065341949463,0.240480899810791,0.3154256343841553,0.0807833597064018,0.0,0.0,0.0537350885570049,25.149871826171875,25.0,-1281.693603515625,-3522.318359375,33.5431022644043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34100341796875,300.79205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17590.546875,18000.0,0.0,0.0,0.0595867410302162,0.0,0.0,0.0,0.0,1.0,0.0090331910178065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0615581832826137,0.1189130991697311,-0.0573549196124076,0.0,6.0472968471003696e-05,0.0,0.0,4.440632343292236,0.0,0.0,0.0,0.2700007259845733,4.0,0.0,1.0
831900,293.31817626953125,297.1499938964844,293.1499938964844,0.0040017613209784,-308.5899353027344,295.9948425292969,0.5445855259895325,0.050000000745058,0.045851394534111,294.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4230651855469,0.5445855259895325,0.050000000745058,0.0482837259769439,293.4057922363281,297.1499938964844,293.1499938964844,0.0078222472220659,-420.4230346679688,300.2232666015625,0.5445855259895325,0.050000000745058,0.0356621965765953,293.1792907714844,297.1499938964844,293.1499938964844,0.0637104660272598,-1720.3167724609375,304.1456604003906,0.7178773880004883,0.1090641543269157,0.1042214930057525,293.4238586425781,297.1499938964844,293.1499938964844,0.0006852867663837,-266.2817077636719,291.3548278808594,0.5445855259895325,0.050000000745058,0.2290372103452682,290.4256286621094,291.1499938964844,274.8041687011719,272.28155517578125,286.26953125,294.9979248046875,290.6686706542969,1.0,0.1570055037736892,0.9468972086906432,0.9468972086906432,1.0,1.0,-0.5556865930557251,0.2403824627399444,0.3153041005134582,0.0807619094848632,0.0,0.0,0.1343627572059631,25.143030166625977,25.0,423.6905822753906,-4216.458984375,33.515655517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648498535156,306.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17807.95703125,18000.0,0.0,0.0,0.0565681383013725,0.0,0.0,0.0,0.0,1.0,0.0047017037868499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005997955799102,0.133366659283638,-0.0327668637037277,0.0,5.740946653531864e-05,0.0,0.0,5.126080513000488,0.0,0.0,0.0,0.2723402380943298,4.0,0.0,1.0
