time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831960,293.31689453125,297.1499938964844,293.1499938964844,0.0038843944203108,-292.580322265625,296.3489990234375,0.5446363687515259,0.050000000745058,0.0458510182797908,294.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.985595703125,0.5446363687515259,0.050000000745058,0.0482833310961723,293.40484619140625,297.1499938964844,293.1499938964844,0.0074921213090419,-398.0206298828125,300.36474609375,0.5446363687515259,0.050000000745058,0.0356619022786617,293.1778564453125,297.1499938964844,293.1499938964844,0.0595498457551002,-1634.5452880859375,304.15399169921875,0.7177544832229614,0.1089756712317466,0.1041413992643356,293.4230041503906,297.1499938964844,293.1499938964844,0.0006512158433906,-246.837158203125,291.9053649902344,0.5446363687515259,0.050000000745058,0.2290353327989578,291.0648803710937,291.1499938964844,274.79400634765625,272.2779541015625,286.2640686035156,294.9953918457031,291.3294677734375,1.0,0.1569744795560836,0.9470695853233336,0.9470695853233336,1.0,1.0,-0.5555868744850159,0.2403336614370346,0.3152532279491424,0.0807667523622512,0.0,0.0,0.0769513994455337,25.13248634338379,25.0,903.20654296875,-4194.50244140625,33.496185302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763671875,307.5564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.658203125,18000.0,0.0,0.0,0.0588929988443851,0.0,0.0,0.0,0.0,1.0,0.0031960140913724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019333377480506,0.1200325787067413,-0.0180992409586906,0.0,5.976890679448843e-05,0.0,0.0,4.649125576019287,0.0,0.0,0.0,0.2716920375823974,4.0,0.0,1.0
832020,293.3193359375,297.1499938964844,293.1499938964844,0.0037166127003729,-274.84869384765625,296.6726379394531,0.5446640253067017,0.050000000745058,0.0458508133888244,294.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6928100585937,0.5446640253067017,0.050000000745058,0.048283115029335,293.4074401855469,297.1499938964844,293.1499938964844,0.0071374801918864,-376.7826843261719,300.46063232421875,0.5446640253067017,0.050000000745058,0.0356617420911788,293.1768798828125,297.1499938964844,293.1499938964844,0.0559131354093551,-1561.895751953125,304.1583251953125,0.7169481515884399,0.1084702908992767,0.1037638410925865,293.426025390625,297.1499938964844,293.1499938964844,0.0005848963046446,-217.3044891357422,292.411376953125,0.5446640253067017,0.050000000745058,0.2290343046188354,291.7109069824219,291.1499938964844,274.7726745605469,272.2698059082031,286.2564392089844,294.997314453125,291.7313842773437,1.0,0.1569148451089859,0.9474143981933594,0.9474143981933594,1.0,1.0,-0.5551319718360901,0.240129217505455,0.3150027394294739,0.0807235166430473,0.0,0.0,0.0,25.12402534484864,25.0,295.5671691894531,-1819.9921875,33.44484329223633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,302.4354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.755859375,18000.0,0.0,0.0,0.0641995668411254,0.0,0.0,0.0,0.0,1.0,0.008032358251512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0162659175693988,0.0696196034550666,-0.0533536858856678,0.0,6.515440327348188e-05,0.0,0.0,2.6337807178497314,0.0,0.0,0.0,0.2639160454273224,4.0,0.0,1.0
832080,293.3193359375,297.1499938964844,293.1499938964844,0.0037166127003729,-274.84869384765625,296.6726379394531,0.5446640253067017,0.050000000745058,0.0458508133888244,294.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6928100585937,0.5446640253067017,0.050000000745058,0.048283115029335,293.4074401855469,297.1499938964844,293.1499938964844,0.0071374801918864,-376.7826843261719,300.46063232421875,0.5446640253067017,0.050000000745058,0.0356617420911788,293.1768798828125,297.1499938964844,293.1499938964844,0.0559131354093551,-1561.895751953125,304.1583251953125,0.7169481515884399,0.1084702908992767,0.1037638410925865,293.426025390625,297.1499938964844,293.1499938964844,0.0005848963046446,-217.3044891357422,292.411376953125,0.5446640253067017,0.050000000745058,0.2290343046188354,291.7109069824219,291.1499938964844,274.7726745605469,272.2698059082031,286.2564392089844,294.997314453125,291.7313842773437,1.0,0.1569148451089859,0.9474143981933594,0.9474143981933594,1.0,1.0,-0.5551319718360901,0.240129217505455,0.3150027394294739,0.0807235166430473,0.0,0.0,0.0,25.12402534484864,25.0,295.5671691894531,-1819.9921875,33.44484329223633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,302.4354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.755859375,18000.0,0.0,0.0,0.0641995668411254,0.0,0.0,0.0,0.0,1.0,0.008032358251512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0162659175693988,0.0696196034550666,-0.0533536858856678,0.0,6.515440327348188e-05,0.0,0.0,2.6337807178497314,0.0,0.0,0.0,0.2639160454273224,4.0,0.0,1.0
832140,293.3166809082031,297.1499938964844,293.1499938964844,0.0038236777763813,-295.6122131347656,295.98553466796875,0.5446342825889587,0.050000000745058,0.0458510369062423,294.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7613830566406,0.5446342825889587,0.050000000745058,0.0482833497226238,293.408203125,297.1499938964844,293.1499938964844,0.0074996999464929,-408.5643615722656,300.0521850585937,0.5446342825889587,0.050000000745058,0.0356619171798229,293.1762390136719,297.1499938964844,293.1499938964844,0.0628312677145004,-1704.77392578125,304.1435546875,0.7156251668930054,0.1079175844788551,0.1031865552067756,293.4239501953125,297.1499938964844,293.1499938964844,0.0004771114327013,-157.14089965820312,291.32391357421875,0.5446342825889587,0.050000000745058,0.229035422205925,290.6578369140625,291.1499938964844,274.75,272.2604675292969,286.2459411621094,294.99615478515625,290.3257751464844,1.0,0.1568535566329956,0.947759211063385,0.947759211063385,1.0,1.0,-0.5544412136077881,0.2398273050785064,0.3146139085292816,0.0806290283799171,0.0,0.0,0.0568867027759552,25.125030517578125,25.0,-1240.8150634765625,-3604.57568359375,33.38006591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477478027344,300.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17597.615234375,18000.0,0.0,0.0,0.0596000514924526,0.0,0.0,0.0,0.0,1.0,0.0086952801793813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065657764673233,0.1215953007340431,-0.0559375323355197,0.0,6.048647628631443e-05,0.0,0.0,4.551602363586426,0.0,0.0,0.0,0.2700896859169006,4.0,0.0,1.0
832200,293.3166809082031,297.1499938964844,293.1499938964844,0.0038236777763813,-295.6122131347656,295.98553466796875,0.5446342825889587,0.050000000745058,0.0458510369062423,294.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7613830566406,0.5446342825889587,0.050000000745058,0.0482833497226238,293.408203125,297.1499938964844,293.1499938964844,0.0074996999464929,-408.5643615722656,300.0521850585937,0.5446342825889587,0.050000000745058,0.0356619171798229,293.1762390136719,297.1499938964844,293.1499938964844,0.0628312677145004,-1704.77392578125,304.1435546875,0.7156251668930054,0.1079175844788551,0.1031865552067756,293.4239501953125,297.1499938964844,293.1499938964844,0.0004771114327013,-157.14089965820312,291.32391357421875,0.5446342825889587,0.050000000745058,0.229035422205925,290.6578369140625,291.1499938964844,274.75,272.2604675292969,286.2459411621094,294.99615478515625,290.3257751464844,1.0,0.1568535566329956,0.947759211063385,0.947759211063385,1.0,1.0,-0.5544412136077881,0.2398273050785064,0.3146139085292816,0.0806290283799171,0.0,0.0,0.0568867027759552,25.125030517578125,25.0,-1240.8150634765625,-3604.57568359375,33.38006591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477478027344,300.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17597.615234375,18000.0,0.0,0.0,0.0596000514924526,0.0,0.0,0.0,0.0,1.0,0.0086952801793813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065657764673233,0.1215953007340431,-0.0559375323355197,0.0,6.048647628631443e-05,0.0,0.0,4.551602363586426,0.0,0.0,0.0,0.2700896859169006,4.0,0.0,1.0
832260,293.3108215332031,297.1499938964844,293.1499938964844,0.0037636361084878,-283.77020263671875,296.1946716308594,0.5447211861610413,0.050000000745058,0.0458503924310207,294.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9931030273437,0.5447211861610413,0.050000000745058,0.0482826679944992,293.40460205078125,297.1499938964844,293.1499938964844,0.0071913599967956,-386.4319152832031,300.0986633300781,0.5447211861610413,0.050000000745058,0.0356614142656326,293.1732482910156,297.1499938964844,293.1499938964844,0.0585595592856407,-1616.63427734375,304.153564453125,0.7154059410095215,0.1078536659479141,0.1030482798814773,293.4189147949219,297.1499938964844,293.1499938964844,0.0005072341300547,-181.2326202392578,291.6361083984375,0.5447211861610413,0.050000000745058,0.2290322035551071,291.0717163085937,291.1499938964844,274.7260131835937,272.2499389648437,286.2317199707031,294.9884338378906,291.3337707519531,1.0,0.1568007469177246,0.9481037855148317,0.9481037855148317,1.0,1.0,-0.5542691349983215,0.2397412955760955,0.3145278394222259,0.080643706023693,0.0,0.0,0.0769623145461082,25.10708999633789,25.0,901.7260131835938,-4194.63134765625,33.3467903137207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619934082031,307.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.0591552294790744,0.0,0.0,0.0,0.0,1.0,0.0031570231076329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019990965723991,0.1197083815932273,-0.0177092887461185,0.0,6.003503949614242e-05,0.0,0.0,4.636940002441406,0.0,0.0,0.0,0.2716785669326782,4.0,0.0,1.0
832320,293.3108215332031,297.1499938964844,293.1499938964844,0.0037636361084878,-283.77020263671875,296.1946716308594,0.5447211861610413,0.050000000745058,0.0458503924310207,294.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9931030273437,0.5447211861610413,0.050000000745058,0.0482826679944992,293.40460205078125,297.1499938964844,293.1499938964844,0.0071913599967956,-386.4319152832031,300.0986633300781,0.5447211861610413,0.050000000745058,0.0356614142656326,293.1732482910156,297.1499938964844,293.1499938964844,0.0585595592856407,-1616.63427734375,304.153564453125,0.7154059410095215,0.1078536659479141,0.1030482798814773,293.4189147949219,297.1499938964844,293.1499938964844,0.0005072341300547,-181.2326202392578,291.6361083984375,0.5447211861610413,0.050000000745058,0.2290322035551071,291.0717163085937,291.1499938964844,274.7260131835937,272.2499389648437,286.2317199707031,294.9884338378906,291.3337707519531,1.0,0.1568007469177246,0.9481037855148317,0.9481037855148317,1.0,1.0,-0.5542691349983215,0.2397412955760955,0.3145278394222259,0.080643706023693,0.0,0.0,0.0769623145461082,25.10708999633789,25.0,901.7260131835938,-4194.63134765625,33.3467903137207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619934082031,307.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.0591552294790744,0.0,0.0,0.0,0.0,1.0,0.0031570231076329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019990965723991,0.1197083815932273,-0.0177092887461185,0.0,6.003503949614242e-05,0.0,0.0,4.636940002441406,0.0,0.0,0.0,0.2716785669326782,4.0,0.0,1.0
832380,293.3134765625,297.1499938964844,293.1499938964844,0.0036017592065036,-266.64727783203125,296.5216369628906,0.544749915599823,0.050000000745058,0.0458501800894737,294.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903991699219,0.544749915599823,0.050000000745058,0.0482824444770813,293.40740966796875,297.1499938964844,293.1499938964844,0.0068583912216126,-365.8564147949219,300.20428466796875,0.544749915599823,0.050000000745058,0.0356612503528595,293.17242431640625,297.1499938964844,293.1499938964844,0.055082231760025,-1547.2266845703125,304.15777587890625,0.7148005962371826,0.1074376925826072,0.1027676686644554,293.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2682189941406,0.544749915599823,0.050000000745058,0.2290311306715011,291.7080993652344,291.1499938964844,274.7006530761719,272.2381896972656,286.22216796875,294.9898681640625,291.7283935546875,1.0,0.1567532569169998,0.9484484195709229,0.9484484195709229,1.0,1.0,-0.5539304614067078,0.239585593342781,0.3143448829650879,0.0806240290403366,0.0,0.0,0.0,25.099353790283203,25.0,295.15496826171875,-1853.0633544921875,33.30731964111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79180908203125,302.4586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18250.619140625,18000.0,0.0,0.0,0.064482681453228,0.0,0.0,0.0,0.0,1.0,0.0079721016809344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0166806504130363,0.0697381794452667,-0.0530575290322303,0.0,6.544172356370836e-05,0.0,0.0,2.6386330127716064,0.0,0.0,0.0,0.2639336287975311,4.0,0.0,1.0
832440,293.3134765625,297.1499938964844,293.1499938964844,0.0036017592065036,-266.64727783203125,296.5216369628906,0.544749915599823,0.050000000745058,0.0458501800894737,294.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6903991699219,0.544749915599823,0.050000000745058,0.0482824444770813,293.40740966796875,297.1499938964844,293.1499938964844,0.0068583912216126,-365.8564147949219,300.20428466796875,0.544749915599823,0.050000000745058,0.0356612503528595,293.17242431640625,297.1499938964844,293.1499938964844,0.055082231760025,-1547.2266845703125,304.15777587890625,0.7148005962371826,0.1074376925826072,0.1027676686644554,293.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2682189941406,0.544749915599823,0.050000000745058,0.2290311306715011,291.7080993652344,291.1499938964844,274.7006530761719,272.2381896972656,286.22216796875,294.9898681640625,291.7283935546875,1.0,0.1567532569169998,0.9484484195709229,0.9484484195709229,1.0,1.0,-0.5539304614067078,0.239585593342781,0.3143448829650879,0.0806240290403366,0.0,0.0,0.0,25.099353790283203,25.0,295.15496826171875,-1853.0633544921875,33.30731964111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79180908203125,302.4586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18250.619140625,18000.0,0.0,0.0,0.064482681453228,0.0,0.0,0.0,0.0,1.0,0.0079721016809344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0166806504130363,0.0697381794452667,-0.0530575290322303,0.0,6.544172356370836e-05,0.0,0.0,2.6386330127716064,0.0,0.0,0.0,0.2639336287975311,4.0,0.0,1.0
832500,293.3143310546875,297.1499938964844,293.1499938964844,0.0035930804442614,-269.66290283203125,296.359130859375,0.5447277426719666,0.050000000745058,0.0458503440022468,294.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378723144531,0.5447277426719666,0.050000000745058,0.0482826195657253,293.4093322753906,297.1499938964844,293.1499938964844,0.0069129695184528,-373.0697326660156,300.08697509765625,0.5447277426719666,0.050000000745058,0.0356613770127296,293.1725769042969,297.1499938964844,293.1499938964844,0.0570279546082019,-1587.2569580078125,304.1526794433594,0.7141649127006531,0.1071246638894081,0.1024996563792228,293.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7233581542969,0.5447277426719666,0.050000000745058,0.229031965136528,291.4918212890625,291.1499938964844,274.6875,272.2318420410156,286.21697998046875,294.9906005859375,291.1617126464844,1.0,0.1567282676696777,0.9486207365989684,0.9486207365989684,1.0,1.0,-0.5536104440689087,0.2394454479217529,0.3141649663448334,0.0805814117193222,0.0,0.0,0.0,25.10149002075196,25.0,-1193.88671875,-0.0,33.27894973754883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8603820800781,301.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18089.341796875,18000.0,0.0,0.0,0.064509816467762,0.0,0.0,0.0,0.0,1.0,0.0117692463099956,0.0,-0.0,-0.0,0.0,0.0,0.0,6.154397124191746e-05,0.0667593479156494,-0.0666977986693382,0.0,6.546925578732044e-05,0.0,0.0,2.489665269851685,0.0,0.0,0.0,0.2625788152217865,4.0,0.0,1.0
832560,293.3120422363281,297.1499938964844,293.1499938964844,0.0036999674048274,-286.39666748046875,295.822265625,0.5446972250938416,0.050000000745058,0.045850571244955,294.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.76129150390625,0.5446972250938416,0.050000000745058,0.0482828617095947,293.40948486328125,297.1499938964844,293.1499938964844,0.0071850288659334,-396.23333740234375,299.7714538574219,0.5446972250938416,0.050000000745058,0.0356615558266639,293.1724548339844,297.1499938964844,293.1499938964844,0.0619442760944366,-1688.5323486328125,304.143310546875,0.7134325504302979,0.1068632006645202,0.1021957471966743,293.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5446972250938416,0.050000000745058,0.2290330976247787,290.6578369140625,291.1499938964844,274.67401123046875,272.2252197265625,286.2092590332031,294.9888916015625,290.32354736328125,1.0,0.1567021906375885,0.9505428671836852,0.9505428671836852,1.0,1.0,-0.5532478094100952,0.2393156886100769,0.3139321208000183,0.080556571483612,0.0,0.0,0.057725328952074,25.10493469238281,25.0,-1236.230224609375,-3621.580322265625,33.24778366088867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385009765625,300.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17602.869140625,18000.0,0.0,0.0,0.0599073879420757,0.0,0.0,0.0,0.0,1.0,0.008593276143074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664874836802482,0.121982641518116,-0.0554951578378677,0.0,6.079838567529805e-05,0.0,0.0,4.569109916687012,0.0,0.0,0.0,0.2700594067573547,4.0,0.0,1.0
832620,293.306884765625,297.1499938964844,293.1499938964844,0.0036455246154218,-275.2005920410156,296.0335388183594,0.5447612404823303,0.050000000745058,0.0458500981330871,294.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896545410156,0.5447612404823303,0.050000000745058,0.0482823587954044,293.4061889648437,297.1499938964844,293.1499938964844,0.0069013498723506,-374.9433288574219,299.82373046875,0.5447612404823303,0.050000000745058,0.0356611870229244,293.1699523925781,297.1499938964844,293.1499938964844,0.0577067323029041,-1601.378662109375,304.1533203125,0.7131472229957581,0.106801338493824,0.1020425483584404,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165344238281,0.5447612404823303,0.050000000745058,0.2290307283401489,291.0676574707031,291.1499938964844,274.64599609375,272.2110290527344,286.19097900390625,294.9809875488281,291.32916259765625,1.0,0.1566569209098816,0.9543871879577636,0.9543871879577636,1.0,1.0,-0.5530593991279602,0.2392823994159698,0.3137769997119903,0.0806214734911918,0.0,0.0,0.078553594648838,25.091352462768555,25.0,897.4949340820312,-4204.23828125,33.217124938964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,307.5735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.912109375,18000.0,0.0,0.0,0.059506494551897,0.0,0.0,0.0,0.0,1.0,0.0031049365643411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025161147117614,0.119707316160202,-0.0171911977231502,0.0,6.039152867742814e-05,0.0,0.0,4.637752056121826,0.0,0.0,0.0,0.271698385477066,4.0,0.0,1.0
832680,293.306884765625,297.1499938964844,293.1499938964844,0.0036455246154218,-275.2005920410156,296.0335388183594,0.5447612404823303,0.050000000745058,0.0458500981330871,294.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896545410156,0.5447612404823303,0.050000000745058,0.0482823587954044,293.4061889648437,297.1499938964844,293.1499938964844,0.0069013498723506,-374.9433288574219,299.82373046875,0.5447612404823303,0.050000000745058,0.0356611870229244,293.1699523925781,297.1499938964844,293.1499938964844,0.0577067323029041,-1601.378662109375,304.1533203125,0.7131472229957581,0.106801338493824,0.1020425483584404,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4165344238281,0.5447612404823303,0.050000000745058,0.2290307283401489,291.0676574707031,291.1499938964844,274.64599609375,272.2110290527344,286.19097900390625,294.9809875488281,291.32916259765625,1.0,0.1566569209098816,0.9543871879577636,0.9543871879577636,1.0,1.0,-0.5530593991279602,0.2392823994159698,0.3137769997119903,0.0806214734911918,0.0,0.0,0.078553594648838,25.091352462768555,25.0,897.4949340820312,-4204.23828125,33.217124938964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,307.5735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.912109375,18000.0,0.0,0.0,0.059506494551897,0.0,0.0,0.0,0.0,1.0,0.0031049365643411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025161147117614,0.119707316160202,-0.0171911977231502,0.0,6.039152867742814e-05,0.0,0.0,4.637752056121826,0.0,0.0,0.0,0.271698385477066,4.0,0.0,1.0
832740,293.3089294433594,297.1499938964844,293.1499938964844,0.0034894088748842,-258.5962219238281,296.3702697753906,0.5448031425476074,0.050000000745058,0.045849785208702,294.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849975585937,0.5448031425476074,0.050000000745058,0.0482820309698581,293.4076843261719,297.1499938964844,293.1499938964844,0.006589229684323,-354.94635009765625,299.9452209472656,0.5448031425476074,0.050000000745058,0.035660944879055,293.1688232421875,297.1499938964844,293.1499938964844,0.0543447658419609,-1534.265625,304.1574401855469,0.7127882242202759,0.1065266579389572,0.1018686145544052,293.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482421875,0.5448031425476074,0.050000000745058,0.2290291786193847,291.70269775390625,291.1499938964844,274.6166687011719,272.19561767578125,286.1766662597656,294.9808044433594,291.7250061035156,1.0,0.1566177159547805,0.958231508731842,0.958231508731842,1.0,1.0,-0.5528478622436523,0.2392377853393554,0.3136100471019745,0.080679140985012,0.0,0.0,0.0,25.081966400146484,25.0,315.0101928710937,-2004.1846923828125,33.18822479248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825012207031,302.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18249.73828125,18000.0,0.0,0.0,0.0648668184876442,0.0,0.0,0.0,0.0,1.0,0.0077512366697192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0187466293573379,0.0707014799118042,-0.0519548505544662,0.0,6.583157664863393e-05,0.0,0.0,2.6770272254943848,0.0,0.0,0.0,0.2640747129917145,4.0,0.0,1.0
832800,293.3089294433594,297.1499938964844,293.1499938964844,0.0034894088748842,-258.5962219238281,296.3702697753906,0.5448031425476074,0.050000000745058,0.045849785208702,294.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6849975585937,0.5448031425476074,0.050000000745058,0.0482820309698581,293.4076843261719,297.1499938964844,293.1499938964844,0.006589229684323,-354.94635009765625,299.9452209472656,0.5448031425476074,0.050000000745058,0.035660944879055,293.1688232421875,297.1499938964844,293.1499938964844,0.0543447658419609,-1534.265625,304.1574401855469,0.7127882242202759,0.1065266579389572,0.1018686145544052,293.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482421875,0.5448031425476074,0.050000000745058,0.2290291786193847,291.70269775390625,291.1499938964844,274.6166687011719,272.19561767578125,286.1766662597656,294.9808044433594,291.7250061035156,1.0,0.1566177159547805,0.958231508731842,0.958231508731842,1.0,1.0,-0.5528478622436523,0.2392377853393554,0.3136100471019745,0.080679140985012,0.0,0.0,0.0,25.081966400146484,25.0,315.0101928710937,-2004.1846923828125,33.18822479248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825012207031,302.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18249.73828125,18000.0,0.0,0.0,0.0648668184876442,0.0,0.0,0.0,0.0,1.0,0.0077512366697192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0187466293573379,0.0707014799118042,-0.0519548505544662,0.0,6.583157664863393e-05,0.0,0.0,2.6770272254943848,0.0,0.0,0.0,0.2640747129917145,4.0,0.0,1.0
832860,293.3047790527344,297.1499938964844,293.1499938964844,0.003584697144106,-277.62432861328125,295.6806945800781,0.5448094010353088,0.050000000745058,0.0458497405052185,294.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.77667236328125,0.5448094010353088,0.050000000745058,0.0482819862663745,293.4059143066406,297.1499938964844,293.1499938964844,0.0068933856673538,-384.14111328125,299.5086364746094,0.5448094010353088,0.050000000745058,0.035660907626152,293.1675109863281,297.1499938964844,293.1499938964844,0.0613128058612346,-1676.8719482421875,304.1428527832031,0.7121214270591736,0.1063128486275672,0.1015809029340744,293.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7772521972656,0.5448094010353088,0.050000000745058,0.2290289551019668,290.6728820800781,291.1499938964844,274.58599853515625,272.17901611328125,286.1612243652344,294.9768981933594,290.3300476074219,1.0,0.156578928232193,0.9580499529838562,0.9580499529838562,1.0,1.0,-0.5525020360946655,0.239076554775238,0.3134255111217499,0.0806417688727378,0.0,0.0,0.0562384724617004,25.078487396240234,25.0,-1272.907958984375,-3587.048583984375,33.152217864990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3142395019531,300.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17596.96875,18000.0,0.0,0.0,0.0605087354779243,0.0,0.0,0.0,0.0,1.0,0.0086912047117948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646138712763786,0.1205220371484756,-0.0559081695973873,0.0,6.140867481008172e-05,0.0,0.0,4.5085883140563965,0.0,0.0,0.0,0.2700400650501251,4.0,0.0,1.0
832920,293.3047790527344,297.1499938964844,293.1499938964844,0.003584697144106,-277.62432861328125,295.6806945800781,0.5448094010353088,0.050000000745058,0.0458497405052185,294.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.77667236328125,0.5448094010353088,0.050000000745058,0.0482819862663745,293.4059143066406,297.1499938964844,293.1499938964844,0.0068933856673538,-384.14111328125,299.5086364746094,0.5448094010353088,0.050000000745058,0.035660907626152,293.1675109863281,297.1499938964844,293.1499938964844,0.0613128058612346,-1676.8719482421875,304.1428527832031,0.7121214270591736,0.1063128486275672,0.1015809029340744,293.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7772521972656,0.5448094010353088,0.050000000745058,0.2290289551019668,290.6728820800781,291.1499938964844,274.58599853515625,272.17901611328125,286.1612243652344,294.9768981933594,290.3300476074219,1.0,0.156578928232193,0.9580499529838562,0.9580499529838562,1.0,1.0,-0.5525020360946655,0.239076554775238,0.3134255111217499,0.0806417688727378,0.0,0.0,0.0562384724617004,25.078487396240234,25.0,-1272.907958984375,-3587.048583984375,33.152217864990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3142395019531,300.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17596.96875,18000.0,0.0,0.0,0.0605087354779243,0.0,0.0,0.0,0.0,1.0,0.0086912047117948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646138712763786,0.1205220371484756,-0.0559081695973873,0.0,6.140867481008172e-05,0.0,0.0,4.5085883140563965,0.0,0.0,0.0,0.2700400650501251,4.0,0.0,1.0
832980,293.2969970703125,297.1499938964844,293.1499938964844,0.0035468556452542,-268.1214599609375,295.88653564453125,0.5449442267417908,0.050000000745058,0.0458487384021282,294.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5449442267417908,0.050000000745058,0.0482809320092201,293.3995056152344,297.1499938964844,293.1499938964844,0.006650601979345,-364.80078125,299.56805419921875,0.5449442267417908,0.050000000745058,0.0356601327657699,293.1637268066406,297.1499938964844,293.1499938964844,0.0575770512223243,-1599.3585205078125,304.1522216796875,0.7127733826637268,0.1066368147730827,0.1017964035272598,293.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5449442267417908,0.050000000745058,0.2290239483118057,291.0512390136719,291.1499938964844,274.5539855957031,272.1611633300781,286.1421203613281,294.9659729003906,291.314208984375,1.0,0.156551793217659,0.9578683376312256,0.9578683376312256,1.0,1.0,-0.5527511835098267,0.2391620725393295,0.3135890960693359,0.0807254239916801,0.0,0.0,0.0820661559700965,25.05432891845703,25.0,890.599365234375,-4227.072265625,33.15309143066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,307.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.0599428750574588,0.0,0.0,0.0,0.0,1.0,0.0030330079607665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035899519920349,0.1200710237026214,-0.0164810772985219,0.0,6.083439802750945e-05,0.0,0.0,4.653080940246582,0.0,0.0,0.0,0.2717756330966949,4.0,0.0,1.0
833040,293.2969970703125,297.1499938964844,293.1499938964844,0.0035468556452542,-268.1214599609375,295.88653564453125,0.5449442267417908,0.050000000745058,0.0458487384021282,294.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5449442267417908,0.050000000745058,0.0482809320092201,293.3995056152344,297.1499938964844,293.1499938964844,0.006650601979345,-364.80078125,299.56805419921875,0.5449442267417908,0.050000000745058,0.0356601327657699,293.1637268066406,297.1499938964844,293.1499938964844,0.0575770512223243,-1599.3585205078125,304.1522216796875,0.7127733826637268,0.1066368147730827,0.1017964035272598,293.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5449442267417908,0.050000000745058,0.2290239483118057,291.0512390136719,291.1499938964844,274.5539855957031,272.1611633300781,286.1421203613281,294.9659729003906,291.314208984375,1.0,0.156551793217659,0.9578683376312256,0.9578683376312256,1.0,1.0,-0.5527511835098267,0.2391620725393295,0.3135890960693359,0.0807254239916801,0.0,0.0,0.0820661559700965,25.05432891845703,25.0,890.599365234375,-4227.072265625,33.15309143066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,307.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.0599428750574588,0.0,0.0,0.0,0.0,1.0,0.0030330079607665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035899519920349,0.1200710237026214,-0.0164810772985219,0.0,6.083439802750945e-05,0.0,0.0,4.653080940246582,0.0,0.0,0.0,0.2717756330966949,4.0,0.0,1.0
833100,293.297119140625,297.1499938964844,293.1499938964844,0.0034503035712987,-257.14422607421875,296.15362548828125,0.545003354549408,0.050000000745058,0.0458483025431633,294.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4639892578125,0.545003354549408,0.050000000745058,0.0482804700732231,293.3990783691406,297.1499938964844,293.1499938964844,0.0064556552097201,-351.2322082519531,299.6893615722656,0.545003354549408,0.050000000745058,0.0356597900390625,293.1625366210937,297.1499938964844,293.1499938964844,0.0552543587982654,-1552.3577880859375,304.1559753417969,0.7131064534187317,0.1066957935690879,0.1019118279218673,293.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4639892578125,0.545003354549408,0.050000000745058,0.2290217578411102,291.5141296386719,291.1499938964844,274.5375061035156,272.1517944335937,286.1347045898437,294.9644775390625,291.6343994140625,1.0,0.1565424501895904,0.957777500152588,0.957777500152588,1.0,1.0,-0.5528856515884399,0.2392091453075409,0.313676506280899,0.0807689279317855,0.0,0.0,0.009703298099339,25.043983459472656,25.0,743.8892822265625,-3797.222900390625,33.15608596801758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96612548828125,306.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.13671875,18000.0,0.0,0.0,0.0628659427165985,0.0,0.0,0.0,0.0,1.0,0.0036727688275277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799557194113731,0.1028908416628837,-0.0229351203888654,0.0,6.38009441900067e-05,0.0,0.0,3.9592363834381104,0.0,0.0,0.0,0.2694112658500671,4.0,0.0,1.0
833160,293.2980041503906,297.1499938964844,293.1499938964844,0.0033965280745178,-251.94097900390625,296.2408142089844,0.5450247526168823,0.050000000745058,0.0458481423556804,294.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6758117675781,0.5450247526168823,0.050000000745058,0.0482803024351596,293.3998413085937,297.1499938964844,293.1499938964844,0.006354721263051,-345.1574401855469,299.7095642089844,0.5450247526168823,0.050000000745058,0.0356596671044826,293.1620483398437,297.1499938964844,293.1499938964844,0.0544144883751869,-1535.683837890625,304.1563720703125,0.7131208181381226,0.1066333577036857,0.1019080206751823,293.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6758117675781,0.5450247526168823,0.050000000745058,0.2290209680795669,291.6939392089844,291.1499938964844,274.5206604003906,272.1421203613281,286.1282043457031,294.96417236328125,291.7201538085937,1.0,0.1565333306789398,0.9564605951309204,0.9564605951309204,1.0,1.0,-0.5528796315193176,0.2391799390316009,0.3136996924877167,0.0807633250951767,0.0,0.0,0.0,25.03993034362793,25.0,355.1874084472656,-2283.69482421875,33.151710510253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77471923828125,302.9874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18246.2734375,18000.0,0.0,0.0,0.0653606504201889,0.0,0.0,0.0,0.0,1.0,0.0073113506659865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232969243079423,0.0729572027921676,-0.0496602803468704,0.0,6.63327518850565e-05,0.0,0.0,2.7667036056518555,0.0,0.0,0.0,0.2643885016441345,4.0,0.0,1.0
833220,293.2950744628906,297.1499938964844,293.1499938964844,0.0034787214826792,-269.34130859375,295.5690612792969,0.5450183153152466,0.050000000745058,0.0458481907844543,294.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8119812011719,0.5450183153152466,0.050000000745058,0.0482803508639335,293.3995056152344,297.1499938964844,293.1499938964844,0.0066196853294968,-372.1204528808594,299.26824951171875,0.5450183153152466,0.050000000745058,0.0356597043573856,293.16131591796875,297.1499938964844,293.1499938964844,0.0612651892006397,-1675.6671142578125,304.14227294921875,0.7127020359039307,0.1064729392528534,0.1017312780022621,293.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8119812011719,0.5450183153152466,0.050000000745058,0.229021206498146,290.7073974609375,291.1499938964844,274.4859924316406,272.121826171875,286.1128845214844,294.9604797363281,290.3501892089844,1.0,0.156513825058937,0.9538268446922302,0.9538268446922302,1.0,1.0,-0.5526679754257202,0.2390374392271042,0.3136305212974548,0.0807021856307983,0.0,0.0,0.05194803327322,25.03987693786621,25.0,-1351.25390625,-3456.683349609375,33.13164520263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,300.6173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17595.33984375,18000.0,0.0,0.0,0.0614743344485759,0.0,0.0,0.0,0.0,1.0,0.0091172326356172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.058101151138544,0.1157827153801918,-0.0576815642416477,0.0,6.238863716134802e-05,0.0,0.0,4.316909790039063,0.0,0.0,0.0,0.2697891592979431,4.0,0.0,1.0
833280,293.2950744628906,297.1499938964844,293.1499938964844,0.0034787214826792,-269.34130859375,295.5690612792969,0.5450183153152466,0.050000000745058,0.0458481907844543,294.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8119812011719,0.5450183153152466,0.050000000745058,0.0482803508639335,293.3995056152344,297.1499938964844,293.1499938964844,0.0066196853294968,-372.1204528808594,299.26824951171875,0.5450183153152466,0.050000000745058,0.0356597043573856,293.16131591796875,297.1499938964844,293.1499938964844,0.0612651892006397,-1675.6671142578125,304.14227294921875,0.7127020359039307,0.1064729392528534,0.1017312780022621,293.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8119812011719,0.5450183153152466,0.050000000745058,0.229021206498146,290.7073974609375,291.1499938964844,274.4859924316406,272.121826171875,286.1128845214844,294.9604797363281,290.3501892089844,1.0,0.156513825058937,0.9538268446922302,0.9538268446922302,1.0,1.0,-0.5526679754257202,0.2390374392271042,0.3136305212974548,0.0807021856307983,0.0,0.0,0.05194803327322,25.03987693786621,25.0,-1351.25390625,-3456.683349609375,33.13164520263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,300.6173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17595.33984375,18000.0,0.0,0.0,0.0614743344485759,0.0,0.0,0.0,0.0,1.0,0.0091172326356172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.058101151138544,0.1157827153801918,-0.0576815642416477,0.0,6.238863716134802e-05,0.0,0.0,4.316909790039063,0.0,0.0,0.0,0.2697891592979431,4.0,0.0,1.0
833340,293.2882995605469,297.1499938964844,293.1499938964844,0.0034551154822111,-261.6151733398437,295.7392272949219,0.5451136827468872,0.050000000745058,0.0458474829792976,294.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461364746094,0.5451136827468872,0.050000000745058,0.0482796095311641,293.3944091796875,297.1499938964844,293.1499938964844,0.006413095165044,-355.0106506347656,299.3103942871094,0.5451136827468872,0.050000000745058,0.0356591530144214,293.1583251953125,297.1499938964844,293.1499938964844,0.0578551962971687,-1604.77099609375,304.1513671875,0.7132858633995056,0.1067886054515838,0.1019375771284103,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461364746094,0.5451136827468872,0.050000000745058,0.2290176749229431,291.02325439453125,291.1499938964844,274.45001220703125,272.1003112792969,286.0936279296875,294.9500732421875,291.2900695800781,1.0,0.1565017402172088,0.9511930346488952,0.9511930346488952,1.0,1.0,-0.5529088377952576,0.2390846759080886,0.3138241469860077,0.0807307064533233,0.0,0.0,0.0871814936399459,25.02330780029297,25.0,881.100830078125,-4259.2431640625,33.13887405395508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,307.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.14453125,18000.0,0.0,0.0,0.0604964084923267,0.0,0.0,0.0,0.0,1.0,0.0029495318885892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051217094063758,0.1207886934280395,-0.0156669821590185,0.0,6.139616743894294e-05,0.0,0.0,4.682525634765625,0.0,0.0,0.0,0.2718892097473144,4.0,0.0,1.0
833400,293.2882995605469,297.1499938964844,293.1499938964844,0.0034551154822111,-261.6151733398437,295.7392272949219,0.5451136827468872,0.050000000745058,0.0458474829792976,294.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461364746094,0.5451136827468872,0.050000000745058,0.0482796095311641,293.3944091796875,297.1499938964844,293.1499938964844,0.006413095165044,-355.0106506347656,299.3103942871094,0.5451136827468872,0.050000000745058,0.0356591530144214,293.1583251953125,297.1499938964844,293.1499938964844,0.0578551962971687,-1604.77099609375,304.1513671875,0.7132858633995056,0.1067886054515838,0.1019375771284103,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461364746094,0.5451136827468872,0.050000000745058,0.2290176749229431,291.02325439453125,291.1499938964844,274.45001220703125,272.1003112792969,286.0936279296875,294.9500732421875,291.2900695800781,1.0,0.1565017402172088,0.9511930346488952,0.9511930346488952,1.0,1.0,-0.5529088377952576,0.2390846759080886,0.3138241469860077,0.0807307064533233,0.0,0.0,0.0871814936399459,25.02330780029297,25.0,881.100830078125,-4259.2431640625,33.13887405395508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,307.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.14453125,18000.0,0.0,0.0,0.0604964084923267,0.0,0.0,0.0,0.0,1.0,0.0029495318885892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051217094063758,0.1207886934280395,-0.0156669821590185,0.0,6.139616743894294e-05,0.0,0.0,4.682525634765625,0.0,0.0,0.0,0.2718892097473144,4.0,0.0,1.0
833460,293.29010009765625,297.1499938964844,293.1499938964844,0.0033051415812224,-245.3759002685547,296.1119384765625,0.5451683402061462,0.050000000745058,0.0458470806479454,294.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.66473388671875,0.5451683402061462,0.050000000745058,0.0482791811227798,293.3957214355469,297.1499938964844,293.1499938964844,0.0061236741021275,-335.22637939453125,299.4696044921875,0.5451683402061462,0.050000000745058,0.0356588400900363,293.1572265625,297.1499938964844,293.1499938964844,0.0545999072492122,-1539.109619140625,304.15594482421875,0.7136417627334595,0.1068085134029388,0.1020657420158386,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66473388671875,0.5451683402061462,0.050000000745058,0.2290156483650207,291.6837158203125,291.1499938964844,274.41265869140625,272.0775756835937,286.0773620605469,294.9486083984375,291.7142944335937,1.0,0.1564958393573761,0.9515358209609984,0.9515358209609984,1.0,1.0,-0.553058922290802,0.2391434609889984,0.3139154613018036,0.0807837918400764,0.0,0.0,0.0,25.013992309570312,25.0,402.3179016113281,-2615.148193359375,33.14430618286133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7706298828125,303.50653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18241.0703125,18000.0,0.0,0.0,0.0659656524658203,0.0,0.0,0.0,0.0,1.0,0.0066906064748764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0303611475974321,0.0765617415308952,-0.0462005920708179,0.0,6.69467553962022e-05,0.0,0.0,2.9104912281036377,0.0,0.0,0.0,0.2648248970508575,4.0,0.0,1.0
833520,293.29010009765625,297.1499938964844,293.1499938964844,0.0033051415812224,-245.3759002685547,296.1119384765625,0.5451683402061462,0.050000000745058,0.0458470806479454,294.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.66473388671875,0.5451683402061462,0.050000000745058,0.0482791811227798,293.3957214355469,297.1499938964844,293.1499938964844,0.0061236741021275,-335.22637939453125,299.4696044921875,0.5451683402061462,0.050000000745058,0.0356588400900363,293.1572265625,297.1499938964844,293.1499938964844,0.0545999072492122,-1539.109619140625,304.15594482421875,0.7136417627334595,0.1068085134029388,0.1020657420158386,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66473388671875,0.5451683402061462,0.050000000745058,0.2290156483650207,291.6837158203125,291.1499938964844,274.41265869140625,272.0775756835937,286.0773620605469,294.9486083984375,291.7142944335937,1.0,0.1564958393573761,0.9515358209609984,0.9515358209609984,1.0,1.0,-0.553058922290802,0.2391434609889984,0.3139154613018036,0.0807837918400764,0.0,0.0,0.0,25.013992309570312,25.0,402.3179016113281,-2615.148193359375,33.14430618286133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7706298828125,303.50653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18241.0703125,18000.0,0.0,0.0,0.0659656524658203,0.0,0.0,0.0,0.0,1.0,0.0066906064748764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0303611475974321,0.0765617415308952,-0.0462005920708179,0.0,6.69467553962022e-05,0.0,0.0,2.9104912281036377,0.0,0.0,0.0,0.2648248970508575,4.0,0.0,1.0
833580,293.2880554199219,297.1499938964844,293.1499938964844,0.0033722745720297,-260.8319396972656,295.4718017578125,0.5451425909996033,0.050000000745058,0.0458472706377506,294.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.865234375,0.5451425909996033,0.050000000745058,0.0482793822884559,293.3962097167969,297.1499938964844,293.1499938964844,0.0063474001362919,-359.5268249511719,299.0329284667969,0.5451425909996033,0.050000000745058,0.0356589891016483,293.156982421875,297.1499938964844,293.1499938964844,0.0611454658210277,-1672.8453369140625,304.1424255371094,0.7132620811462402,0.1066708788275718,0.1019138172268867,293.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.865234375,0.5451425909996033,0.050000000745058,0.2290166020393371,290.760498046875,291.1499938964844,274.3739929199219,272.0535888671875,286.05859375,294.9454345703125,290.3865051269531,1.0,0.1564871221780777,0.9518786668777466,0.9518786668777466,1.0,1.0,-0.5528783798217773,0.2390695959329605,0.313808798789978,0.0807611942291259,0.0,0.0,0.0448861345648765,25.017765045166016,25.0,-1452.6182861328125,-3148.014404296875,33.13077163696289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,300.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17633.51953125,18000.0,0.0,0.0,0.0627208650112152,0.0,0.0,0.0,0.0,1.0,0.0100311506539583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0448409095406532,0.1059883087873458,-0.0611473992466926,0.0,6.365370063576847e-05,0.0,0.0,3.934723854064941,0.0,0.0,0.0,0.2688487470149994,4.0,0.0,1.0
833640,293.2880554199219,297.1499938964844,293.1499938964844,0.0033722745720297,-260.8319396972656,295.4718017578125,0.5451425909996033,0.050000000745058,0.0458472706377506,294.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.865234375,0.5451425909996033,0.050000000745058,0.0482793822884559,293.3962097167969,297.1499938964844,293.1499938964844,0.0063474001362919,-359.5268249511719,299.0329284667969,0.5451425909996033,0.050000000745058,0.0356589891016483,293.156982421875,297.1499938964844,293.1499938964844,0.0611454658210277,-1672.8453369140625,304.1424255371094,0.7132620811462402,0.1066708788275718,0.1019138172268867,293.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.865234375,0.5451425909996033,0.050000000745058,0.2290166020393371,290.760498046875,291.1499938964844,274.3739929199219,272.0535888671875,286.05859375,294.9454345703125,290.3865051269531,1.0,0.1564871221780777,0.9518786668777466,0.9518786668777466,1.0,1.0,-0.5528783798217773,0.2390695959329605,0.313808798789978,0.0807611942291259,0.0,0.0,0.0448861345648765,25.017765045166016,25.0,-1452.6182861328125,-3148.014404296875,33.13077163696289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,300.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17633.51953125,18000.0,0.0,0.0,0.0627208650112152,0.0,0.0,0.0,0.0,1.0,0.0100311506539583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0448409095406532,0.1059883087873458,-0.0611473992466926,0.0,6.365370063576847e-05,0.0,0.0,3.934723854064941,0.0,0.0,0.0,0.2688487470149994,4.0,0.0,1.0
833700,293.2832336425781,297.1499938964844,293.1499938964844,0.0034518900793045,-268.1719055175781,295.21539306640625,0.5451667308807373,0.050000000745058,0.0458470918238163,294.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3969116210937,0.5451667308807373,0.050000000745058,0.048279196023941,293.39324951171875,297.1499938964844,293.1499938964844,0.0064091230742633,-364.0632019042969,298.851806640625,0.5451667308807373,0.050000000745058,0.0356588475406169,293.1557922363281,297.1499938964844,293.1499938964844,0.0620435178279876,-1690.8316650390625,304.1424560546875,0.7134109139442444,0.1068186685442924,0.1019667237997055,293.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3969116210937,0.5451667308807373,0.050000000745058,0.2290157079696655,290.3830261230469,291.1499938964844,274.3541564941406,272.0411376953125,286.0465087890625,294.939453125,290.5856018066406,1.0,0.1564841866493225,0.9520500898361206,0.9520500898361206,1.0,1.0,-0.5529401302337646,0.2390972524881363,0.3138428628444671,0.0807790160179138,0.0,0.0,0.1409971863031387,25.01352882385254,25.0,300.6368713378906,-4222.787109375,33.13262939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243225097656,306.13287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.662109375,18000.0,0.0,0.0,0.0589802600443363,0.0,0.0,0.0,0.0,1.0,0.0047080116346478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998175591230392,0.1326190680265426,-0.0328015126287937,0.0,5.985746611258946e-05,0.0,0.0,5.09163236618042,0.0,0.0,0.0,0.2721955478191376,4.0,0.0,1.0
