time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833760,293.2813415527344,297.1499938964844,293.1499938964844,0.0033680335618555,-255.52407836914065,295.58697509765625,0.5452231168746948,0.050000000745058,0.0458466745913028,294.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90692138671875,0.5452231168746948,0.050000000745058,0.0482787564396858,293.3913269042969,297.1499938964844,293.1499938964844,0.0061850999481976,-345.45623779296875,299.04571533203125,0.5452231168746948,0.050000000745058,0.035658523440361,293.15435791015625,297.1499938964844,293.1499938964844,0.0582665875554084,-1612.726806640625,304.1506652832031,0.7138894200325012,0.1070267558097839,0.1021474599838256,293.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90692138671875,0.5452231168746948,0.050000000745058,0.2290136367082595,290.9832763671875,291.1499938964844,274.3340148925781,272.02838134765625,286.035400390625,294.93487548828125,291.2553405761719,1.0,0.1564842909574508,0.9522207379341124,0.9522207379341124,1.0,1.0,-0.5531530976295471,0.2391882985830307,0.3139647841453552,0.0808277055621147,0.0,0.0,0.0936220362782478,25.004148483276367,25.0,865.7028198242188,-4298.796875,33.14395904541016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,307.6787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.712890625,18000.0,0.0,0.0,0.0611088052392005,0.0,0.0,0.0,0.0,1.0,0.0028707478195428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069269999861717,0.1218360066413879,-0.0149090057238936,0.0,6.201767246238887e-05,0.0,0.0,4.724724292755127,0.0,0.0,0.0,0.2720347344875335,4.0,0.0,1.0
833820,293.283203125,297.1499938964844,293.1499938964844,0.003218260128051,-239.14678955078125,295.98492431640625,0.5452762842178345,0.050000000745058,0.0458462797105312,294.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493835449219,0.5452762842178345,0.050000000745058,0.0482783429324626,293.39263916015625,297.1499938964844,293.1499938964844,0.0059011615812778,-325.42498779296875,299.2284240722656,0.5452762842178345,0.050000000745058,0.0356582179665565,293.1533508300781,297.1499938964844,293.1499938964844,0.054912194609642,-1544.825927734375,304.1556396484375,0.7143977284431458,0.1071234121918678,0.102343812584877,293.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493835449219,0.5452762842178345,0.050000000745058,0.229011669754982,291.6695861816406,291.1499938964844,274.29266357421875,272.0019226074219,286.0166320800781,294.9330139160156,291.704345703125,1.0,0.1564873605966568,0.9525619745254515,0.9525619745254515,1.0,1.0,-0.5533851385116577,0.2392916530370712,0.3140934705734253,0.080879807472229,0.0,0.0,0.0,24.99551773071289,25.0,447.447998046875,-2987.372802734375,33.15779113769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77423095703125,304.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.1875,18000.0,0.0,0.0,0.0666101053357124,0.0,0.0,0.0,0.0,1.0,0.0058340416289865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0413821712136268,0.0823595896363258,-0.0409774146974086,0.0,6.760079122614115e-05,0.0,0.0,3.1401233673095703,0.0,0.0,0.0,0.2656319439411163,4.0,0.0,1.0
833880,293.283203125,297.1499938964844,293.1499938964844,0.003218260128051,-239.14678955078125,295.98492431640625,0.5452762842178345,0.050000000745058,0.0458462797105312,294.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493835449219,0.5452762842178345,0.050000000745058,0.0482783429324626,293.39263916015625,297.1499938964844,293.1499938964844,0.0059011615812778,-325.42498779296875,299.2284240722656,0.5452762842178345,0.050000000745058,0.0356582179665565,293.1533508300781,297.1499938964844,293.1499938964844,0.054912194609642,-1544.825927734375,304.1556396484375,0.7143977284431458,0.1071234121918678,0.102343812584877,293.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493835449219,0.5452762842178345,0.050000000745058,0.229011669754982,291.6695861816406,291.1499938964844,274.29266357421875,272.0019226074219,286.0166320800781,294.9330139160156,291.704345703125,1.0,0.1564873605966568,0.9525619745254515,0.9525619745254515,1.0,1.0,-0.5533851385116577,0.2392916530370712,0.3140934705734253,0.080879807472229,0.0,0.0,0.0,24.99551773071289,25.0,447.447998046875,-2987.372802734375,33.15779113769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77423095703125,304.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.1875,18000.0,0.0,0.0,0.0666101053357124,0.0,0.0,0.0,0.0,1.0,0.0058340416289865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0413821712136268,0.0823595896363258,-0.0409774146974086,0.0,6.760079122614115e-05,0.0,0.0,3.1401233673095703,0.0,0.0,0.0,0.2656319439411163,4.0,0.0,1.0
833940,293.2816772460937,297.1499938964844,293.1499938964844,0.0032681899610906,-252.310546875,295.3946228027344,0.5452484488487244,0.050000000745058,0.0458464846014976,294.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9375915527344,0.5452484488487244,0.050000000745058,0.0482785589993,293.393310546875,297.1499938964844,293.1499938964844,0.0060815038159489,-346.5885314941406,298.8099365234375,0.5452484488487244,0.050000000745058,0.0356583781540393,293.1532897949219,297.1499938964844,293.1499938964844,0.0610495768487453,-1670.1717529296875,304.1428527832031,0.714169979095459,0.1070471927523613,0.1022575497627258,293.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9375915527344,0.5452484488487244,0.050000000745058,0.2290126979351043,290.83380126953125,291.1499938964844,274.25,271.9742431640625,285.995849609375,294.9297790527344,290.4421691894531,1.0,0.1564873456954956,0.9529032707214355,0.9529032707214355,1.0,1.0,-0.5532835125923157,0.239260196685791,0.314023345708847,0.08085248619318,0.0,0.0,0.0351635366678237,25.00000190734864,25.0,-1549.2431640625,-2450.316650390625,33.15239715576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,300.5767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17746.462890625,18000.0,0.0,0.0,0.0641614198684692,0.0,0.0,0.0,0.0,1.0,0.0114024076610803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0253243278712034,0.0907315015792846,-0.0654071718454361,0.0,6.51156879030168e-05,0.0,0.0,3.3586976528167725,0.0,0.0,0.0,0.2668366730213165,4.0,0.0,1.0
834000,293.2816772460937,297.1499938964844,293.1499938964844,0.0032681899610906,-252.310546875,295.3946228027344,0.5452484488487244,0.050000000745058,0.0458464846014976,294.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9375915527344,0.5452484488487244,0.050000000745058,0.0482785589993,293.393310546875,297.1499938964844,293.1499938964844,0.0060815038159489,-346.5885314941406,298.8099365234375,0.5452484488487244,0.050000000745058,0.0356583781540393,293.1532897949219,297.1499938964844,293.1499938964844,0.0610495768487453,-1670.1717529296875,304.1428527832031,0.714169979095459,0.1070471927523613,0.1022575497627258,293.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9375915527344,0.5452484488487244,0.050000000745058,0.2290126979351043,290.83380126953125,291.1499938964844,274.25,271.9742431640625,285.995849609375,294.9297790527344,290.4421691894531,1.0,0.1564873456954956,0.9529032707214355,0.9529032707214355,1.0,1.0,-0.5532835125923157,0.239260196685791,0.314023345708847,0.08085248619318,0.0,0.0,0.0351635366678237,25.00000190734864,25.0,-1549.2431640625,-2450.316650390625,33.15239715576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,300.5767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17746.462890625,18000.0,0.0,0.0,0.0641614198684692,0.0,0.0,0.0,0.0,1.0,0.0114024076610803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0253243278712034,0.0907315015792846,-0.0654071718454361,0.0,6.51156879030168e-05,0.0,0.0,3.3586976528167725,0.0,0.0,0.0,0.2668366730213165,4.0,0.0,1.0
834060,293.2745056152344,297.1499938964844,293.1499938964844,0.0032877463381737,-250.0168914794922,295.4319763183594,0.5453248620033264,0.050000000745058,0.0458459220826625,294.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8553771972656,0.5453248620033264,0.050000000745058,0.0482779629528522,293.3880920410156,297.1499938964844,293.1499938964844,0.00597013393417,-336.3358459472656,298.7778625488281,0.5453248620033264,0.050000000745058,0.0356579385697841,293.1507873535156,297.1499938964844,293.1499938964844,0.0589188076555728,-1625.223876953125,304.1498107910156,0.7149085998535156,0.1074706017971038,0.1025446653366088,293.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8553771972656,0.5453248620033264,0.050000000745058,0.2290098667144775,290.93017578125,291.1499938964844,274.2059936523437,271.9453125,285.9701843261719,294.9185485839844,291.208984375,1.0,0.1564925909042358,0.9532424807548524,0.9532424807548524,1.0,1.0,-0.5536226630210876,0.2394160777330398,0.314206600189209,0.0809094309806823,0.0,0.0,0.1016181856393814,24.987403869628903,25.0,843.2239990234375,-4345.8984375,33.17265319824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27838134765625,307.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.35546875,18000.0,0.0,0.0,0.0617606230080127,0.0,0.0,0.0,0.0,1.0,0.0027947691269218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090310513973236,0.123218685388565,-0.0141876321285963,0.0,6.267918070079759e-05,0.0,0.0,4.779623031616211,0.0,0.0,0.0,0.2722236812114715,4.0,0.0,1.0
834120,293.2745056152344,297.1499938964844,293.1499938964844,0.0032877463381737,-250.0168914794922,295.4319763183594,0.5453248620033264,0.050000000745058,0.0458459220826625,294.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8553771972656,0.5453248620033264,0.050000000745058,0.0482779629528522,293.3880920410156,297.1499938964844,293.1499938964844,0.00597013393417,-336.3358459472656,298.7778625488281,0.5453248620033264,0.050000000745058,0.0356579385697841,293.1507873535156,297.1499938964844,293.1499938964844,0.0589188076555728,-1625.223876953125,304.1498107910156,0.7149085998535156,0.1074706017971038,0.1025446653366088,293.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8553771972656,0.5453248620033264,0.050000000745058,0.2290098667144775,290.93017578125,291.1499938964844,274.2059936523437,271.9453125,285.9701843261719,294.9185485839844,291.208984375,1.0,0.1564925909042358,0.9532424807548524,0.9532424807548524,1.0,1.0,-0.5536226630210876,0.2394160777330398,0.314206600189209,0.0809094309806823,0.0,0.0,0.1016181856393814,24.987403869628903,25.0,843.2239990234375,-4345.8984375,33.17265319824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27838134765625,307.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.35546875,18000.0,0.0,0.0,0.0617606230080127,0.0,0.0,0.0,0.0,1.0,0.0027947691269218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090310513973236,0.123218685388565,-0.0141876321285963,0.0,6.267918070079759e-05,0.0,0.0,4.779623031616211,0.0,0.0,0.0,0.2722236812114715,4.0,0.0,1.0
834180,293.276123046875,297.1499938964844,293.1499938964844,0.0031376050319522,-233.37814331054688,295.8623962402344,0.545386016368866,0.050000000745058,0.0458454675972461,294.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298828125,0.545386016368866,0.050000000745058,0.048277486115694,293.3888854980469,297.1499938964844,293.1499938964844,0.0056900666095316,-315.90924072265625,298.9900817871094,0.545386016368866,0.050000000745058,0.0356575883924961,293.14971923828125,297.1499938964844,293.1499938964844,0.05542803555727,-1554.209716796875,304.1552734375,0.7156398892402649,0.1076743528246879,0.1028382256627082,293.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298828125,0.545386016368866,0.050000000745058,0.2290076166391372,291.65185546875,291.1499938964844,274.1606750488281,271.9151306152344,285.9488220214844,294.9157409667969,291.69091796875,1.0,0.156504288315773,0.9535817503929138,0.9535817503929138,1.0,1.0,-0.5539708137512207,0.2395787090063095,0.31439208984375,0.0809615701436996,0.0,0.0,0.0,24.97777938842773,25.0,482.3807373046875,-3360.935302734375,33.19655990600586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78436279296875,304.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18166.927734375,18000.0,0.0,0.0,0.0672768652439117,0.0,0.0,0.0,0.0,1.0,0.0047963927499949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565594471991062,0.0902088582515716,-0.0336494147777557,0.0,6.827746256021783e-05,0.0,0.0,3.451549530029297,0.0,0.0,0.0,0.2667736709117889,4.0,0.0,1.0
834240,293.276123046875,297.1499938964844,293.1499938964844,0.0031376050319522,-233.37814331054688,295.8623962402344,0.545386016368866,0.050000000745058,0.0458454675972461,294.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298828125,0.545386016368866,0.050000000745058,0.048277486115694,293.3888854980469,297.1499938964844,293.1499938964844,0.0056900666095316,-315.90924072265625,298.9900817871094,0.545386016368866,0.050000000745058,0.0356575883924961,293.14971923828125,297.1499938964844,293.1499938964844,0.05542803555727,-1554.209716796875,304.1552734375,0.7156398892402649,0.1076743528246879,0.1028382256627082,293.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6298828125,0.545386016368866,0.050000000745058,0.2290076166391372,291.65185546875,291.1499938964844,274.1606750488281,271.9151306152344,285.9488220214844,294.9157409667969,291.69091796875,1.0,0.156504288315773,0.9535817503929138,0.9535817503929138,1.0,1.0,-0.5539708137512207,0.2395787090063095,0.31439208984375,0.0809615701436996,0.0,0.0,0.0,24.97777938842773,25.0,482.3807373046875,-3360.935302734375,33.19655990600586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78436279296875,304.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18166.927734375,18000.0,0.0,0.0,0.0672768652439117,0.0,0.0,0.0,0.0,1.0,0.0047963927499949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565594471991062,0.0902088582515716,-0.0336494147777557,0.0,6.827746256021783e-05,0.0,0.0,3.451549530029297,0.0,0.0,0.0,0.2667736709117889,4.0,0.0,1.0
834300,293.2769775390625,297.1499938964844,293.1499938964844,0.0031095715239644,-232.189193725586,295.8252868652344,0.5453760027885437,0.050000000745058,0.0458455421030521,294.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6429443359375,0.5453760027885437,0.050000000745058,0.0482775643467903,293.3900451660156,297.1499938964844,293.1499938964844,0.0056603671982884,-315.7049255371094,298.93853759765625,0.5453760027885437,0.050000000745058,0.0356576442718505,293.1498107910156,297.1499938964844,293.1499938964844,0.0560217946767807,-1566.356689453125,304.1531677246094,0.7156505584716797,0.1076568216085434,0.1028476580977439,293.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6429443359375,0.5453760027885437,0.050000000745058,0.2290079742670059,291.6310119628906,291.1499938964844,274.13751220703125,271.89959716796875,285.9380187988281,294.9149169921875,291.4600524902344,1.0,0.1565090864896774,0.9537513256072998,0.9537513256072998,1.0,1.0,-0.5539828538894653,0.2395942360162735,0.314388632774353,0.0809497535228729,0.0,0.0,0.0,24.979597091674805,25.0,-763.759033203125,-9.616859642846975e-06,33.19940948486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74078369140625,300.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.119140625,18000.0,0.0,0.0,0.0685316622257232,0.0,0.0,0.0,0.0,1.0,0.0104706957936286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005377864581532,0.063628040254116,-0.0630902498960495,0.0,6.955092248972505e-05,0.0,0.0,2.379909038543701,0.0,0.0,0.0,0.2626365423202514,4.0,0.0,1.0
834360,293.2749938964844,297.1499938964844,293.1499938964844,0.0031676664948463,-243.81982421875,295.3443298339844,0.545362651348114,0.050000000745058,0.0458456426858902,294.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.545362651348114,0.050000000745058,0.0482776686549186,293.3894958496094,297.1499938964844,293.1499938964844,0.0058236895129084,-333.34490966796875,298.60693359375,0.545362651348114,0.050000000745058,0.0356577225029468,293.1496887207031,297.1499938964844,293.1499938964844,0.0609960854053497,-1667.877685546875,304.1434936523437,0.7156213521957397,0.1076810210943222,0.1028410121798515,293.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.545362651348114,0.050000000745058,0.2290084660053253,290.9334716796875,291.1499938964844,274.114013671875,271.8837280273437,285.925048828125,294.9122009277344,290.52593994140625,1.0,0.1565131992101669,0.955504596233368,0.955504596233368,1.0,1.0,-0.5539757609367371,0.2396271824836731,0.3143486082553863,0.0809552446007728,0.0,0.0,0.0222622044384479,24.981868743896484,25.0,-1592.163818359375,-608.6455078125,33.20087432861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0737609863281,300.9503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17968.294921875,18000.0,0.0,0.0,0.0657529383897781,0.0,0.0,0.0,0.0,1.0,0.0128098772838711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.004637524485588,0.0733209252357482,-0.0686834007501602,0.0,6.673087045783177e-05,0.0,0.0,2.7224321365356445,0.0,0.0,0.0,0.2634811103343963,4.0,0.0,1.0
834420,293.2672119140625,297.1499938964844,293.1499938964844,0.0032161802519112,-245.2943572998047,295.272216796875,0.5454369783401489,0.050000000745058,0.045845091342926,294.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7865600585937,0.5454369783401489,0.050000000745058,0.0482770912349224,293.3836364746094,297.1499938964844,293.1499938964844,0.0057715978473424,-327.92041015625,298.5072937011719,0.5454369783401489,0.050000000745058,0.0356572940945625,293.1472473144531,297.1499938964844,293.1499938964844,0.0599043741822242,-1644.07080078125,304.1486511230469,0.7164902687072754,0.1081832200288772,0.1031921282410621,293.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7865600585937,0.5454369783401489,0.050000000745058,0.2290057241916656,290.8583374023437,291.1499938964844,274.0660095214844,271.8510437011719,285.894775390625,294.9000549316406,291.1448974609375,1.0,0.1565268784761428,0.9590111374855042,0.9590111374855042,1.0,1.0,-0.5543918609619141,0.2398777157068252,0.31451416015625,0.0810520648956298,0.0,0.0,0.1117690280079841,24.96992492675781,25.0,808.5126342773438,-4401.55078125,33.22904968261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045349121094,307.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.998046875,18000.0,0.0,0.0,0.0624389462172985,0.0,0.0,0.0,0.0,1.0,0.0027312198653817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114419475197792,0.1250337362289428,-0.0135917933657765,0.0,6.336759543046355e-05,0.0,0.0,4.851109027862549,0.0,0.0,0.0,0.272441565990448,4.0,0.0,1.0
834480,293.2672119140625,297.1499938964844,293.1499938964844,0.0032161802519112,-245.2943572998047,295.272216796875,0.5454369783401489,0.050000000745058,0.045845091342926,294.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7865600585937,0.5454369783401489,0.050000000745058,0.0482770912349224,293.3836364746094,297.1499938964844,293.1499938964844,0.0057715978473424,-327.92041015625,298.5072937011719,0.5454369783401489,0.050000000745058,0.0356572940945625,293.1472473144531,297.1499938964844,293.1499938964844,0.0599043741822242,-1644.07080078125,304.1486511230469,0.7164902687072754,0.1081832200288772,0.1031921282410621,293.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7865600585937,0.5454369783401489,0.050000000745058,0.2290057241916656,290.8583374023437,291.1499938964844,274.0660095214844,271.8510437011719,285.894775390625,294.9000549316406,291.1448974609375,1.0,0.1565268784761428,0.9590111374855042,0.9590111374855042,1.0,1.0,-0.5543918609619141,0.2398777157068252,0.31451416015625,0.0810520648956298,0.0,0.0,0.1117690280079841,24.96992492675781,25.0,808.5126342773438,-4401.55078125,33.22904968261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045349121094,307.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.998046875,18000.0,0.0,0.0,0.0624389462172985,0.0,0.0,0.0,0.0,1.0,0.0027312198653817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114419475197792,0.1250337362289428,-0.0135917933657765,0.0,6.336759543046355e-05,0.0,0.0,4.851109027862549,0.0,0.0,0.0,0.272441565990448,4.0,0.0,1.0
834540,293.2683410644531,297.1499938964844,293.1499938964844,0.0030647430103272,-228.2005157470703,295.7448425292969,0.5455102324485779,0.050000000745058,0.0458445511758327,294.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.60406494140625,0.5455102324485779,0.050000000745058,0.0482765212655067,293.3836975097656,297.1499938964844,293.1499938964844,0.0054926159791648,-306.83966064453125,298.7566223144531,0.5455102324485779,0.050000000745058,0.0356568731367588,293.1459655761719,297.1499938964844,293.1499938964844,0.0561999902129173,-1568.2392578125,304.15484619140625,0.7174800038337708,0.1085144355893135,0.1036014035344123,293.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.60406494140625,0.5455102324485779,0.050000000745058,0.2290030270814895,291.62860107421875,291.1499938964844,274.01666259765625,271.817138671875,285.8687744140625,294.8960266113281,291.67352294921875,1.0,0.156547874212265,0.9625176191329956,0.9625176191329956,1.0,1.0,-0.5548780560493469,0.2401594221591949,0.314718633890152,0.0811548605561256,0.0,0.0,0.0,24.95866203308105,25.0,506.6256713867188,-3647.443359375,33.2645149230957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8007507324219,305.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.728515625,18000.0,0.0,0.0,0.0679609701037406,0.0,0.0,0.0,0.0,1.0,0.0039721997454762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705436244606971,0.0964775457978248,-0.0259339213371276,0.0,6.897174898767844e-05,0.0,0.0,3.6949620246887207,0.0,0.0,0.0,0.268360286951065,4.0,0.0,1.0
834600,293.2683410644531,297.1499938964844,293.1499938964844,0.0030647430103272,-228.2005157470703,295.7448425292969,0.5455102324485779,0.050000000745058,0.0458445511758327,294.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.60406494140625,0.5455102324485779,0.050000000745058,0.0482765212655067,293.3836975097656,297.1499938964844,293.1499938964844,0.0054926159791648,-306.83966064453125,298.7566223144531,0.5455102324485779,0.050000000745058,0.0356568731367588,293.1459655761719,297.1499938964844,293.1499938964844,0.0561999902129173,-1568.2392578125,304.15484619140625,0.7174800038337708,0.1085144355893135,0.1036014035344123,293.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.60406494140625,0.5455102324485779,0.050000000745058,0.2290030270814895,291.62860107421875,291.1499938964844,274.01666259765625,271.817138671875,285.8687744140625,294.8960266113281,291.67352294921875,1.0,0.156547874212265,0.9625176191329956,0.9625176191329956,1.0,1.0,-0.5548780560493469,0.2401594221591949,0.314718633890152,0.0811548605561256,0.0,0.0,0.0,24.95866203308105,25.0,506.6256713867188,-3647.443359375,33.2645149230957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8007507324219,305.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.728515625,18000.0,0.0,0.0,0.0679609701037406,0.0,0.0,0.0,0.0,1.0,0.0039721997454762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705436244606971,0.0964775457978248,-0.0259339213371276,0.0,6.897174898767844e-05,0.0,0.0,3.6949620246887207,0.0,0.0,0.0,0.268360286951065,4.0,0.0,1.0
834660,293.26763916015625,297.1499938964844,293.1499938964844,0.0030715439934283,-235.3490753173828,295.32861328125,0.5454937815666199,0.050000000745058,0.0458446741104126,294.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5454937815666199,0.050000000745058,0.0482766479253768,293.3841552734375,297.1499938964844,293.1499938964844,0.0055739786475896,-319.73419189453125,298.4316101074219,0.5454937815666199,0.050000000745058,0.0356569662690162,293.1459655761719,297.1499938964844,293.1499938964844,0.0609462447464466,-1665.0814208984375,304.14453125,0.7176992297172546,0.1086164489388465,0.1037080958485603,293.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5454937815666199,0.050000000745058,0.2290036380290985,291.06768798828125,291.1499938964844,273.96600341796875,271.7819519042969,285.8443603515625,294.8921203613281,290.65106201171875,1.0,0.1565665900707245,0.9605526328086852,0.9605526328086852,1.0,1.0,-0.5550072193145752,0.2402148246765136,0.3147923946380615,0.08108951151371,0.0,0.0,0.0057617365382611,24.96196174621582,25.0,-1570.1114501953125,-0.0,33.279903411865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99072265625,300.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.853515625,18000.0,0.0,0.0,0.0675381273031234,0.0,0.0,0.0,0.0,1.0,0.0127054518088698,0.0,-0.0,-0.0,0.0,0.0,0.0,3.0311266527860425e-05,0.0686258450150489,-0.0685955360531807,0.0,6.85426130075939e-05,0.0,0.0,2.553711175918579,0.0,0.0,0.0,0.2624864876270294,4.0,0.0,1.0
834720,293.26763916015625,297.1499938964844,293.1499938964844,0.0030715439934283,-235.3490753173828,295.32861328125,0.5454937815666199,0.050000000745058,0.0458446741104126,294.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5454937815666199,0.050000000745058,0.0482766479253768,293.3841552734375,297.1499938964844,293.1499938964844,0.0055739786475896,-319.73419189453125,298.4316101074219,0.5454937815666199,0.050000000745058,0.0356569662690162,293.1459655761719,297.1499938964844,293.1499938964844,0.0609462447464466,-1665.0814208984375,304.14453125,0.7176992297172546,0.1086164489388465,0.1037080958485603,293.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5454937815666199,0.050000000745058,0.2290036380290985,291.06768798828125,291.1499938964844,273.96600341796875,271.7819519042969,285.8443603515625,294.8921203613281,290.65106201171875,1.0,0.1565665900707245,0.9605526328086852,0.9605526328086852,1.0,1.0,-0.5550072193145752,0.2402148246765136,0.3147923946380615,0.08108951151371,0.0,0.0,0.0057617365382611,24.96196174621582,25.0,-1570.1114501953125,-0.0,33.279903411865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99072265625,300.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.853515625,18000.0,0.0,0.0,0.0675381273031234,0.0,0.0,0.0,0.0,1.0,0.0127054518088698,0.0,-0.0,-0.0,0.0,0.0,0.0,3.0311266527860425e-05,0.0686258450150489,-0.0685955360531807,0.0,6.85426130075939e-05,0.0,0.0,2.553711175918579,0.0,0.0,0.0,0.2624864876270294,4.0,0.0,1.0
834780,293.2591552734375,297.1499938964844,293.1499938964844,0.0031539297197014,-241.4292449951172,295.10760498046875,0.5455639362335205,0.050000000745058,0.0458441562950611,294.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7007751464844,0.5455639362335205,0.050000000745058,0.0482761040329933,293.3776550292969,297.1499938964844,293.1499938964844,0.0055903396569192,-320.3299865722656,298.2348022460937,0.5455639362335205,0.050000000745058,0.035656563937664,293.1435852050781,297.1499938964844,293.1499938964844,0.0612713880836963,-1670.27490234375,304.14715576171875,0.7186838984489441,0.1091949492692947,0.1041214987635612,293.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7007751464844,0.5455639362335205,0.050000000745058,0.2290010452270507,290.7662353515625,291.1499938964844,273.9140014648437,271.7455139160156,285.81463623046875,294.879150390625,291.05889892578125,1.0,0.1565894335508346,0.9585875868797302,0.9585875868797302,1.0,1.0,-0.5554983615875244,0.2404226809740066,0.3150756955146789,0.0810866579413414,0.0,0.0,0.1235142052173614,24.95103073120117,25.0,752.0995483398438,-4454.59814453125,33.31624221801758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,307.70074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.47265625,18000.0,0.0,0.0,0.0632240623235702,0.0,0.0,0.0,0.0,1.0,0.0027271260041743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113534964621067,0.1270801573991775,-0.0135451918467879,0.0,6.416438554879278e-05,0.0,0.0,4.929468154907227,0.0,0.0,0.0,0.2726534903049469,4.0,0.0,1.0
834840,293.2591552734375,297.1499938964844,293.1499938964844,0.0031539297197014,-241.4292449951172,295.10760498046875,0.5455639362335205,0.050000000745058,0.0458441562950611,294.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7007751464844,0.5455639362335205,0.050000000745058,0.0482761040329933,293.3776550292969,297.1499938964844,293.1499938964844,0.0055903396569192,-320.3299865722656,298.2348022460937,0.5455639362335205,0.050000000745058,0.035656563937664,293.1435852050781,297.1499938964844,293.1499938964844,0.0612713880836963,-1670.27490234375,304.14715576171875,0.7186838984489441,0.1091949492692947,0.1041214987635612,293.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7007751464844,0.5455639362335205,0.050000000745058,0.2290010452270507,290.7662353515625,291.1499938964844,273.9140014648437,271.7455139160156,285.81463623046875,294.879150390625,291.05889892578125,1.0,0.1565894335508346,0.9585875868797302,0.9585875868797302,1.0,1.0,-0.5554983615875244,0.2404226809740066,0.3150756955146789,0.0810866579413414,0.0,0.0,0.1235142052173614,24.95103073120117,25.0,752.0995483398438,-4454.59814453125,33.31624221801758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,307.70074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.47265625,18000.0,0.0,0.0,0.0632240623235702,0.0,0.0,0.0,0.0,1.0,0.0027271260041743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113534964621067,0.1270801573991775,-0.0135451918467879,0.0,6.416438554879278e-05,0.0,0.0,4.929468154907227,0.0,0.0,0.0,0.2726534903049469,4.0,0.0,1.0
834900,293.2588195800781,297.1499938964844,293.1499938964844,0.0030609066598117,-229.9802398681641,295.4703674316406,0.5456224679946899,0.050000000745058,0.0458437241613864,294.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5456224679946899,0.050000000745058,0.0482756495475769,293.3764343261719,297.1499938964844,293.1499938964844,0.0054139792919158,-305.8139038085937,298.4481811523437,0.5456224679946899,0.050000000745058,0.0356562286615371,293.1425170898437,297.1499938964844,293.1499938964844,0.058401845395565,-1610.9869384765625,304.15283203125,0.7194309830665588,0.1094910874962806,0.1044350489974021,293.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5456224679946899,0.050000000745058,0.2289988994598388,291.32916259765625,291.1499938964844,273.88751220703125,271.7268371582031,285.8013916015625,294.8754577636719,291.4985046386719,1.0,0.1566047668457031,0.9576051235198976,0.9576051235198976,1.0,1.0,-0.5558706521987915,0.2405804097652435,0.3152902126312256,0.0811090469360351,0.0,0.0,0.0538449883460998,24.941951751708984,25.0,802.8886108398438,-4105.63427734375,33.34303665161133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,307.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.14453125,18000.0,0.0,0.0,0.0660460367798805,0.0,0.0,0.0,0.0,1.0,0.0027785929851233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945768281817436,0.1086132451891899,-0.0140364132821559,0.0,6.702833343297243e-05,0.0,0.0,4.200909614562988,0.0,0.0,0.0,0.2705245912075043,4.0,0.0,1.0
834960,293.2596130371094,297.1499938964844,293.1499938964844,0.0030007460154592,-223.6953125,295.6330871582031,0.5456519722938538,0.050000000745058,0.0458435080945491,294.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5711364746094,0.5456519722938538,0.050000000745058,0.0482754185795784,293.37652587890625,297.1499938964844,293.1499938964844,0.0053105559200048,-298.3433837890625,298.5304260253906,0.5456519722938538,0.050000000745058,0.0356560610234737,293.1420593261719,297.1499938964844,293.1499938964844,0.0572503879666328,-1587.3555908203125,304.15435791015625,0.7199535965919495,0.1096746921539306,0.1046610698103904,293.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5711364746094,0.5456519722938538,0.050000000745058,0.2289978116750717,291.5993957519531,291.1499938964844,273.86065673828125,271.70782470703125,285.7884521484375,294.8733825683594,291.6532287597656,1.0,0.156620591878891,0.9573361873626708,0.9573361873626708,1.0,1.0,-0.5561398863792419,0.2407068759202957,0.315432995557785,0.0811179354786872,0.0,0.0,0.0,24.937700271606445,25.0,535.846923828125,-3716.86865234375,33.36461639404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215637207031,305.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.322265625,18000.0,0.0,0.0,0.0687287449836731,0.0,0.0,0.0,0.0,1.0,0.0037338123656809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735559165477752,0.0970751941204071,-0.0235192738473415,0.0,6.975093856453896e-05,0.0,0.0,3.722953796386719,0.0,0.0,0.0,0.2685655951499939,4.0,0.0,1.0
835020,293.2592468261719,297.1499938964844,293.1499938964844,0.0029830646235495,-227.12808227539065,295.3479919433594,0.5456482768058777,0.050000000745058,0.0458435341715812,294.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085021972656,0.5456482768058777,0.050000000745058,0.0482754483819007,293.3763122558594,297.1499938964844,293.1499938964844,0.0053368811495602,-306.0071716308594,298.288818359375,0.5456482768058777,0.050000000745058,0.0356560796499252,293.14190673828125,297.1499938964844,293.1499938964844,0.0608891509473323,-1661.4869384765625,304.1461181640625,0.7204684019088745,0.1099042668938636,0.1049004048109054,293.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085021972656,0.5456482768058777,0.050000000745058,0.2289979457855224,291.2338256835937,291.1499938964844,273.8059997558594,271.6688842773437,285.7608947753906,294.868408203125,290.8319091796875,1.0,0.156650424003601,0.9567983150482178,0.9567983150482178,1.0,1.0,-0.5564273595809937,0.2408603727817535,0.3155669867992401,0.0810759961605072,0.0,0.0,0.0,24.93934440612793,25.0,-1496.1846923828125,-0.0,33.393524169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895751953125,300.85321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.23046875,18000.0,0.0,0.0,0.0695572346448898,0.0,0.0,0.0,0.0,1.0,0.0120853362604975,0.0,-0.0,-0.0,0.0,0.0,0.0,2.735962152655702e-05,0.0674081891775131,-0.0673808306455612,0.0,7.059174822643399e-05,0.0,0.0,2.5102858543396,0.0,0.0,0.0,0.2624722123146057,4.0,0.0,1.0
835080,293.2592468261719,297.1499938964844,293.1499938964844,0.0029830646235495,-227.12808227539065,295.3479919433594,0.5456482768058777,0.050000000745058,0.0458435341715812,294.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085021972656,0.5456482768058777,0.050000000745058,0.0482754483819007,293.3763122558594,297.1499938964844,293.1499938964844,0.0053368811495602,-306.0071716308594,298.288818359375,0.5456482768058777,0.050000000745058,0.0356560796499252,293.14190673828125,297.1499938964844,293.1499938964844,0.0608891509473323,-1661.4869384765625,304.1461181640625,0.7204684019088745,0.1099042668938636,0.1049004048109054,293.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085021972656,0.5456482768058777,0.050000000745058,0.2289979457855224,291.2338256835937,291.1499938964844,273.8059997558594,271.6688842773437,285.7608947753906,294.868408203125,290.8319091796875,1.0,0.156650424003601,0.9567983150482178,0.9567983150482178,1.0,1.0,-0.5564273595809937,0.2408603727817535,0.3155669867992401,0.0810759961605072,0.0,0.0,0.0,24.93934440612793,25.0,-1496.1846923828125,-0.0,33.393524169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895751953125,300.85321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.23046875,18000.0,0.0,0.0,0.0695572346448898,0.0,0.0,0.0,0.0,1.0,0.0120853362604975,0.0,-0.0,-0.0,0.0,0.0,0.0,2.735962152655702e-05,0.0674081891775131,-0.0673808306455612,0.0,7.059174822643399e-05,0.0,0.0,2.5102858543396,0.0,0.0,0.0,0.2624722123146057,4.0,0.0,1.0
835140,293.2499694824219,297.1499938964844,293.1499938964844,0.0031022026669234,-238.5771331787109,294.9371337890625,0.5457172393798828,0.050000000745058,0.0458430238068103,294.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968933105469,0.5457172393798828,0.050000000745058,0.0482749119400978,293.36883544921875,297.1499938964844,293.1499938964844,0.0054309559054672,-313.91632080078125,297.9635925292969,0.5457172393798828,0.050000000745058,0.0356556847691535,293.1395568847656,297.1499938964844,293.1499938964844,0.063121810555458,-1705.954345703125,304.1451416015625,0.721610426902771,0.1105799973011016,0.1053975149989128,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968933105469,0.5457172393798828,0.050000000745058,0.2289953976869583,290.6496887207031,291.1499938964844,273.75,271.6286926269531,285.7273864746094,294.85406494140625,290.94195556640625,1.0,0.156683936715126,0.9562604427337646,0.9562604427337646,1.0,1.0,-0.557019054889679,0.2411453872919082,0.3158736824989319,0.081087440252304,0.0,0.0,0.1363477408885955,24.92905807495117,25.0,656.6204223632812,-4491.99658203125,33.440128326416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738098144531,307.537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.837890625,18000.0,0.0,0.0,0.0641063898801803,0.0,0.0,0.0,0.0,1.0,0.002856800565496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143988892436027,0.1291405707597732,-0.0147416861727833,0.0,6.505983765237033e-05,0.0,0.0,5.003935813903809,0.0,0.0,0.0,0.2727974355220794,4.0,0.0,1.0
835200,293.2499694824219,297.1499938964844,293.1499938964844,0.0031022026669234,-238.5771331787109,294.9371337890625,0.5457172393798828,0.050000000745058,0.0458430238068103,294.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968933105469,0.5457172393798828,0.050000000745058,0.0482749119400978,293.36883544921875,297.1499938964844,293.1499938964844,0.0054309559054672,-313.91632080078125,297.9635925292969,0.5457172393798828,0.050000000745058,0.0356556847691535,293.1395568847656,297.1499938964844,293.1499938964844,0.063121810555458,-1705.954345703125,304.1451416015625,0.721610426902771,0.1105799973011016,0.1053975149989128,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968933105469,0.5457172393798828,0.050000000745058,0.2289953976869583,290.6496887207031,291.1499938964844,273.75,271.6286926269531,285.7273864746094,294.85406494140625,290.94195556640625,1.0,0.156683936715126,0.9562604427337646,0.9562604427337646,1.0,1.0,-0.557019054889679,0.2411453872919082,0.3158736824989319,0.081087440252304,0.0,0.0,0.1363477408885955,24.92905807495117,25.0,656.6204223632812,-4491.99658203125,33.440128326416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738098144531,307.537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.837890625,18000.0,0.0,0.0,0.0641063898801803,0.0,0.0,0.0,0.0,1.0,0.002856800565496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143988892436027,0.1291405707597732,-0.0147416861727833,0.0,6.505983765237033e-05,0.0,0.0,5.003935813903809,0.0,0.0,0.0,0.2727974355220794,4.0,0.0,1.0
835260,293.2494506835937,297.1499938964844,293.1499938964844,0.0029482701793313,-220.1113128662109,295.5250549316406,0.545825719833374,0.050000000745058,0.0458422265946865,294.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.52423095703125,0.545825719833374,0.050000000745058,0.0482740737497806,293.3664855957031,297.1499938964844,293.1499938964844,0.0051483316347002,-290.7514953613281,298.3131408691406,0.545825719833374,0.050000000745058,0.035655066370964,293.1376342773437,297.1499938964844,293.1499938964844,0.058682058006525,-1613.564697265625,304.1536865234375,0.723215639591217,0.1112400889396667,0.106097400188446,293.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.52423095703125,0.545825719833374,0.050000000745058,0.2289914190769195,291.5577087402344,291.1499938964844,273.6933288574219,271.5877990722656,285.6972961425781,294.8463439941406,291.6249389648437,1.0,0.1567270904779434,0.9565908908843994,0.9565908908843994,1.0,1.0,-0.5578515529632568,0.2415450364351272,0.316306471824646,0.0811615884304046,0.0,0.0,0.0094800032675266,24.912965774536133,25.0,574.6175537109375,-3814.392578125,33.50421524047852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,305.7899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.92578125,18000.0,0.0,0.0,0.0695282146334648,0.0,0.0,0.0,0.0,1.0,0.0034241408575326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779702737927436,0.0983266457915306,-0.0203563701361417,0.0,7.056230242596939e-05,0.0,0.0,3.777983903884888,0.0,0.0,0.0,0.2688882350921631,4.0,0.0,1.0
835320,293.2494506835937,297.1499938964844,293.1499938964844,0.0029482701793313,-220.1113128662109,295.5250549316406,0.545825719833374,0.050000000745058,0.0458422265946865,294.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.52423095703125,0.545825719833374,0.050000000745058,0.0482740737497806,293.3664855957031,297.1499938964844,293.1499938964844,0.0051483316347002,-290.7514953613281,298.3131408691406,0.545825719833374,0.050000000745058,0.035655066370964,293.1376342773437,297.1499938964844,293.1499938964844,0.058682058006525,-1613.564697265625,304.1536865234375,0.723215639591217,0.1112400889396667,0.106097400188446,293.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.52423095703125,0.545825719833374,0.050000000745058,0.2289914190769195,291.5577087402344,291.1499938964844,273.6933288574219,271.5877990722656,285.6972961425781,294.8463439941406,291.6249389648437,1.0,0.1567270904779434,0.9565908908843994,0.9565908908843994,1.0,1.0,-0.5578515529632568,0.2415450364351272,0.316306471824646,0.0811615884304046,0.0,0.0,0.0094800032675266,24.912965774536133,25.0,574.6175537109375,-3814.392578125,33.50421524047852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,305.7899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.92578125,18000.0,0.0,0.0,0.0695282146334648,0.0,0.0,0.0,0.0,1.0,0.0034241408575326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779702737927436,0.0983266457915306,-0.0203563701361417,0.0,7.056230242596939e-05,0.0,0.0,3.777983903884888,0.0,0.0,0.0,0.2688882350921631,4.0,0.0,1.0
835380,293.2494506835937,297.1499938964844,293.1499938964844,0.0029093970078974,-219.8203582763672,295.3895263671875,0.5458359718322754,0.050000000745058,0.0458421483635902,294.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45782470703125,0.5458359718322754,0.050000000745058,0.048273991793394,293.3662414550781,297.1499938964844,293.1499938964844,0.0051199221052229,-292.7828369140625,298.17120361328125,0.5458359718322754,0.050000000745058,0.0356550067663192,293.13739013671875,297.1499938964844,293.1499938964844,0.0609353706240654,-1659.250732421875,304.14813232421875,0.7240409255027771,0.1116039752960205,0.1064821481704711,293.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45782470703125,0.5458359718322754,0.050000000745058,0.2289910316467285,291.4093322753906,291.1499938964844,273.6366577148437,271.5468444824219,285.6680603027344,294.84100341796875,291.0736389160156,1.0,0.1567698419094085,0.9569213390350342,0.9569213390350342,1.0,1.0,-0.5583125948905945,0.241789624094963,0.3165229558944702,0.0811595693230629,0.0,0.0,0.0,24.91312026977539,25.0,-1319.704833984375,-0.0,33.54835891723633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,300.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.67578125,18000.0,0.0,0.0,0.0716684982180595,0.0,0.0,0.0,0.0,1.0,0.0113167576491832,0.0,-0.0,-0.0,0.0,0.0,0.0,8.088709728326648e-05,0.0656131207942962,-0.0655322298407554,0.0,7.273441588040441e-05,0.0,0.0,2.446643352508545,0.0,0.0,0.0,0.2624748051166534,4.0,0.0,1.0
835440,293.2494506835937,297.1499938964844,293.1499938964844,0.0029093970078974,-219.8203582763672,295.3895263671875,0.5458359718322754,0.050000000745058,0.0458421483635902,294.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45782470703125,0.5458359718322754,0.050000000745058,0.048273991793394,293.3662414550781,297.1499938964844,293.1499938964844,0.0051199221052229,-292.7828369140625,298.17120361328125,0.5458359718322754,0.050000000745058,0.0356550067663192,293.13739013671875,297.1499938964844,293.1499938964844,0.0609353706240654,-1659.250732421875,304.14813232421875,0.7240409255027771,0.1116039752960205,0.1064821481704711,293.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45782470703125,0.5458359718322754,0.050000000745058,0.2289910316467285,291.4093322753906,291.1499938964844,273.6366577148437,271.5468444824219,285.6680603027344,294.84100341796875,291.0736389160156,1.0,0.1567698419094085,0.9569213390350342,0.9569213390350342,1.0,1.0,-0.5583125948905945,0.241789624094963,0.3165229558944702,0.0811595693230629,0.0,0.0,0.0,24.91312026977539,25.0,-1319.704833984375,-0.0,33.54835891723633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,300.76788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.67578125,18000.0,0.0,0.0,0.0716684982180595,0.0,0.0,0.0,0.0,1.0,0.0113167576491832,0.0,-0.0,-0.0,0.0,0.0,0.0,8.088709728326648e-05,0.0656131207942962,-0.0655322298407554,0.0,7.273441588040441e-05,0.0,0.0,2.446643352508545,0.0,0.0,0.0,0.2624748051166534,4.0,0.0,1.0
835500,293.2449951171875,297.1499938964844,293.1499938964844,0.0030067428015172,-234.634765625,294.7848815917969,0.545845091342926,0.050000000745058,0.0458420813083648,294.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6473388671875,0.545845091342926,0.050000000745058,0.0482739210128784,293.3631896972656,297.1499938964844,293.1499938964844,0.0052977525629103,-311.66180419921875,297.7314453125,0.545845091342926,0.050000000745058,0.035654954612255,293.13677978515625,297.1499938964844,293.1499938964844,0.066589780151844,-1776.3382568359375,304.1382751464844,0.7244782447814941,0.1118830144405365,0.1066850274801254,293.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6473388671875,0.545845091342926,0.050000000745058,0.228990688920021,290.5385131835937,291.1499938964844,273.6083374023437,271.5263671875,285.6514587402344,294.8351135253906,290.2579345703125,1.0,0.1567911505699157,0.9570865631103516,0.9570865631103516,1.0,1.0,-0.5585553646087646,0.2419169545173645,0.3166384100914001,0.0811612978577613,0.0,0.0,0.096270851790905,24.912527084350582,25.0,-830.1851806640625,-3866.18994140625,33.57098388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35260009765625,302.4066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17736.828125,18000.0,0.0,0.0,0.0663697719573974,0.0,0.0,0.0,0.0,1.0,0.0068277344107627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757143720984458,0.1224234998226165,-0.0467091277241706,0.0,6.735687929904088e-05,0.0,0.0,4.634405612945557,0.0,0.0,0.0,0.2696619927883148,4.0,0.0,1.0
