time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835560,293.2398986816406,297.1499938964844,293.1499938964844,0.0030588139779865,-236.57228088378903,294.7665405273437,0.5458951592445374,0.050000000745058,0.0458417162299156,294.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4872741699219,0.5458951592445374,0.050000000745058,0.0482735335826873,293.3587341308594,297.1499938964844,293.1499938964844,0.0052875466644763,-308.4272155761719,297.6947326660156,0.5458951592445374,0.050000000745058,0.0356546677649021,293.13531494140625,297.1499938964844,293.1499938964844,0.0654717832803726,-1751.631103515625,304.14263916015625,0.7252669930458069,0.1123362407088279,0.107035681605339,293.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4872741699219,0.5458951592445374,0.050000000745058,0.2289888560771942,290.5161437988281,291.1499938964844,273.5799865722656,271.505859375,285.6337280273437,294.8268737792969,290.7882080078125,1.0,0.1568149775266647,0.957249641418457,0.957249641418457,1.0,1.0,-0.5589726567268372,0.2421168237924575,0.3168558180332184,0.0812001526355743,0.0,0.0,0.1486690938472747,24.90534400939941,25.0,501.064453125,-4488.88623046875,33.60403060913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41473388671875,307.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.732421875,18000.0,0.0,0.0,0.0651588439941406,0.0,0.0,0.0,0.0,1.0,0.0031905961222946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125718653202056,0.1305434703826904,-0.0179716069251298,0.0,6.612794095417485e-05,0.0,0.0,5.04569673538208,0.0,0.0,0.0,0.2727364897727966,4.0,0.0,1.0
835620,293.23834228515625,297.1499938964844,293.1499938964844,0.002907792571932,-217.510009765625,295.4178161621094,0.5460179448127747,0.050000000745058,0.045840810984373,294.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589538574219,0.5460179448127747,0.050000000745058,0.0482725836336612,293.3553161621094,297.1499938964844,293.1499938964844,0.0050037112087011,-284.0303955078125,298.09991455078125,0.5460179448127747,0.050000000745058,0.0356539636850357,293.13311767578125,297.1499938964844,293.1499938964844,0.0604783035814762,-1646.7239990234375,304.1529541015625,0.727134108543396,0.1131568774580955,0.1078689619898796,293.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589538574219,0.5460179448127747,0.050000000745058,0.2289843559265136,291.49969482421875,291.1499938964844,273.5233459472656,271.4647827148437,285.6021728515625,294.81658935546875,291.58697509765625,1.0,0.1568702161312103,0.9575757384300232,0.9575757384300232,1.0,1.0,-0.5599642395973206,0.2425805330276489,0.3173837065696716,0.081314280629158,0.0,0.0,0.0266222171485424,24.88788414001465,25.0,624.9370727539062,-3937.56201171875,33.6822624206543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944091796875,306.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.466796875,18000.0,0.0,0.0,0.0703737363219261,0.0,0.0,0.0,0.0,1.0,0.003044213168323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837310850620269,0.1002854630351066,-0.0165543742477893,0.0,7.142039976315573e-05,0.0,0.0,3.8623554706573486,0.0,0.0,0.0,0.2693323493003845,4.0,0.0,1.0
835680,293.23834228515625,297.1499938964844,293.1499938964844,0.002907792571932,-217.510009765625,295.4178161621094,0.5460179448127747,0.050000000745058,0.045840810984373,294.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589538574219,0.5460179448127747,0.050000000745058,0.0482725836336612,293.3553161621094,297.1499938964844,293.1499938964844,0.0050037112087011,-284.0303955078125,298.09991455078125,0.5460179448127747,0.050000000745058,0.0356539636850357,293.13311767578125,297.1499938964844,293.1499938964844,0.0604783035814762,-1646.7239990234375,304.1529541015625,0.727134108543396,0.1131568774580955,0.1078689619898796,293.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589538574219,0.5460179448127747,0.050000000745058,0.2289843559265136,291.49969482421875,291.1499938964844,273.5233459472656,271.4647827148437,285.6021728515625,294.81658935546875,291.58697509765625,1.0,0.1568702161312103,0.9575757384300232,0.9575757384300232,1.0,1.0,-0.5599642395973206,0.2425805330276489,0.3173837065696716,0.081314280629158,0.0,0.0,0.0266222171485424,24.88788414001465,25.0,624.9370727539062,-3937.56201171875,33.6822624206543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944091796875,306.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.466796875,18000.0,0.0,0.0,0.0703737363219261,0.0,0.0,0.0,0.0,1.0,0.003044213168323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837310850620269,0.1002854630351066,-0.0165543742477893,0.0,7.142039976315573e-05,0.0,0.0,3.8623554706573486,0.0,0.0,0.0,0.2693323493003845,4.0,0.0,1.0
835740,293.2388000488281,297.1499938964844,293.1499938964844,0.0028557686600834,-214.1826171875,295.4199523925781,0.546039342880249,0.050000000745058,0.0458406545221805,294.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669860839844,0.546039342880249,0.050000000745058,0.0482724159955978,293.3551025390625,297.1499938964844,293.1499938964844,0.004931032191962,-281.0469055175781,298.0543518066406,0.546039342880249,0.050000000745058,0.0356538407504558,293.13287353515625,297.1499938964844,293.1499938964844,0.0612938553094863,-1662.801025390625,304.1502685546875,0.728225588798523,0.1136366799473762,0.1083840727806091,293.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669860839844,0.546039342880249,0.050000000745058,0.2289835661649704,291.5476379394531,291.1499938964844,273.4666748046875,271.42364501953125,285.5358581542969,294.7476806640625,291.35015869140625,1.0,0.1569257378578186,0.9579018354415894,0.9579018354415894,1.0,1.0,-0.5605809688568115,0.2428871989250183,0.3176937997341156,0.0813511982560157,0.0,0.0,0.0,24.8872299194336,25.0,-928.244140625,-0.0,33.74072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71942138671875,300.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.22265625,18000.0,0.0,0.0,0.0737109631299972,0.0,0.0,0.0,0.0,1.0,0.0103208683431148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005046254955232,0.0630777552723884,-0.0625731274485588,0.0,7.480725616915151e-05,0.0,0.0,2.358001708984375,0.0,0.0,0.0,0.2625321745872497,4.0,0.0,1.0
835800,293.2388000488281,297.1499938964844,293.1499938964844,0.0028557686600834,-214.1826171875,295.4199523925781,0.546039342880249,0.050000000745058,0.0458406545221805,294.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669860839844,0.546039342880249,0.050000000745058,0.0482724159955978,293.3551025390625,297.1499938964844,293.1499938964844,0.004931032191962,-281.0469055175781,298.0543518066406,0.546039342880249,0.050000000745058,0.0356538407504558,293.13287353515625,297.1499938964844,293.1499938964844,0.0612938553094863,-1662.801025390625,304.1502685546875,0.728225588798523,0.1136366799473762,0.1083840727806091,293.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669860839844,0.546039342880249,0.050000000745058,0.2289835661649704,291.5476379394531,291.1499938964844,273.4666748046875,271.42364501953125,285.5358581542969,294.7476806640625,291.35015869140625,1.0,0.1569257378578186,0.9579018354415894,0.9579018354415894,1.0,1.0,-0.5605809688568115,0.2428871989250183,0.3176937997341156,0.0813511982560157,0.0,0.0,0.0,24.8872299194336,25.0,-928.244140625,-0.0,33.74072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71942138671875,300.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.22265625,18000.0,0.0,0.0,0.0737109631299972,0.0,0.0,0.0,0.0,1.0,0.0103208683431148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005046254955232,0.0630777552723884,-0.0625731274485588,0.0,7.480725616915151e-05,0.0,0.0,2.358001708984375,0.0,0.0,0.0,0.2625321745872497,4.0,0.0,1.0
835860,293.2301330566406,297.1499938964844,293.1499938964844,0.0030155121348798,-234.75552368164065,294.60772705078125,0.546074628829956,0.050000000745058,0.0458403937518596,294.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.400390625,0.546074628829956,0.050000000745058,0.048272144049406,293.3485412597656,297.1499938964844,293.1499938964844,0.0051515288650989,-303.4134826660156,297.4358215332031,0.546074628829956,0.050000000745058,0.0356536395847797,293.1314697265625,297.1499938964844,293.1499938964844,0.0682214275002479,-1805.6702880859373,304.1397399902344,0.7294113039970398,0.1143502816557884,0.1089400947093963,293.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.400390625,0.546074628829956,0.050000000745058,0.2289822697639465,290.3863830566406,291.1499938964844,273.4100036621094,271.3824157714844,285.4942321777344,294.7192687988281,290.58349609375,1.0,0.156981348991394,0.9601625204086304,0.9601625204086304,1.0,1.0,-0.5612457394599915,0.2432436496019363,0.3180020749568939,0.0814282968640327,0.0,0.0,0.1563912481069564,24.884260177612305,25.0,236.1658477783203,-4409.51171875,33.80164337158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439697265625,306.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17802.40234375,18000.0,0.0,0.0,0.0666056424379348,0.0,0.0,0.0,0.0,1.0,0.0038328785449266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058022677898407,0.1302698850631714,-0.0244676135480403,0.0,6.759625830454752e-05,0.0,0.0,5.011534214019775,0.0,0.0,0.0,0.2722768187522888,4.0,0.0,1.0
835920,293.2301330566406,297.1499938964844,293.1499938964844,0.0030155121348798,-234.75552368164065,294.60772705078125,0.546074628829956,0.050000000745058,0.0458403937518596,294.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.400390625,0.546074628829956,0.050000000745058,0.048272144049406,293.3485412597656,297.1499938964844,293.1499938964844,0.0051515288650989,-303.4134826660156,297.4358215332031,0.546074628829956,0.050000000745058,0.0356536395847797,293.1314697265625,297.1499938964844,293.1499938964844,0.0682214275002479,-1805.6702880859373,304.1397399902344,0.7294113039970398,0.1143502816557884,0.1089400947093963,293.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.400390625,0.546074628829956,0.050000000745058,0.2289822697639465,290.3863830566406,291.1499938964844,273.4100036621094,271.3824157714844,285.4942321777344,294.7192687988281,290.58349609375,1.0,0.156981348991394,0.9601625204086304,0.9601625204086304,1.0,1.0,-0.5612457394599915,0.2432436496019363,0.3180020749568939,0.0814282968640327,0.0,0.0,0.1563912481069564,24.884260177612305,25.0,236.1658477783203,-4409.51171875,33.80164337158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439697265625,306.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17802.40234375,18000.0,0.0,0.0,0.0666056424379348,0.0,0.0,0.0,0.0,1.0,0.0038328785449266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058022677898407,0.1302698850631714,-0.0244676135480403,0.0,6.759625830454752e-05,0.0,0.0,5.011534214019775,0.0,0.0,0.0,0.2722768187522888,4.0,0.0,1.0
835980,293.2275390625,297.1499938964844,293.1499938964844,0.0028797267004847,-216.0879669189453,295.2939147949219,0.5461980700492859,0.050000000745058,0.0458394885063171,294.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542785644531,0.5461980700492859,0.050000000745058,0.0482711903750896,293.3442687988281,297.1499938964844,293.1499938964844,0.0048780087381601,-278.4931640625,297.8772888183594,0.5461980700492859,0.050000000745058,0.0356529355049133,293.1292419433594,297.1499938964844,293.1499938964844,0.0626584440469741,-1687.6278076171875,304.1520080566406,0.7313991785049438,0.1152780130505561,0.10984468460083,293.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542785644531,0.5461980700492859,0.050000000745058,0.2289777398109436,291.4043884277344,291.1499938964844,273.35333251953125,271.3411560058594,285.4366149902344,294.6680603027344,291.5204162597656,1.0,0.1570462733507156,0.9624232649803162,0.9624232649803162,1.0,1.0,-0.5623227953910828,0.2437713891267776,0.3185514211654663,0.0815955772995948,0.0,0.0,0.0501638539135456,24.86750221252441,25.0,678.3497314453125,-4113.5498046875,33.88908767700195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,306.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.03125,18000.0,0.0,0.0,0.0713781714439392,0.0,0.0,0.0,0.0,1.0,0.0025164724793285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920024141669273,0.1036598905920982,-0.0116574764251708,0.0,7.243976870086044e-05,0.0,0.0,4.005178928375244,0.0,0.0,0.0,0.2700007557868957,4.0,0.0,1.0
836040,293.2275390625,297.1499938964844,293.1499938964844,0.0028797267004847,-216.0879669189453,295.2939147949219,0.5461980700492859,0.050000000745058,0.0458394885063171,294.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542785644531,0.5461980700492859,0.050000000745058,0.0482711903750896,293.3442687988281,297.1499938964844,293.1499938964844,0.0048780087381601,-278.4931640625,297.8772888183594,0.5461980700492859,0.050000000745058,0.0356529355049133,293.1292419433594,297.1499938964844,293.1499938964844,0.0626584440469741,-1687.6278076171875,304.1520080566406,0.7313991785049438,0.1152780130505561,0.10984468460083,293.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542785644531,0.5461980700492859,0.050000000745058,0.2289777398109436,291.4043884277344,291.1499938964844,273.35333251953125,271.3411560058594,285.4366149902344,294.6680603027344,291.5204162597656,1.0,0.1570462733507156,0.9624232649803162,0.9624232649803162,1.0,1.0,-0.5623227953910828,0.2437713891267776,0.3185514211654663,0.0815955772995948,0.0,0.0,0.0501638539135456,24.86750221252441,25.0,678.3497314453125,-4113.5498046875,33.88908767700195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,306.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.03125,18000.0,0.0,0.0,0.0713781714439392,0.0,0.0,0.0,0.0,1.0,0.0025164724793285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920024141669273,0.1036598905920982,-0.0116574764251708,0.0,7.243976870086044e-05,0.0,0.0,4.005178928375244,0.0,0.0,0.0,0.2700007557868957,4.0,0.0,1.0
836100,293.2281188964844,297.1499938964844,293.1499938964844,0.0028386965859681,-212.0200958251953,295.3987121582031,0.546222984790802,0.050000000745058,0.0458393059670925,294.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55865478515625,0.546222984790802,0.050000000745058,0.0482709966599941,293.3441772460937,297.1499938964844,293.1499938964844,0.0048101251013576,-273.6932067871094,297.92950439453125,0.546222984790802,0.050000000745058,0.0356527939438819,293.1289978027344,297.1499938964844,293.1499938964844,0.0621191002428531,-1676.013916015625,304.152587890625,0.732127845287323,0.1155874654650688,0.110187642276287,293.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.55865478515625,0.546222984790802,0.050000000745058,0.2289768308401107,291.5760803222656,291.1499938964844,273.32501220703125,271.32049560546875,285.3992004394531,294.6259155273437,291.6003723144531,1.0,0.1570795029401779,0.9635536074638368,0.9635536074638368,1.0,1.0,-0.5627326965332031,0.2439810037612915,0.318751722574234,0.0816528424620628,0.0,0.0,0.0033412852790206,24.86527633666992,25.0,399.0431213378906,-3781.0205078125,33.9263801574707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7551574707031,305.1639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.41015625,18000.0,0.0,0.0,0.0738611668348312,0.0,0.0,0.0,0.0,1.0,0.0034973830915987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741209238767623,0.0951953679323196,-0.0210744440555572,0.0,7.495969475712627e-05,0.0,0.0,3.648691654205322,0.0,0.0,0.0,0.2683695554733276,4.0,0.0,1.0
836160,293.228515625,297.1499938964844,293.1499938964844,0.0028212021570652,-210.8099365234375,295.3946228027344,0.546224057674408,0.050000000745058,0.0458392985165119,294.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.59088134765625,0.546224057674408,0.050000000745058,0.0482709892094135,293.34429931640625,297.1499938964844,293.1499938964844,0.0047782380133867,-272.16485595703125,297.9037475585937,0.546224057674408,0.050000000745058,0.0356527864933013,293.12908935546875,297.1499938964844,293.1499938964844,0.0623933859169483,-1681.2906494140625,304.151611328125,0.732663094997406,0.1158348247408866,0.1104485914111137,293.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.59088134765625,0.546224057674408,0.050000000745058,0.2289767861366272,291.59039306640625,291.1499938964844,273.2966613769531,271.2998352050781,285.3650817871094,294.587646484375,291.5517883300781,1.0,0.1571118235588073,0.9627428650856018,0.9627428650856018,1.0,1.0,-0.5630457997322083,0.2441222220659256,0.3189235925674438,0.0816610530018806,0.0,0.0,0.0,24.86688995361328,25.0,-147.8759307861328,-1194.9969482421875,33.95806884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6622619628906,301.080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18224.92578125,18000.0,0.0,0.0,0.0756953060626983,0.0,0.0,0.0,0.0,1.0,0.0083119887858629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0093526653945446,0.0639653280377388,-0.0546126626431942,0.0,7.682111026952043e-05,0.0,0.0,2.4095618724823,0.0,0.0,0.0,0.2630968689918518,4.0,0.0,1.0
836220,293.2221984863281,297.1499938964844,293.1499938964844,0.0029462035745382,-230.4872436523437,294.5381774902344,0.5462296605110168,0.050000000745058,0.0458392538130283,294.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4607849121094,0.5462296605110168,0.050000000745058,0.0482709445059299,293.3397521972656,297.1499938964844,293.1499938964844,0.0049909343942999,-296.4110412597656,297.2417297363281,0.5462296605110168,0.050000000745058,0.0356527529656887,293.1285400390625,297.1499938964844,293.1499938964844,0.0707917511463165,-1856.2930908203125,304.1371459960937,0.7337334156036377,0.1164703741669654,0.1109696328639984,293.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4607849121094,0.5462296605110168,0.050000000745058,0.2289765775203704,290.3777160644531,291.1499938964844,273.239990234375,271.2584228515625,285.316650390625,294.54364013671875,290.33837890625,1.0,0.1571750491857528,0.9611213207244872,0.9611213207244872,1.0,1.0,-0.5636706352233887,0.2444032728672027,0.3192673921585083,0.0816657245159149,0.0,0.0,0.140725553035736,24.86933135986328,25.0,-280.7061462402344,-4161.61572265625,34.020626068115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771667480469,304.3445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17773.419921875,18000.0,0.0,0.0,0.0694298818707466,0.0,0.0,0.0,0.0,1.0,0.0050974707119166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896288529038429,0.1254644244909286,-0.0358355678617954,0.0,7.046250539133325e-05,0.0,0.0,4.785560131072998,0.0,0.0,0.0,0.2709086239337921,4.0,0.0,1.0
836280,293.2221984863281,297.1499938964844,293.1499938964844,0.0029462035745382,-230.4872436523437,294.5381774902344,0.5462296605110168,0.050000000745058,0.0458392538130283,294.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4607849121094,0.5462296605110168,0.050000000745058,0.0482709445059299,293.3397521972656,297.1499938964844,293.1499938964844,0.0049909343942999,-296.4110412597656,297.2417297363281,0.5462296605110168,0.050000000745058,0.0356527529656887,293.1285400390625,297.1499938964844,293.1499938964844,0.0707917511463165,-1856.2930908203125,304.1371459960937,0.7337334156036377,0.1164703741669654,0.1109696328639984,293.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4607849121094,0.5462296605110168,0.050000000745058,0.2289765775203704,290.3777160644531,291.1499938964844,273.239990234375,271.2584228515625,285.316650390625,294.54364013671875,290.33837890625,1.0,0.1571750491857528,0.9611213207244872,0.9611213207244872,1.0,1.0,-0.5636706352233887,0.2444032728672027,0.3192673921585083,0.0816657245159149,0.0,0.0,0.140725553035736,24.86933135986328,25.0,-280.7061462402344,-4161.61572265625,34.020626068115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771667480469,304.3445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17773.419921875,18000.0,0.0,0.0,0.0694298818707466,0.0,0.0,0.0,0.0,1.0,0.0050974707119166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896288529038429,0.1254644244909286,-0.0358355678617954,0.0,7.046250539133325e-05,0.0,0.0,4.785560131072998,0.0,0.0,0.0,0.2709086239337921,4.0,0.0,1.0
836340,293.2176208496094,297.1499938964844,293.1499938964844,0.002867117524147,-216.3194732666016,295.1266784667969,0.5463432669639587,0.050000000745058,0.0458384230732917,294.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5463432669639587,0.050000000745058,0.0482700653374195,293.3341369628906,297.1499938964844,293.1499938964844,0.0047752768732607,-274.6832275390625,297.6238098144531,0.5463432669639587,0.050000000745058,0.035652108490467,293.12628173828125,297.1499938964844,293.1499938964844,0.065307930111885,-1738.514404296875,304.15045166015625,0.7357231974601746,0.1174730360507965,0.1118883416056633,293.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5463432669639587,0.050000000745058,0.2289724200963974,291.2377319335937,291.1499938964844,273.1833190917969,271.2169494628906,285.271484375,294.5098571777344,291.40087890625,1.0,0.1572458744049072,0.9594998359680176,0.9594998359680176,1.0,1.0,-0.5647653341293335,0.2448849976062774,0.319880336523056,0.0817579478025436,0.0,0.0,0.0823554024100303,24.854406356811523,25.0,732.6913452148438,-4350.2763671875,34.111961364746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,307.27716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.70703125,18000.0,0.0,0.0,0.0727928355336189,0.0,0.0,0.0,0.0,1.0,0.0018391261110082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038123145699501,0.1102292537689209,-0.0064169387333095,0.0,7.387547520920634e-05,0.0,0.0,4.276197910308838,0.0,0.0,0.0,0.2710551917552948,4.0,0.0,1.0
836400,293.2176208496094,297.1499938964844,293.1499938964844,0.002867117524147,-216.3194732666016,295.1266784667969,0.5463432669639587,0.050000000745058,0.0458384230732917,294.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5463432669639587,0.050000000745058,0.0482700653374195,293.3341369628906,297.1499938964844,293.1499938964844,0.0047752768732607,-274.6832275390625,297.6238098144531,0.5463432669639587,0.050000000745058,0.035652108490467,293.12628173828125,297.1499938964844,293.1499938964844,0.065307930111885,-1738.514404296875,304.15045166015625,0.7357231974601746,0.1174730360507965,0.1118883416056633,293.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5463432669639587,0.050000000745058,0.2289724200963974,291.2377319335937,291.1499938964844,273.1833190917969,271.2169494628906,285.271484375,294.5098571777344,291.40087890625,1.0,0.1572458744049072,0.9594998359680176,0.9594998359680176,1.0,1.0,-0.5647653341293335,0.2448849976062774,0.319880336523056,0.0817579478025436,0.0,0.0,0.0823554024100303,24.854406356811523,25.0,732.6913452148438,-4350.2763671875,34.111961364746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,307.27716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.70703125,18000.0,0.0,0.0,0.0727928355336189,0.0,0.0,0.0,0.0,1.0,0.0018391261110082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038123145699501,0.1102292537689209,-0.0064169387333095,0.0,7.387547520920634e-05,0.0,0.0,4.276197910308838,0.0,0.0,0.0,0.2710551917552948,4.0,0.0,1.0
836460,293.21856689453125,297.1499938964844,293.1499938964844,0.0027925549075007,-208.8104858398437,295.328125,0.5463858246803284,0.050000000745058,0.0458381101489067,294.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.55670166015625,0.5463858246803284,0.050000000745058,0.0482697375118732,293.3338928222656,297.1499938964844,293.1499938964844,0.0046499264426529,-265.66998291015625,297.7267761230469,0.5463858246803284,0.050000000745058,0.0356518626213073,293.1259765625,297.1499938964844,293.1499938964844,0.0642964318394661,-1716.4022216796875,304.1517333984375,0.7372288107872009,0.118141695857048,0.112607218325138,293.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.55670166015625,0.5463858246803284,0.050000000745058,0.228970855474472,291.5620422363281,291.1499938964844,273.1266784667969,271.1754150390625,285.2022399902344,294.4338684082031,291.5611267089844,1.0,0.1573191285133361,0.9598169326782228,0.9598169326782228,1.0,1.0,-0.5656251907348633,0.245302140712738,0.3203230500221252,0.0818226039409637,0.0,0.0,0.0,24.851303100585938,25.0,241.3026733398437,-3723.10986328125,34.192108154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6588134765625,304.5274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.1328125,18000.0,0.0,0.0,0.0776100754737854,0.0,0.0,0.0,0.0,1.0,0.0037215948104858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699978917837143,0.0933441147208213,-0.023346222937107,0.0,7.876435847720131e-05,0.0,0.0,3.5690979957580566,0.0,0.0,0.0,0.2678773403167724,4.0,0.0,1.0
836520,293.21856689453125,297.1499938964844,293.1499938964844,0.0027925549075007,-208.8104858398437,295.328125,0.5463858246803284,0.050000000745058,0.0458381101489067,294.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.55670166015625,0.5463858246803284,0.050000000745058,0.0482697375118732,293.3338928222656,297.1499938964844,293.1499938964844,0.0046499264426529,-265.66998291015625,297.7267761230469,0.5463858246803284,0.050000000745058,0.0356518626213073,293.1259765625,297.1499938964844,293.1499938964844,0.0642964318394661,-1716.4022216796875,304.1517333984375,0.7372288107872009,0.118141695857048,0.112607218325138,293.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.55670166015625,0.5463858246803284,0.050000000745058,0.228970855474472,291.5620422363281,291.1499938964844,273.1266784667969,271.1754150390625,285.2022399902344,294.4338684082031,291.5611267089844,1.0,0.1573191285133361,0.9598169326782228,0.9598169326782228,1.0,1.0,-0.5656251907348633,0.245302140712738,0.3203230500221252,0.0818226039409637,0.0,0.0,0.0,24.851303100585938,25.0,241.3026733398437,-3723.10986328125,34.192108154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6588134765625,304.5274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.1328125,18000.0,0.0,0.0,0.0776100754737854,0.0,0.0,0.0,0.0,1.0,0.0037215948104858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699978917837143,0.0933441147208213,-0.023346222937107,0.0,7.876435847720131e-05,0.0,0.0,3.5690979957580566,0.0,0.0,0.0,0.2678773403167724,4.0,0.0,1.0
836580,293.2160949707031,297.1499938964844,293.1499938964844,0.0028194456826895,-217.8874664306641,294.8216552734375,0.5463751554489136,0.050000000745058,0.0458381883800029,294.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96759033203125,0.5463751554489136,0.050000000745058,0.0482698194682598,293.3323059082031,297.1499938964844,293.1499938964844,0.0047342041507363,-279.1228942871094,297.3097229003906,0.5463751554489136,0.050000000745058,0.0356519222259521,293.1261291503906,297.1499938964844,293.1499938964844,0.0704495087265968,-1844.935302734375,304.1400756835937,0.7382853031158447,0.1187157183885574,0.1131331920623779,293.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.96759033203125,0.5463751554489136,0.050000000745058,0.2289712280035019,290.8645324707031,291.1499938964844,273.07000732421875,271.1338195800781,285.14508056640625,294.3782043457031,290.43463134765625,1.0,0.1573889851570129,0.960133969783783,0.960133969783783,1.0,1.0,-0.566257119178772,0.245626613497734,0.3206304907798767,0.0818370059132576,0.0,0.0,0.0557183064520359,24.85664176940918,25.0,-1447.496337890625,-3709.349365234375,34.2584342956543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,299.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17651.52734375,18000.0,0.0,0.0,0.0759498998522758,0.0,0.0,0.0,0.0,1.0,0.0071641756221652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653106942772865,0.1137085556983947,-0.0483978614211082,0.0,7.70794868003577e-05,0.0,0.0,4.2613139152526855,0.0,0.0,0.0,0.2693992257118225,4.0,0.0,1.0
836640,293.2160949707031,297.1499938964844,293.1499938964844,0.0028194456826895,-217.8874664306641,294.8216552734375,0.5463751554489136,0.050000000745058,0.0458381883800029,294.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96759033203125,0.5463751554489136,0.050000000745058,0.0482698194682598,293.3323059082031,297.1499938964844,293.1499938964844,0.0047342041507363,-279.1228942871094,297.3097229003906,0.5463751554489136,0.050000000745058,0.0356519222259521,293.1261291503906,297.1499938964844,293.1499938964844,0.0704495087265968,-1844.935302734375,304.1400756835937,0.7382853031158447,0.1187157183885574,0.1131331920623779,293.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.96759033203125,0.5463751554489136,0.050000000745058,0.2289712280035019,290.8645324707031,291.1499938964844,273.07000732421875,271.1338195800781,285.14508056640625,294.3782043457031,290.43463134765625,1.0,0.1573889851570129,0.960133969783783,0.960133969783783,1.0,1.0,-0.566257119178772,0.245626613497734,0.3206304907798767,0.0818370059132576,0.0,0.0,0.0557183064520359,24.85664176940918,25.0,-1447.496337890625,-3709.349365234375,34.2584342956543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,299.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17651.52734375,18000.0,0.0,0.0,0.0759498998522758,0.0,0.0,0.0,0.0,1.0,0.0071641756221652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653106942772865,0.1137085556983947,-0.0483978614211082,0.0,7.70794868003577e-05,0.0,0.0,4.2613139152526855,0.0,0.0,0.0,0.2693992257118225,4.0,0.0,1.0
836700,293.2107849121094,297.1499938964844,293.1499938964844,0.0029271042440086,-227.9425506591797,294.498046875,0.5464010834693909,0.050000000745058,0.0458379983901977,294.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4219970703125,0.5464010834693909,0.050000000745058,0.0482696183025836,293.3282470703125,297.1499938964844,293.1499938964844,0.004827756434679,-286.3733825683594,297.0483093261719,0.5464010834693909,0.050000000745058,0.0356517769396305,293.1252746582031,297.1499938964844,293.1499938964844,0.072207897901535,-1881.165283203125,304.1390075683594,0.7390515208244324,0.1191848739981651,0.1134976297616958,293.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4219970703125,0.5464010834693909,0.050000000745058,0.2289702892303466,290.39971923828125,291.1499938964844,273.0416564941406,271.1130065917969,285.1303100585937,294.3739318847656,290.5660400390625,1.0,0.1574246883392334,0.9602925181388856,0.9602925181388856,1.0,1.0,-0.566692590713501,0.2458382993936538,0.3208543062210083,0.0818704143166542,0.0,0.0,0.1600375175476074,24.854225158691406,25.0,135.20899963378906,-4465.8955078125,34.29832458496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337707519531,306.0340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17806.49609375,18000.0,0.0,0.0,0.0724753588438034,0.0,0.0,0.0,0.0,1.0,0.0035592012573033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060497686266899,0.1277064979076385,-0.0216567274183034,0.0,7.355327397817746e-05,0.0,0.0,4.911545753479004,0.0,0.0,0.0,0.2720584571361542,4.0,0.0,1.0
836760,293.208251953125,297.1499938964844,293.1499938964844,0.00287920050323,-219.6302795410156,294.8545837402344,0.5464606285095215,0.050000000745058,0.0458375625312328,294.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451232910156,0.5464606285095215,0.050000000745058,0.0482691600918769,293.3254089355469,297.1499938964844,293.1499938964844,0.0047095655463635,-274.2545166015625,297.28985595703125,0.5464606285095215,0.050000000745058,0.0356514379382133,293.1241149902344,297.1499938964844,293.1499938964844,0.068993754684925,-1811.6895751953125,304.1468200683594,0.7401049137115479,0.1197264641523361,0.1139864474534988,293.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451232910156,0.5464606285095215,0.050000000745058,0.2289681136608123,290.912841796875,291.1499938964844,273.0133361816406,271.0921630859375,285.1112976074219,294.3645324707031,291.1425170898437,1.0,0.1574630290269851,0.9604493379592896,0.9604493379592896,1.0,1.0,-0.5672751069068909,0.246110051870346,0.3211650550365448,0.0819376334547996,0.0,0.0,0.1259142607450485,24.846511840820312,25.0,692.6795043945312,-4631.72802734375,34.34740447998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394958496094,307.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.703125,18000.0,0.0,0.0,0.074213907122612,0.0,0.0,0.0,0.0,1.0,0.0014691537944599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177468001842498,0.1219095960259437,-0.0041627916507422,0.0,7.531767914770171e-05,0.0,0.0,4.741940498352051,0.0,0.0,0.0,0.2725058495998382,4.0,0.0,1.0
836820,293.2084655761719,297.1499938964844,293.1499938964844,0.0027745277620851,-207.83316040039065,295.2489929199219,0.5465392470359802,0.050000000745058,0.0458369851112365,294.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858703613281,0.5465392470359802,0.050000000745058,0.0482685528695583,293.32452392578125,297.1499938964844,293.1499938964844,0.0045344345271587,-260.0612487792969,297.53924560546875,0.5465392470359802,0.050000000745058,0.0356509909033775,293.1232604980469,297.1499938964844,293.1499938964844,0.0664671584963798,-1757.2027587890625,304.1517028808594,0.7419572472572327,0.1205602511763572,0.1148599609732627,293.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858703613281,0.5465392470359802,0.050000000745058,0.2289652377367019,291.50299072265625,291.1499938964844,272.9566650390625,271.0504455566406,285.0505065917969,294.3041381835937,291.5264587402344,1.0,0.1575426906347274,0.9607629179954528,0.9607629179954528,1.0,1.0,-0.5683180689811707,0.2465967386960983,0.3217213153839111,0.0820595100522041,0.0,0.0,0.0281990710645914,24.83817672729492,25.0,370.7951354980469,-3955.242919921875,34.4406852722168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7342529296875,305.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.826171875,18000.0,0.0,0.0,0.0792093053460121,0.0,0.0,0.0,0.0,1.0,0.0028668064624071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807857140898704,0.0955940261483192,-0.0148083101958036,0.0,8.038737723836675e-05,0.0,0.0,3.672328233718872,0.0,0.0,0.0,0.2686999440193176,4.0,0.0,1.0
836880,293.2084655761719,297.1499938964844,293.1499938964844,0.0027745277620851,-207.83316040039065,295.2489929199219,0.5465392470359802,0.050000000745058,0.0458369851112365,294.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858703613281,0.5465392470359802,0.050000000745058,0.0482685528695583,293.32452392578125,297.1499938964844,293.1499938964844,0.0045344345271587,-260.0612487792969,297.53924560546875,0.5465392470359802,0.050000000745058,0.0356509909033775,293.1232604980469,297.1499938964844,293.1499938964844,0.0664671584963798,-1757.2027587890625,304.1517028808594,0.7419572472572327,0.1205602511763572,0.1148599609732627,293.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858703613281,0.5465392470359802,0.050000000745058,0.2289652377367019,291.50299072265625,291.1499938964844,272.9566650390625,271.0504455566406,285.0505065917969,294.3041381835937,291.5264587402344,1.0,0.1575426906347274,0.9607629179954528,0.9607629179954528,1.0,1.0,-0.5683180689811707,0.2465967386960983,0.3217213153839111,0.0820595100522041,0.0,0.0,0.0281990710645914,24.83817672729492,25.0,370.7951354980469,-3955.242919921875,34.4406852722168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7342529296875,305.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.826171875,18000.0,0.0,0.0,0.0792093053460121,0.0,0.0,0.0,0.0,1.0,0.0028668064624071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807857140898704,0.0955940261483192,-0.0148083101958036,0.0,8.038737723836675e-05,0.0,0.0,3.672328233718872,0.0,0.0,0.0,0.2686999440193176,4.0,0.0,1.0
836940,293.20855712890625,297.1499938964844,293.1499938964844,0.0027530987281352,-206.8755798339844,295.2048645019531,0.5465391278266907,0.050000000745058,0.0458369851112365,294.71875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4795227050781,0.5465391278266907,0.050000000745058,0.0482685528695583,293.32489013671875,297.1499938964844,293.1499938964844,0.0044889589771628,-258.45050048828125,297.4612731933594,0.5465391278266907,0.050000000745058,0.0356509871780872,293.1236267089844,297.1499938964844,293.1499938964844,0.0674813762307167,-1777.5252685546875,304.1493225097656,0.743175208568573,0.1211639195680618,0.1154617592692375,293.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4795227050781,0.5465391278266907,0.050000000745058,0.2289652377367019,291.4687194824219,291.1499938964844,272.8999938964844,271.0086364746094,284.99371337890625,294.24859619140625,291.36553955078125,1.0,0.1576195806264877,0.9610764980316162,0.9610764980316162,1.0,1.0,-0.5690402984619141,0.2469402700662613,0.3221000134944916,0.0821344628930091,0.0,0.0,0.0,24.842830657958984,25.0,-635.33447265625,-391.1246643066406,34.515480041503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6290588378906,300.0323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18176.2109375,18000.0,0.0,0.0,0.0822608321905136,0.0,0.0,0.0,0.0,1.0,0.009281831793487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0029498024377971,0.0617189519107341,-0.0587691478431224,0.0,8.348428673343733e-05,0.0,0.0,2.3134589195251465,0.0,0.0,0.0,0.2626068592071533,4.0,0.0,1.0
837000,293.20855712890625,297.1499938964844,293.1499938964844,0.0027530987281352,-206.8755798339844,295.2048645019531,0.5465391278266907,0.050000000745058,0.0458369851112365,294.71875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4795227050781,0.5465391278266907,0.050000000745058,0.0482685528695583,293.32489013671875,297.1499938964844,293.1499938964844,0.0044889589771628,-258.45050048828125,297.4612731933594,0.5465391278266907,0.050000000745058,0.0356509871780872,293.1236267089844,297.1499938964844,293.1499938964844,0.0674813762307167,-1777.5252685546875,304.1493225097656,0.743175208568573,0.1211639195680618,0.1154617592692375,293.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4795227050781,0.5465391278266907,0.050000000745058,0.2289652377367019,291.4687194824219,291.1499938964844,272.8999938964844,271.0086364746094,284.99371337890625,294.24859619140625,291.36553955078125,1.0,0.1576195806264877,0.9610764980316162,0.9610764980316162,1.0,1.0,-0.5690402984619141,0.2469402700662613,0.3221000134944916,0.0821344628930091,0.0,0.0,0.0,24.842830657958984,25.0,-635.33447265625,-391.1246643066406,34.515480041503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6290588378906,300.0323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18176.2109375,18000.0,0.0,0.0,0.0822608321905136,0.0,0.0,0.0,0.0,1.0,0.009281831793487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0029498024377971,0.0617189519107341,-0.0587691478431224,0.0,8.348428673343733e-05,0.0,0.0,2.3134589195251465,0.0,0.0,0.0,0.2626068592071533,4.0,0.0,1.0
837060,293.2008056640625,297.1499938964844,293.1499938964844,0.0028915179427713,-224.9463348388672,294.4720764160156,0.5465694069862366,0.050000000745058,0.0458367615938186,294.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476318359375,0.5465694069862366,0.050000000745058,0.0482683181762695,293.31951904296875,297.1499938964844,293.1499938964844,0.0046636518090963,-277.218994140625,296.8639221191406,0.5465694069862366,0.050000000745058,0.0356508158147335,293.122802734375,297.1499938964844,293.1499938964844,0.0743009522557258,-1920.727783203125,304.1390686035156,0.7445865869522095,0.1219942718744278,0.1161433160305023,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476318359375,0.5465694069862366,0.050000000745058,0.2289641201496124,290.428955078125,291.1499938964844,272.84332275390625,270.966796875,284.9568176269531,294.2267150878906,290.5926513671875,1.0,0.1576955765485763,0.9620987176895142,0.9620987176895142,1.0,1.0,-0.5698560476303101,0.2473241090774536,0.3225319385528564,0.0822615846991539,0.0,0.0,0.1586270779371261,24.84266662597656,25.0,125.76350402832033,-4505.40087890625,34.594844818115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155517578125,306.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17815.884765625,18000.0,0.0,0.0,0.0760127305984497,0.0,0.0,0.0,0.0,1.0,0.0033767244312912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065692827105522,0.1263656467199325,-0.0197963695973157,0.0,7.714326056884602e-05,0.0,0.0,4.861877918243408,0.0,0.0,0.0,0.2719831168651581,4.0,0.0,1.0
837120,293.2008056640625,297.1499938964844,293.1499938964844,0.0028915179427713,-224.9463348388672,294.4720764160156,0.5465694069862366,0.050000000745058,0.0458367615938186,294.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476318359375,0.5465694069862366,0.050000000745058,0.0482683181762695,293.31951904296875,297.1499938964844,293.1499938964844,0.0046636518090963,-277.218994140625,296.8639221191406,0.5465694069862366,0.050000000745058,0.0356508158147335,293.122802734375,297.1499938964844,293.1499938964844,0.0743009522557258,-1920.727783203125,304.1390686035156,0.7445865869522095,0.1219942718744278,0.1161433160305023,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476318359375,0.5465694069862366,0.050000000745058,0.2289641201496124,290.428955078125,291.1499938964844,272.84332275390625,270.966796875,284.9568176269531,294.2267150878906,290.5926513671875,1.0,0.1576955765485763,0.9620987176895142,0.9620987176895142,1.0,1.0,-0.5698560476303101,0.2473241090774536,0.3225319385528564,0.0822615846991539,0.0,0.0,0.1586270779371261,24.84266662597656,25.0,125.76350402832033,-4505.40087890625,34.594844818115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155517578125,306.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17815.884765625,18000.0,0.0,0.0,0.0760127305984497,0.0,0.0,0.0,0.0,1.0,0.0033767244312912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065692827105522,0.1263656467199325,-0.0197963695973157,0.0,7.714326056884602e-05,0.0,0.0,4.861877918243408,0.0,0.0,0.0,0.2719831168651581,4.0,0.0,1.0
837180,293.197998046875,297.1499938964844,293.1499938964844,0.0027847753372043,-209.7977294921875,295.0853881835937,0.5466858744621277,0.050000000745058,0.0458359122276306,294.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664489746094,0.5466858744621277,0.050000000745058,0.0482674241065979,293.3160095214844,297.1499938964844,293.1499938964844,0.0044527654536068,-257.2032775878906,297.2847595214844,0.5466858744621277,0.050000000745058,0.0356501527130603,293.1210632324219,297.1499938964844,293.1499938964844,0.0693762376904487,-1813.79833984375,304.1505432128906,0.7467375993728638,0.1230353713035583,0.1171445846557617,293.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664489746094,0.5466858744621277,0.050000000745058,0.2289598733186721,291.3116149902344,291.1499938964844,272.7866516113281,270.92486572265625,284.9127502441406,294.1955261230469,291.4132995605469,1.0,0.1577790975570678,0.9631208777427672,0.9631208777427672,1.0,1.0,-0.571049690246582,0.2478571981191635,0.3231924772262573,0.0824885517358779,0.0,0.0,0.0747943818569183,24.829179763793945,25.0,581.474365234375,-4323.607421875,34.698326110839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9269104003906,306.8089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.99609375,18000.0,0.0,0.0,0.0799501985311508,0.0,0.0,0.0,0.0,1.0,0.0017364806262776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989269390702247,0.1046658009290695,-0.0057388627901673,0.0,8.11392892501317e-05,0.0,0.0,4.052255153656006,0.0,0.0,0.0,0.2703714668750763,4.0,0.0,1.0
837240,293.197998046875,297.1499938964844,293.1499938964844,0.0027847753372043,-209.7977294921875,295.0853881835937,0.5466858744621277,0.050000000745058,0.0458359122276306,294.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664489746094,0.5466858744621277,0.050000000745058,0.0482674241065979,293.3160095214844,297.1499938964844,293.1499938964844,0.0044527654536068,-257.2032775878906,297.2847595214844,0.5466858744621277,0.050000000745058,0.0356501527130603,293.1210632324219,297.1499938964844,293.1499938964844,0.0693762376904487,-1813.79833984375,304.1505432128906,0.7467375993728638,0.1230353713035583,0.1171445846557617,293.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664489746094,0.5466858744621277,0.050000000745058,0.2289598733186721,291.3116149902344,291.1499938964844,272.7866516113281,270.92486572265625,284.9127502441406,294.1955261230469,291.4132995605469,1.0,0.1577790975570678,0.9631208777427672,0.9631208777427672,1.0,1.0,-0.571049690246582,0.2478571981191635,0.3231924772262573,0.0824885517358779,0.0,0.0,0.0747943818569183,24.829179763793945,25.0,581.474365234375,-4323.607421875,34.698326110839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9269104003906,306.8089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.99609375,18000.0,0.0,0.0,0.0799501985311508,0.0,0.0,0.0,0.0,1.0,0.0017364806262776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989269390702247,0.1046658009290695,-0.0057388627901673,0.0,8.11392892501317e-05,0.0,0.0,4.052255153656006,0.0,0.0,0.0,0.2703714668750763,4.0,0.0,1.0
837300,293.19830322265625,297.1499938964844,293.1499938964844,0.0027514155954122,-206.4232482910156,295.1842346191406,0.5467146635055542,0.050000000745058,0.0458357036113739,294.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.5467146635055542,0.050000000745058,0.0482672005891799,293.3160705566406,297.1499938964844,293.1499938964844,0.0043961950577795,-253.09390258789065,297.338134765625,0.5467146635055542,0.050000000745058,0.0356499888002872,293.1209411621094,297.1499938964844,293.1499938964844,0.0689476206898689,-1804.1292724609373,304.15118408203125,0.7476052641868591,0.1234274730086326,0.117558017373085,293.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.5467146635055542,0.050000000745058,0.2289588153362274,291.4641418457031,291.1499938964844,272.7583312988281,270.9039001464844,284.88397216796875,294.1669311523437,291.4851989746094,1.0,0.1578214913606643,0.9636319875717164,0.9636319875717164,1.0,1.0,-0.5715438723564148,0.2480782717466354,0.3234656155109405,0.08258618414402,0.0,0.0,0.0374877341091632,24.827411651611328,25.0,344.1887512207031,-4030.9833984375,34.74494171142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77508544921875,305.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.91796875,18000.0,0.0,0.0,0.0820782780647277,0.0,0.0,0.0,0.0,1.0,0.002654134761542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831097513437271,0.0959483385086059,-0.0128385843709111,0.0,8.329901902470738e-05,0.0,0.0,3.688368797302246,0.0,0.0,0.0,0.2688235938549042,4.0,0.0,1.0
