time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837360,293.19842529296875,297.1499938964844,293.1499938964844,0.0027397978119552,-205.5481414794922,295.1872253417969,0.5467228889465332,0.050000000745058,0.0458356402814388,294.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4795837402344,0.5467228889465332,0.050000000745058,0.0482671372592449,293.3163452148437,297.1499938964844,293.1499938964844,0.0043683871626853,-251.5928497314453,297.318115234375,0.5467228889465332,0.050000000745058,0.0356499440968036,293.12109375,297.1499938964844,293.1499938964844,0.0692104399204254,-1809.1263427734373,304.1504821777344,0.7483083009719849,0.1237650066614151,0.1179010570049285,293.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4795837402344,0.5467228889465332,0.050000000745058,0.2289585173130035,291.4803771972656,291.1499938964844,272.7300109863281,270.8829040527344,284.857177734375,294.1408996582031,291.4725952148437,1.0,0.1578630656003952,0.9634283781051636,0.9634283781051636,1.0,1.0,-0.5719550251960754,0.2482531815767288,0.3237018585205078,0.0826579332351684,0.0,0.0,0.0134157883003354,24.828962326049805,25.0,150.86146545410156,-3853.965087890625,34.78670120239258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68902587890625,304.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.771484375,18000.0,0.0,0.0,0.0837847292423248,0.0,0.0,0.0,0.0,1.0,0.0034043232444673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737867206335067,0.0938708260655403,-0.0200841110199689,0.0,8.503084973199293e-05,0.0,0.0,3.590265989303589,0.0,0.0,0.0,0.2680716216564178,4.0,0.0,1.0
837420,293.1971130371094,297.1499938964844,293.1499938964844,0.0027318373322486,-207.52496337890625,295.0127868652344,0.5467238426208496,0.050000000745058,0.0458356328308582,294.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939758300781,0.5467238426208496,0.050000000745058,0.048267126083374,293.31597900390625,297.1499938964844,293.1499938964844,0.0043574376031756,-254.15333557128903,297.1387634277344,0.5467238426208496,0.050000000745058,0.035649936646223,293.1214599609375,297.1499938964844,293.1499938964844,0.0719242170453071,-1865.7183837890625,304.1454162597656,0.7495594024658203,0.1244209483265876,0.118518941104412,293.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939758300781,0.5467238426208496,0.050000000745058,0.2289584726095199,291.25244140625,291.1499938964844,272.67333984375,270.8408508300781,284.8095397949219,294.0990295410156,290.9640197753906,1.0,0.1579437851905822,0.9630210995674132,0.9630210995674132,1.0,1.0,-0.5726964473724365,0.2485670000314712,0.3241294622421264,0.0827846452593803,0.0,0.0,0.0061321971006691,24.83445930480957,25.0,-1396.486083984375,-0.0029806769452989,34.86472702026367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77691650390625,299.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.392578125,18000.0,0.0,0.0,0.0847858414053917,0.0,0.0,0.0,0.0,1.0,0.0107254302129149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005710987607017,0.0643887668848037,-0.0638176649808883,0.0,8.604684990132228e-05,0.0,0.0,2.401773691177368,0.0,0.0,0.0,0.2624596357345581,4.0,0.0,1.0
837480,293.1971130371094,297.1499938964844,293.1499938964844,0.0027318373322486,-207.52496337890625,295.0127868652344,0.5467238426208496,0.050000000745058,0.0458356328308582,294.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939758300781,0.5467238426208496,0.050000000745058,0.048267126083374,293.31597900390625,297.1499938964844,293.1499938964844,0.0043574376031756,-254.15333557128903,297.1387634277344,0.5467238426208496,0.050000000745058,0.035649936646223,293.1214599609375,297.1499938964844,293.1499938964844,0.0719242170453071,-1865.7183837890625,304.1454162597656,0.7495594024658203,0.1244209483265876,0.118518941104412,293.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939758300781,0.5467238426208496,0.050000000745058,0.2289584726095199,291.25244140625,291.1499938964844,272.67333984375,270.8408508300781,284.8095397949219,294.0990295410156,290.9640197753906,1.0,0.1579437851905822,0.9630210995674132,0.9630210995674132,1.0,1.0,-0.5726964473724365,0.2485670000314712,0.3241294622421264,0.0827846452593803,0.0,0.0,0.0061321971006691,24.83445930480957,25.0,-1396.486083984375,-0.0029806769452989,34.86472702026367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77691650390625,299.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.392578125,18000.0,0.0,0.0,0.0847858414053917,0.0,0.0,0.0,0.0,1.0,0.0107254302129149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005710987607017,0.0643887668848037,-0.0638176649808883,0.0,8.604684990132228e-05,0.0,0.0,2.401773691177368,0.0,0.0,0.0,0.2624596357345581,4.0,0.0,1.0
837540,293.188720703125,297.1499938964844,293.1499938964844,0.0028502368368208,-219.4461364746093,294.6098937988281,0.5467894077301025,0.050000000745058,0.0458351522684097,294.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.63153076171875,0.5467894077301025,0.050000000745058,0.0482666231691837,293.30975341796875,297.1499938964844,293.1499938964844,0.0044549498707056,-263.013916015625,296.7821960449219,0.5467894077301025,0.050000000745058,0.0356495641171932,293.1201477050781,297.1499938964844,293.1499938964844,0.0751509368419647,-1932.5640869140625,304.1430053710937,0.75130695104599,0.125410258769989,0.1193470358848571,293.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.63153076171875,0.5467894077301025,0.050000000745058,0.2289560735225677,290.673828125,291.1499938964844,272.6166687011719,270.7987365722656,284.78094482421875,294.09002685546875,290.8917541503906,1.0,0.1580261439085006,0.9626138210296632,0.9626138210296632,1.0,1.0,-0.5736856460571289,0.2489868849515915,0.3246987760066986,0.0829579979181289,0.0,0.0,0.1455319076776504,24.82938003540039,25.0,436.4761352539063,-4704.9287109375,34.956912994384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803649902344,307.2206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17887.697265625,18000.0,0.0,0.0,0.0796270743012428,0.0,0.0,0.0,0.0,1.0,0.0020577763207256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167129874229431,0.1246468052268028,-0.0079338205978274,0.0,8.081136184046045e-05,0.0,0.0,4.8307061195373535,0.0,0.0,0.0,0.2725079357624054,4.0,0.0,1.0
837600,293.188720703125,297.1499938964844,293.1499938964844,0.0028502368368208,-219.4461364746093,294.6098937988281,0.5467894077301025,0.050000000745058,0.0458351522684097,294.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.63153076171875,0.5467894077301025,0.050000000745058,0.0482666231691837,293.30975341796875,297.1499938964844,293.1499938964844,0.0044549498707056,-263.013916015625,296.7821960449219,0.5467894077301025,0.050000000745058,0.0356495641171932,293.1201477050781,297.1499938964844,293.1499938964844,0.0751509368419647,-1932.5640869140625,304.1430053710937,0.75130695104599,0.125410258769989,0.1193470358848571,293.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.63153076171875,0.5467894077301025,0.050000000745058,0.2289560735225677,290.673828125,291.1499938964844,272.6166687011719,270.7987365722656,284.78094482421875,294.09002685546875,290.8917541503906,1.0,0.1580261439085006,0.9626138210296632,0.9626138210296632,1.0,1.0,-0.5736856460571289,0.2489868849515915,0.3246987760066986,0.0829579979181289,0.0,0.0,0.1455319076776504,24.82938003540039,25.0,436.4761352539063,-4704.9287109375,34.956912994384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803649902344,307.2206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17887.697265625,18000.0,0.0,0.0,0.0796270743012428,0.0,0.0,0.0,0.0,1.0,0.0020577763207256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167129874229431,0.1246468052268028,-0.0079338205978274,0.0,8.081136184046045e-05,0.0,0.0,4.8307061195373535,0.0,0.0,0.0,0.2725079357624054,4.0,0.0,1.0
837660,293.1874389648437,297.1499938964844,293.1499938964844,0.002747873077169,-206.77664184570312,295.09381103515625,0.5468915700912476,0.050000000745058,0.04583440721035,294.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5468915700912476,0.050000000745058,0.0482658371329307,293.3079528808594,297.1499938964844,293.1499938964844,0.004277414176613,-247.44207763671875,297.1140441894531,0.5468915700912476,0.050000000745058,0.0356489829719066,293.1189880371094,297.1499938964844,293.1499938964844,0.0717640370130539,-1858.4117431640625,304.15057373046875,0.7534320950508118,0.1264019310474395,0.1203411519527435,293.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5468915700912476,0.050000000745058,0.2289523482322693,291.37066650390625,291.1499938964844,272.5599975585937,270.7565612792969,284.73455810546875,294.05322265625,291.4193115234375,1.0,0.1581150889396667,0.9629194140434264,0.9629194140434264,1.0,1.0,-0.5748717188835144,0.2495041489601135,0.3253675997257232,0.0831747204065322,0.0,0.0,0.0604296363890171,24.818716049194336,25.0,424.7744140625,-4224.02783203125,35.06318664550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129638671875,306.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.51171875,18000.0,0.0,0.0,0.0835490003228187,0.0,0.0,0.0,0.0,1.0,0.0021140272729098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913955941796302,0.0997533500194549,-0.0083577558398246,0.0,8.479161624563858e-05,0.0,0.0,3.8484270572662354,0.0,0.0,0.0,0.2695697546005249,4.0,0.0,1.0
837720,293.1874389648437,297.1499938964844,293.1499938964844,0.002747873077169,-206.77664184570312,295.09381103515625,0.5468915700912476,0.050000000745058,0.04583440721035,294.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5468915700912476,0.050000000745058,0.0482658371329307,293.3079528808594,297.1499938964844,293.1499938964844,0.004277414176613,-247.44207763671875,297.1140441894531,0.5468915700912476,0.050000000745058,0.0356489829719066,293.1189880371094,297.1499938964844,293.1499938964844,0.0717640370130539,-1858.4117431640625,304.15057373046875,0.7534320950508118,0.1264019310474395,0.1203411519527435,293.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5468915700912476,0.050000000745058,0.2289523482322693,291.37066650390625,291.1499938964844,272.5599975585937,270.7565612792969,284.73455810546875,294.05322265625,291.4193115234375,1.0,0.1581150889396667,0.9629194140434264,0.9629194140434264,1.0,1.0,-0.5748717188835144,0.2495041489601135,0.3253675997257232,0.0831747204065322,0.0,0.0,0.0604296363890171,24.818716049194336,25.0,424.7744140625,-4224.02783203125,35.06318664550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129638671875,306.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.51171875,18000.0,0.0,0.0,0.0835490003228187,0.0,0.0,0.0,0.0,1.0,0.0021140272729098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913955941796302,0.0997533500194549,-0.0083577558398246,0.0,8.479161624563858e-05,0.0,0.0,3.8484270572662354,0.0,0.0,0.0,0.2695697546005249,4.0,0.0,1.0
837780,293.1873474121094,297.1499938964844,293.1499938964844,0.0027256065513938,-204.9399871826172,295.1186218261719,0.5469132661819458,0.050000000745058,0.0458342470228672,294.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5469132661819458,0.050000000745058,0.0482656694948673,293.3083190917969,297.1499938964844,293.1499938964844,0.0042210300453007,-244.1754608154297,297.08837890625,0.5469132661819458,0.050000000745058,0.0356488600373268,293.1192626953125,297.1499938964844,293.1499938964844,0.0721953883767128,-1866.398193359375,304.14959716796875,0.7549525499343872,0.127136692404747,0.1210802420973777,293.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5469132661819458,0.050000000745058,0.228951558470726,291.4232482910156,291.1499938964844,272.5033264160156,270.71435546875,284.6846618652344,294.0088195800781,291.412841796875,1.0,0.1582027524709701,0.9632250666618348,0.9632250666618348,1.0,1.0,-0.5757572650909424,0.2499008625745773,0.3258563876152038,0.0833180174231529,0.0,0.0,0.0172225069254636,24.82101249694824,25.0,78.99176788330078,-3893.85546875,35.15272903442383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7524108886719,304.4337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.994140625,18000.0,0.0,0.0,0.0864951834082603,0.0,0.0,0.0,0.0,1.0,0.0034608640708029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739302039146423,0.0945814847946167,-0.0206512790173292,0.0,8.778162009548396e-05,0.0,0.0,3.6153697967529297,0.0,0.0,0.0,0.2680820226669311,4.0,0.0,1.0
837840,293.1873474121094,297.1499938964844,293.1499938964844,0.0027256065513938,-204.9399871826172,295.1186218261719,0.5469132661819458,0.050000000745058,0.0458342470228672,294.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5469132661819458,0.050000000745058,0.0482656694948673,293.3083190917969,297.1499938964844,293.1499938964844,0.0042210300453007,-244.1754608154297,297.08837890625,0.5469132661819458,0.050000000745058,0.0356488600373268,293.1192626953125,297.1499938964844,293.1499938964844,0.0721953883767128,-1866.398193359375,304.14959716796875,0.7549525499343872,0.127136692404747,0.1210802420973777,293.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250793457031,0.5469132661819458,0.050000000745058,0.228951558470726,291.4232482910156,291.1499938964844,272.5033264160156,270.71435546875,284.6846618652344,294.0088195800781,291.412841796875,1.0,0.1582027524709701,0.9632250666618348,0.9632250666618348,1.0,1.0,-0.5757572650909424,0.2499008625745773,0.3258563876152038,0.0833180174231529,0.0,0.0,0.0172225069254636,24.82101249694824,25.0,78.99176788330078,-3893.85546875,35.15272903442383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7524108886719,304.4337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.994140625,18000.0,0.0,0.0,0.0864951834082603,0.0,0.0,0.0,0.0,1.0,0.0034608640708029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739302039146423,0.0945814847946167,-0.0206512790173292,0.0,8.778162009548396e-05,0.0,0.0,3.6153697967529297,0.0,0.0,0.0,0.2680820226669311,4.0,0.0,1.0
837900,293.18682861328125,297.1499938964844,293.1499938964844,0.0027247443795204,-205.09727478027344,295.0941772460937,0.5469141006469727,0.050000000745058,0.0458342395722866,294.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39959716796875,0.5469141006469727,0.050000000745058,0.0482656620442867,293.30828857421875,297.1499938964844,293.1499938964844,0.00420449860394,-243.538818359375,297.0462951660156,0.5469141006469727,0.050000000745058,0.0356488525867462,293.11944580078125,297.1499938964844,293.1499938964844,0.0726557597517967,-1875.632568359375,304.1488342285156,0.7556222677230835,0.1274851858615875,0.1214106008410453,293.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39959716796875,0.5469141006469727,0.050000000745058,0.2289515137672424,291.3958435058594,291.1499938964844,272.4750061035156,270.6932067871094,284.6618957519531,293.9906616210937,291.38232421875,1.0,0.1582454293966293,0.9633778929710388,0.9633778929710388,1.0,1.0,-0.5761536359786987,0.2500812411308288,0.3260724246501922,0.083376795053482,0.0,0.0,0.0035388201940804,24.82366943359375,25.0,-15.338211059570312,-3672.306640625,35.1944580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7389831542969,303.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18055.9609375,18000.0,0.0,0.0,0.0874436125159263,0.0,0.0,0.0,0.0,1.0,0.0042997505515813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0626930594444274,0.0917881876230239,-0.0290951263159513,0.0,8.874415652826428e-05,0.0,0.0,3.4991209506988525,0.0,0.0,0.0,0.2671568393707275,4.0,0.0,1.0
837960,293.1859130859375,297.1499938964844,293.1499938964844,0.0027221282944083,-205.743896484375,295.0369567871094,0.5469173789024353,0.050000000745058,0.0458342134952545,294.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356018066406,0.5469173789024353,0.050000000745058,0.0482656359672546,293.3079528808594,297.1499938964844,293.1499938964844,0.0041937264613807,-243.9500732421875,296.9783020019531,0.5469173789024353,0.050000000745058,0.0356488339602947,293.1195983886719,297.1499938964844,293.1499938964844,0.0736676231026649,-1896.6943359375,304.14715576171875,0.7563020586967468,0.127845212817192,0.1217445731163024,293.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356018066406,0.5469173789024353,0.050000000745058,0.2289513945579528,291.3207397460937,291.1499938964844,272.4466552734375,270.67205810546875,284.6400146484375,293.97412109375,291.20416259765625,1.0,0.1582876145839691,0.9635280966758728,0.9635280966758728,1.0,1.0,-0.5765542387962341,0.2502635419368744,0.3262906670570373,0.0834359377622604,0.0,0.0,0.0,24.82588195800781,25.0,-759.667724609375,-468.9772033691406,35.236202239990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,299.2220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18160.962890625,18000.0,0.0,0.0,0.0877309888601303,0.0,0.0,0.0,0.0,1.0,0.009546716697514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034781512804329,0.06328846514225,-0.0598103106021881,0.0,8.90357987373136e-05,0.0,0.0,2.371134996414185,0.0,0.0,0.0,0.2626591622829437,4.0,0.0,1.0
838020,293.1784362792969,297.1499938964844,293.1499938964844,0.0028331910725682,-218.8665313720703,294.5425720214844,0.5469682812690735,0.050000000745058,0.0458338446915149,294.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.60174560546875,0.5469682812690735,0.050000000745058,0.0482652448117733,293.3023681640625,297.1499938964844,293.1499938964844,0.0043027205392718,-255.4793701171875,296.54132080078125,0.5469682812690735,0.050000000745058,0.0356485433876514,293.1186828613281,297.1499938964844,293.1499938964844,0.0784515962004661,-1997.703857421875,304.14117431640625,0.7580017447471619,0.1287966817617416,0.1225558146834373,293.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60174560546875,0.5469682812690735,0.050000000745058,0.2289495319128036,290.61309814453125,291.1499938964844,272.3900146484375,270.6296691894531,284.607177734375,293.9594421386719,290.7782897949219,1.0,0.1583732068538665,0.9638285636901855,0.9638285636901855,1.0,1.0,-0.5775242447853088,0.2506990730762481,0.3268251419067383,0.0835892334580421,0.0,0.0,0.1358008831739425,24.8231201171875,25.0,201.999252319336,-4558.56884765625,35.32946014404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269958496094,306.2028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17871.685546875,18000.0,0.0,0.0,0.0824337154626846,0.0,0.0,0.0,0.0,1.0,0.0030141132883727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055923625826835,0.1217966452240943,-0.0162042789161205,0.0,8.365973917534575e-05,0.0,0.0,4.693606376647949,0.0,0.0,0.0,0.2716483473777771,4.0,0.0,1.0
838080,293.1784362792969,297.1499938964844,293.1499938964844,0.0028331910725682,-218.8665313720703,294.5425720214844,0.5469682812690735,0.050000000745058,0.0458338446915149,294.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.60174560546875,0.5469682812690735,0.050000000745058,0.0482652448117733,293.3023681640625,297.1499938964844,293.1499938964844,0.0043027205392718,-255.4793701171875,296.54132080078125,0.5469682812690735,0.050000000745058,0.0356485433876514,293.1186828613281,297.1499938964844,293.1499938964844,0.0784515962004661,-1997.703857421875,304.14117431640625,0.7580017447471619,0.1287966817617416,0.1225558146834373,293.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60174560546875,0.5469682812690735,0.050000000745058,0.2289495319128036,290.61309814453125,291.1499938964844,272.3900146484375,270.6296691894531,284.607177734375,293.9594421386719,290.7782897949219,1.0,0.1583732068538665,0.9638285636901855,0.9638285636901855,1.0,1.0,-0.5775242447853088,0.2506990730762481,0.3268251419067383,0.0835892334580421,0.0,0.0,0.1358008831739425,24.8231201171875,25.0,201.999252319336,-4558.56884765625,35.32946014404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269958496094,306.2028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17871.685546875,18000.0,0.0,0.0,0.0824337154626846,0.0,0.0,0.0,0.0,1.0,0.0030141132883727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055923625826835,0.1217966452240943,-0.0162042789161205,0.0,8.365973917534575e-05,0.0,0.0,4.693606376647949,0.0,0.0,0.0,0.2716483473777771,4.0,0.0,1.0
838140,293.1759948730469,297.1499938964844,293.1499938964844,0.0027499918360263,-207.74185180664065,295.00018310546875,0.5470718741416931,0.050000000745058,0.0458330921828746,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2324523925781,0.5470718741416931,0.050000000745058,0.0482644513249397,293.298095703125,297.1499938964844,293.1499938964844,0.0041513773612678,-241.513671875,296.8656616210937,0.5470718741416931,0.050000000745058,0.0356479585170745,293.117431640625,297.1499938964844,293.1499938964844,0.0751110091805458,-1923.790771484375,304.1493530273437,0.7601839303970337,0.1298445612192154,0.1235756501555442,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2324523925781,0.5470718741416931,0.050000000745058,0.2289457768201828,291.26171875,291.1499938964844,272.3333435058594,270.5872497558594,284.5573425292969,293.91754150390625,291.321044921875,1.0,0.158465102314949,0.9641290307044984,0.9641290307044984,1.0,1.0,-0.5787410736083984,0.2512375712394714,0.327503502368927,0.0837954208254814,0.0,0.0,0.0718521922826767,24.81224250793457,25.0,400.8873901367188,-4327.17919921875,35.439388275146484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03125,306.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.52734375,18000.0,0.0,0.0,0.0852520540356636,0.0,0.0,0.0,0.0,1.0,0.0021616232115775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944279804825782,0.1031507104635238,-0.0087227327749133,0.0,8.651999814901501e-05,0.0,0.0,3.982147216796875,0.0,0.0,0.0,0.269963264465332,4.0,0.0,1.0
838200,293.1759948730469,297.1499938964844,293.1499938964844,0.0027499918360263,-207.74185180664065,295.00018310546875,0.5470718741416931,0.050000000745058,0.0458330921828746,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2324523925781,0.5470718741416931,0.050000000745058,0.0482644513249397,293.298095703125,297.1499938964844,293.1499938964844,0.0041513773612678,-241.513671875,296.8656616210937,0.5470718741416931,0.050000000745058,0.0356479585170745,293.117431640625,297.1499938964844,293.1499938964844,0.0751110091805458,-1923.790771484375,304.1493530273437,0.7601839303970337,0.1298445612192154,0.1235756501555442,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2324523925781,0.5470718741416931,0.050000000745058,0.2289457768201828,291.26171875,291.1499938964844,272.3333435058594,270.5872497558594,284.5573425292969,293.91754150390625,291.321044921875,1.0,0.158465102314949,0.9641290307044984,0.9641290307044984,1.0,1.0,-0.5787410736083984,0.2512375712394714,0.327503502368927,0.0837954208254814,0.0,0.0,0.0718521922826767,24.81224250793457,25.0,400.8873901367188,-4327.17919921875,35.439388275146484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03125,306.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.52734375,18000.0,0.0,0.0,0.0852520540356636,0.0,0.0,0.0,0.0,1.0,0.0021616232115775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944279804825782,0.1031507104635238,-0.0087227327749133,0.0,8.651999814901501e-05,0.0,0.0,3.982147216796875,0.0,0.0,0.0,0.269963264465332,4.0,0.0,1.0
838260,293.1753845214844,297.1499938964844,293.1499938964844,0.0027263027150183,-205.51727294921875,295.0574951171875,0.5471094846725464,0.050000000745058,0.0458328165113925,294.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.5471094846725464,0.050000000745058,0.0482641607522964,293.2958679199219,297.1499938964844,293.1499938964844,0.0040958407334983,-237.94093322753903,296.87261962890625,0.5471094846725464,0.050000000745058,0.0356477461755275,293.1174621582031,297.1499938964844,293.1499938964844,0.0753566771745681,-1927.721435546875,304.1490783691406,0.7618843913078308,0.1306631714105606,0.1243944317102432,293.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.5471094846725464,0.050000000745058,0.2289444059133529,291.3526306152344,291.1499938964844,272.27667236328125,270.5447692871094,284.49853515625,293.8577880859375,291.3466491699219,1.0,0.1585570722818374,0.9644261598587036,0.9644261598587036,1.0,1.0,-0.5797211527824402,0.2516761720180511,0.3280449509620666,0.0839535668492317,0.0,0.0,0.0351147018373012,24.812191009521484,25.0,99.82273864746094,-4029.989501953125,35.53669738769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8606262207031,304.8370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.916015625,18000.0,0.0,0.0,0.0878358110785484,0.0,0.0,0.0,0.0,1.0,0.0031550398562103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787648931145668,0.0963417440652847,-0.0175768546760082,0.0,8.914218778954819e-05,0.0,0.0,3.689851522445679,0.0,0.0,0.0,0.2684805989265442,4.0,0.0,1.0
838320,293.1753845214844,297.1499938964844,293.1499938964844,0.0027263027150183,-205.51727294921875,295.0574951171875,0.5471094846725464,0.050000000745058,0.0458328165113925,294.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.5471094846725464,0.050000000745058,0.0482641607522964,293.2958679199219,297.1499938964844,293.1499938964844,0.0040958407334983,-237.94093322753903,296.87261962890625,0.5471094846725464,0.050000000745058,0.0356477461755275,293.1174621582031,297.1499938964844,293.1499938964844,0.0753566771745681,-1927.721435546875,304.1490783691406,0.7618843913078308,0.1306631714105606,0.1243944317102432,293.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3527526855469,0.5471094846725464,0.050000000745058,0.2289444059133529,291.3526306152344,291.1499938964844,272.27667236328125,270.5447692871094,284.49853515625,293.8577880859375,291.3466491699219,1.0,0.1585570722818374,0.9644261598587036,0.9644261598587036,1.0,1.0,-0.5797211527824402,0.2516761720180511,0.3280449509620666,0.0839535668492317,0.0,0.0,0.0351147018373012,24.812191009521484,25.0,99.82273864746094,-4029.989501953125,35.53669738769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8606262207031,304.8370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.916015625,18000.0,0.0,0.0,0.0878358110785484,0.0,0.0,0.0,0.0,1.0,0.0031550398562103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787648931145668,0.0963417440652847,-0.0175768546760082,0.0,8.914218778954819e-05,0.0,0.0,3.689851522445679,0.0,0.0,0.0,0.2684805989265442,4.0,0.0,1.0
838380,293.1739196777344,297.1499938964844,293.1499938964844,0.0027272668667137,-205.93820190429688,295.0225830078125,0.5471234321594238,0.050000000745058,0.0458327122032642,294.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134155273437,0.5471234321594238,0.050000000745058,0.0482640527188777,293.29327392578125,297.1499938964844,293.1499938964844,0.0040698023512959,-236.9074249267578,296.80548095703125,0.5471234321594238,0.050000000745058,0.035647664219141,293.11773681640625,297.1499938964844,293.1499938964844,0.0762540027499198,-1945.722412109375,304.1478881835937,0.7633751034736633,0.1314331144094467,0.1251232326030731,293.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134155273437,0.5471234321594238,0.050000000745058,0.2289438843727111,291.3100280761719,291.1499938964844,272.2200012207031,270.5022277832031,284.4441223144531,293.8056945800781,291.2984313964844,1.0,0.1586468815803527,0.9647232294082642,0.9647232294082642,1.0,1.0,-0.5805947780609131,0.2520698606967926,0.3285249173641205,0.0840902477502822,0.0,0.0,0.016337489709258,24.81584930419922,25.0,-36.08224487304688,-3912.211669921875,35.627254486083984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8300476074219,304.0380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.111328125,18000.0,0.0,0.0,0.0893930122256279,0.0,0.0,0.0,0.0,1.0,0.0038310722447931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723230689764022,0.0967524573206901,-0.0244293864816427,0.0,9.072254033526406e-05,0.0,0.0,3.693701028823853,0.0,0.0,0.0,0.2681316137313843,4.0,0.0,1.0
838440,293.1739196777344,297.1499938964844,293.1499938964844,0.0027272668667137,-205.93820190429688,295.0225830078125,0.5471234321594238,0.050000000745058,0.0458327122032642,294.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134155273437,0.5471234321594238,0.050000000745058,0.0482640527188777,293.29327392578125,297.1499938964844,293.1499938964844,0.0040698023512959,-236.9074249267578,296.80548095703125,0.5471234321594238,0.050000000745058,0.035647664219141,293.11773681640625,297.1499938964844,293.1499938964844,0.0762540027499198,-1945.722412109375,304.1478881835937,0.7633751034736633,0.1314331144094467,0.1251232326030731,293.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134155273437,0.5471234321594238,0.050000000745058,0.2289438843727111,291.3100280761719,291.1499938964844,272.2200012207031,270.5022277832031,284.4441223144531,293.8056945800781,291.2984313964844,1.0,0.1586468815803527,0.9647232294082642,0.9647232294082642,1.0,1.0,-0.5805947780609131,0.2520698606967926,0.3285249173641205,0.0840902477502822,0.0,0.0,0.016337489709258,24.81584930419922,25.0,-36.08224487304688,-3912.211669921875,35.627254486083984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8300476074219,304.0380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.111328125,18000.0,0.0,0.0,0.0893930122256279,0.0,0.0,0.0,0.0,1.0,0.0038310722447931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723230689764022,0.0967524573206901,-0.0244293864816427,0.0,9.072254033526406e-05,0.0,0.0,3.693701028823853,0.0,0.0,0.0,0.2681316137313843,4.0,0.0,1.0
838500,293.1728210449219,297.1499938964844,293.1499938964844,0.0027295413892716,-206.3422393798828,295.0004272460937,0.5471338629722595,0.050000000745058,0.0458326339721679,294.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5471338629722595,0.050000000745058,0.0482639707624912,293.2917175292969,297.1499938964844,293.1499938964844,0.004059046972543,-236.5804901123047,296.7681884765625,0.5471338629722595,0.050000000745058,0.0356476046144962,293.1177978515625,297.1499938964844,293.1499938964844,0.0767640098929405,-1956.0264892578125,304.1473388671875,0.7641377449035645,0.1318314671516418,0.1254943162202835,293.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5471338629722595,0.050000000745058,0.2289434969425201,291.2806091308594,291.1499938964844,272.1916809082031,270.4809265136719,284.4180603027344,293.7817077636719,291.2668762207031,1.0,0.158691331744194,0.9648717641830444,0.9648717641830444,1.0,1.0,-0.5810394287109375,0.2522698640823364,0.3287695348262787,0.0841605439782142,0.0,0.0,0.0105495657771825,24.81708335876465,25.0,-72.05599212646484,-3861.85302734375,35.672786712646484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8447265625,303.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.451171875,18000.0,0.0,0.0,0.0898738503456115,0.0,0.0,0.0,0.0,1.0,0.0041246311739087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694761797785759,0.0968551114201545,-0.0273789279162883,0.0,9.121053881244734e-05,0.0,0.0,3.694557905197144,0.0,0.0,0.0,0.2679799795150757,4.0,0.0,1.0
838560,293.1715393066406,297.1499938964844,293.1499938964844,0.0027325779665261,-206.90386962890625,294.97216796875,0.5471483469009399,0.050000000745058,0.0458325296640396,294.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.5471483469009399,0.050000000745058,0.0482638590037822,293.2899780273437,297.1499938964844,293.1499938964844,0.0040499521419405,-236.4579467773437,296.7260437011719,0.5471483469009399,0.050000000745058,0.0356475226581096,293.1177673339844,297.1499938964844,293.1499938964844,0.0773752704262733,-1968.4993896484373,304.1466979980469,0.7649286985397339,0.1322437673807144,0.1258771568536758,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.5471483469009399,0.050000000745058,0.2289429754018783,291.2416076660156,291.1499938964844,272.163330078125,270.4596252441406,284.392578125,293.7587280273437,291.2160949707031,1.0,0.1587357223033905,0.9650193452835084,0.9650193452835084,1.0,1.0,-0.581497848033905,0.2524755299091339,0.3290222883224487,0.0842339396476745,0.0,0.0,0.0082318596541881,24.8176498413086,25.0,-154.84828186035156,-3616.355712890625,35.71907424926758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775634765625,302.7071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.224609375,18000.0,0.0,0.0,0.0901273638010025,0.0,0.0,0.0,0.0,1.0,0.0050297700800001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0575157292187213,0.0928952395915985,-0.0353795140981674,0.0,9.146781667368488e-05,0.0,0.0,3.5313103199005127,0.0,0.0,0.0,0.2671738266944885,4.0,0.0,1.0
838620,293.1679382324219,297.1499938964844,293.1499938964844,0.002753835869953,-209.6252899169922,294.86590576171875,0.5471926927566528,0.050000000745058,0.0458322055637836,294.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.5471926927566528,0.050000000745058,0.0482635200023651,293.28564453125,297.1499938964844,293.1499938964844,0.0040492010302841,-237.6872711181641,296.6012878417969,0.5471926927566528,0.050000000745058,0.0356472693383693,293.117431640625,297.1499938964844,293.1499938964844,0.0790568515658378,-2003.2413330078125,304.14508056640625,0.7666304111480713,0.1331304013729095,0.1266935616731643,293.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.5471926927566528,0.050000000745058,0.2289413511753082,291.088623046875,291.1499938964844,272.1066589355469,270.4169616699219,284.3441772460937,293.7171630859375,291.0883483886719,1.0,0.1588251739740371,0.965314507484436,0.965314507484436,1.0,1.0,-0.5824745297431946,0.2529117465019226,0.329562783241272,0.0843938887119293,0.0,0.0,0.0274236015975475,24.81632804870605,25.0,-82.79159545898438,-3959.58935546875,35.81533432006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0064392089844,303.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.837890625,18000.0,0.0,0.0,0.0896567329764366,0.0,0.0,0.0,0.0,1.0,0.0043864408507943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727970525622367,0.1026976183056831,-0.0299005638808012,0.0,9.09901864361018e-05,0.0,0.0,3.918536901473999,0.0,0.0,0.0,0.2686052024364471,4.0,0.0,1.0
838680,293.1679382324219,297.1499938964844,293.1499938964844,0.002753835869953,-209.6252899169922,294.86590576171875,0.5471926927566528,0.050000000745058,0.0458322055637836,294.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.5471926927566528,0.050000000745058,0.0482635200023651,293.28564453125,297.1499938964844,293.1499938964844,0.0040492010302841,-237.6872711181641,296.6012878417969,0.5471926927566528,0.050000000745058,0.0356472693383693,293.117431640625,297.1499938964844,293.1499938964844,0.0790568515658378,-2003.2413330078125,304.14508056640625,0.7666304111480713,0.1331304013729095,0.1266935616731643,293.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.5471926927566528,0.050000000745058,0.2289413511753082,291.088623046875,291.1499938964844,272.1066589355469,270.4169616699219,284.3441772460937,293.7171630859375,291.0883483886719,1.0,0.1588251739740371,0.965314507484436,0.965314507484436,1.0,1.0,-0.5824745297431946,0.2529117465019226,0.329562783241272,0.0843938887119293,0.0,0.0,0.0274236015975475,24.81632804870605,25.0,-82.79159545898438,-3959.58935546875,35.81533432006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0064392089844,303.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.837890625,18000.0,0.0,0.0,0.0896567329764366,0.0,0.0,0.0,0.0,1.0,0.0043864408507943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727970525622367,0.1026976183056831,-0.0299005638808012,0.0,9.09901864361018e-05,0.0,0.0,3.918536901473999,0.0,0.0,0.0,0.2686052024364471,4.0,0.0,1.0
838740,293.1644592285156,297.1499938964844,293.1499938964844,0.002753839129582,-209.364486694336,294.8907775878906,0.5472553372383118,0.050000000745058,0.0458317510783672,294.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5472553372383118,0.050000000745058,0.0482630394399166,293.2812194824219,297.1499938964844,293.1499938964844,0.0040177833288908,-235.6395263671875,296.5839538574219,0.5472553372383118,0.050000000745058,0.035646915435791,293.1168212890625,297.1499938964844,293.1499938964844,0.0795478373765945,-2012.1768798828125,304.1458740234375,0.7684949040412903,0.1340769529342651,0.1275805085897445,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5472553372383118,0.050000000745058,0.2289390861988067,291.11883544921875,291.1499938964844,272.04998779296875,270.37420654296875,284.2967224121094,293.6774597167969,291.12091064453125,1.0,0.1589167565107345,0.9656096696853638,0.9656096696853638,1.0,1.0,-0.5835346579551697,0.2533825635910034,0.3301521241664886,0.084572359919548,0.0,0.0,0.0296320840716362,24.812198638916016,25.0,-8.336102485656738,-4009.72021484375,35.9173469543457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03143310546875,304.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0899130627512931,0.0,0.0,0.0,0.0,1.0,0.0040518259629607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748366042971611,0.1015156880021095,-0.0266790874302387,0.0,9.125033102463932e-05,0.0,0.0,3.8804032802581774,0.0,0.0,0.0,0.2687009871006012,4.0,0.0,1.0
838800,293.1644592285156,297.1499938964844,293.1499938964844,0.002753839129582,-209.364486694336,294.8907775878906,0.5472553372383118,0.050000000745058,0.0458317510783672,294.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5472553372383118,0.050000000745058,0.0482630394399166,293.2812194824219,297.1499938964844,293.1499938964844,0.0040177833288908,-235.6395263671875,296.5839538574219,0.5472553372383118,0.050000000745058,0.035646915435791,293.1168212890625,297.1499938964844,293.1499938964844,0.0795478373765945,-2012.1768798828125,304.1458740234375,0.7684949040412903,0.1340769529342651,0.1275805085897445,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5472553372383118,0.050000000745058,0.2289390861988067,291.11883544921875,291.1499938964844,272.04998779296875,270.37420654296875,284.2967224121094,293.6774597167969,291.12091064453125,1.0,0.1589167565107345,0.9656096696853638,0.9656096696853638,1.0,1.0,-0.5835346579551697,0.2533825635910034,0.3301521241664886,0.084572359919548,0.0,0.0,0.0296320840716362,24.812198638916016,25.0,-8.336102485656738,-4009.72021484375,35.9173469543457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03143310546875,304.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0899130627512931,0.0,0.0,0.0,0.0,1.0,0.0040518259629607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748366042971611,0.1015156880021095,-0.0266790874302387,0.0,9.125033102463932e-05,0.0,0.0,3.8804032802581774,0.0,0.0,0.0,0.2687009871006012,4.0,0.0,1.0
838860,293.16082763671875,297.1499938964844,293.1499938964844,0.0027578563895076,-209.7210998535156,294.89263916015625,0.5473306179046631,0.050000000745058,0.0458312034606933,294.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5473306179046631,0.050000000745058,0.0482624657452106,293.276611328125,297.1499938964844,293.1499938964844,0.0039931801147758,-234.3243103027344,296.5484924316406,0.5473306179046631,0.050000000745058,0.0356464907526969,293.1158752441406,297.1499938964844,293.1499938964844,0.0803649500012397,-2028.1285400390625,304.1458740234375,0.7704887986183167,0.1351100951433181,0.1285248398780822,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5473306179046631,0.050000000745058,0.2289363443851471,291.1142883300781,291.1499938964844,271.99334716796875,270.3319702148437,284.2489624023437,293.63702392578125,291.1120910644531,1.0,0.1590110808610916,0.9659011960029602,0.9659011960029602,1.0,1.0,-0.5846627950668335,0.2538815140724182,0.3307812809944153,0.0847658812999725,0.0,0.0,0.0344478525221347,24.806215286254883,25.0,-9.22220516204834,-4039.880859375,36.02455139160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03765869140625,304.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0903116315603256,0.0,0.0,0.0,0.0,1.0,0.0038861222565174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759231373667717,0.1009321063756942,-0.0250089708715677,0.0,9.16548233362846e-05,0.0,0.0,3.859194278717041,0.0,0.0,0.0,0.2686968743801117,4.0,0.0,1.0
838920,293.16082763671875,297.1499938964844,293.1499938964844,0.0027578563895076,-209.7210998535156,294.89263916015625,0.5473306179046631,0.050000000745058,0.0458312034606933,294.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5473306179046631,0.050000000745058,0.0482624657452106,293.276611328125,297.1499938964844,293.1499938964844,0.0039931801147758,-234.3243103027344,296.5484924316406,0.5473306179046631,0.050000000745058,0.0356464907526969,293.1158752441406,297.1499938964844,293.1499938964844,0.0803649500012397,-2028.1285400390625,304.1458740234375,0.7704887986183167,0.1351100951433181,0.1285248398780822,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5473306179046631,0.050000000745058,0.2289363443851471,291.1142883300781,291.1499938964844,271.99334716796875,270.3319702148437,284.2489624023437,293.63702392578125,291.1120910644531,1.0,0.1590110808610916,0.9659011960029602,0.9659011960029602,1.0,1.0,-0.5846627950668335,0.2538815140724182,0.3307812809944153,0.0847658812999725,0.0,0.0,0.0344478525221347,24.806215286254883,25.0,-9.22220516204834,-4039.880859375,36.02455139160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03765869140625,304.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0903116315603256,0.0,0.0,0.0,0.0,1.0,0.0038861222565174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759231373667717,0.1009321063756942,-0.0250089708715677,0.0,9.16548233362846e-05,0.0,0.0,3.859194278717041,0.0,0.0,0.0,0.2686968743801117,4.0,0.0,1.0
838980,293.156494140625,297.1499938964844,293.1499938964844,0.0027651533018797,-210.3206329345703,294.8959655761719,0.54743492603302,0.050000000745058,0.0458304472267627,294.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.54743492603302,0.050000000745058,0.0482616685330867,293.2713623046875,297.1499938964844,293.1499938964844,0.0039721191860735,-233.1988525390625,296.5150146484375,0.54743492603302,0.050000000745058,0.0356459021568298,293.1144104003906,297.1499938964844,293.1499938964844,0.0812759548425674,-2045.9366455078125,304.145751953125,0.7727656364440918,0.1362693458795547,0.129593551158905,293.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.54743492603302,0.050000000745058,0.228932574391365,291.1073608398437,291.1499938964844,271.9366760253906,270.2906799316406,284.20263671875,293.5989074707031,291.1068420410156,1.0,0.1591105461120605,0.966192662715912,0.966192662715912,1.0,1.0,-0.5859382748603821,0.2544420063495636,0.3314962387084961,0.0849911421537399,0.0,0.0,0.0406811535358428,24.795902252197266,25.0,-3.1660139560699463,-4083.996826171875,36.14249801635742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,304.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.15625,18000.0,0.0,0.0,0.0907615721225738,0.0,0.0,0.0,0.0,1.0,0.0037040417082607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777655392885208,0.1009170040488243,-0.023151459172368,0.0,9.211146243615076e-05,0.0,0.0,3.860804557800293,0.0,0.0,0.0,0.2687713503837585,4.0,0.0,1.0
839040,293.156494140625,297.1499938964844,293.1499938964844,0.0027651533018797,-210.3206329345703,294.8959655761719,0.54743492603302,0.050000000745058,0.0458304472267627,294.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.54743492603302,0.050000000745058,0.0482616685330867,293.2713623046875,297.1499938964844,293.1499938964844,0.0039721191860735,-233.1988525390625,296.5150146484375,0.54743492603302,0.050000000745058,0.0356459021568298,293.1144104003906,297.1499938964844,293.1499938964844,0.0812759548425674,-2045.9366455078125,304.145751953125,0.7727656364440918,0.1362693458795547,0.129593551158905,293.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.54743492603302,0.050000000745058,0.228932574391365,291.1073608398437,291.1499938964844,271.9366760253906,270.2906799316406,284.20263671875,293.5989074707031,291.1068420410156,1.0,0.1591105461120605,0.966192662715912,0.966192662715912,1.0,1.0,-0.5859382748603821,0.2544420063495636,0.3314962387084961,0.0849911421537399,0.0,0.0,0.0406811535358428,24.795902252197266,25.0,-3.1660139560699463,-4083.996826171875,36.14249801635742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,304.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.15625,18000.0,0.0,0.0,0.0907615721225738,0.0,0.0,0.0,0.0,1.0,0.0037040417082607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777655392885208,0.1009170040488243,-0.023151459172368,0.0,9.211146243615076e-05,0.0,0.0,3.860804557800293,0.0,0.0,0.0,0.2687713503837585,4.0,0.0,1.0
839100,293.1541748046875,297.1499938964844,293.1499938964844,0.0027692071162164,-210.63018798828125,294.9006652832031,0.5474934577941895,0.050000000745058,0.045830026268959,294.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.5474934577941895,0.050000000745058,0.0482612214982509,293.2685546875,297.1499938964844,293.1499938964844,0.0039619989693164,-232.6351928710937,296.5010986328125,0.5474934577941895,0.050000000745058,0.0356455743312835,293.11358642578125,297.1499938964844,293.1499938964844,0.0817404985427856,-2054.98828125,304.1456604003906,0.7739825248718262,0.1368835270404815,0.1301636844873428,293.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.5474934577941895,0.050000000745058,0.2289304584264755,291.1067199707031,291.1499938964844,271.9083251953125,270.2703857421875,284.1800537109375,293.580810546875,291.1067199707031,1.0,0.1591625809669494,0.9663384556770324,0.9663384556770324,1.0,1.0,-0.5866184830665588,0.2547399401664734,0.331878513097763,0.0851130858063697,0.0,0.0,0.0436402447521686,24.78988647460937,25.0,-0.0591972395777702,-4105.6279296875,36.20499801635742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335693359375,304.5303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.087890625,18000.0,0.0,0.0,0.0910283625125885,0.0,0.0,0.0,0.0,1.0,0.003613208187744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078689657151699,0.1009108498692512,-0.022221190854907,0.0,9.238221537088977e-05,0.0,0.0,3.861786842346192,0.0,0.0,0.0,0.2688117325305938,4.0,0.0,1.0
