time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839160,293.1517639160156,297.1499938964844,293.1499938964844,0.0027735731564462,-210.9562530517578,294.9066772460937,0.5475544333457947,0.050000000745058,0.0458295829594135,294.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5475544333457947,0.050000000745058,0.0482607595622539,293.26568603515625,297.1499938964844,293.1499938964844,0.0039521809667348,-232.08029174804688,296.4884338378906,0.5475544333457947,0.050000000745058,0.0356452316045761,293.1127014160156,297.1499938964844,293.1499938964844,0.082212783396244,-2064.185546875,304.1455993652344,0.7752382159233093,0.1375158280134201,0.1307521164417266,293.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5475544333457947,0.050000000745058,0.2289282530546188,291.1070861816406,291.1499938964844,271.8800048828125,270.25030517578125,284.15777587890625,293.56329345703125,291.107421875,1.0,0.1592161506414413,0.9664812088012696,0.9664812088012696,1.0,1.0,-0.5873205065727234,0.2550468742847442,0.3322736322879791,0.0852398946881294,0.0,0.0,0.046468298882246,24.783597946166992,25.0,2.2466909885406494,-4126.42138671875,36.26950454711914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0278015136719,304.6044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12890625,18000.0,0.0,0.0,0.0913247540593147,0.0,0.0,0.0,0.0,1.0,0.0035243690945208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795841664075851,0.1008957773447036,-0.0213116127997636,0.0,9.268301073461772e-05,0.0,0.0,3.8624069690704346,0.0,0.0,0.0,0.2688505947589874,4.0,0.0,1.0
839220,293.1467590332031,297.1499938964844,293.1499938964844,0.0027833750937134,-211.67874145507807,294.9216003417969,0.5476810932159424,0.050000000745058,0.0458286702632904,294.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5476810932159424,0.050000000745058,0.0482597947120666,293.259765625,297.1499938964844,293.1499938964844,0.0039338120259344,-231.02932739257807,296.46600341796875,0.5476810932159424,0.050000000745058,0.0356445200741291,293.11090087890625,297.1499938964844,293.1499938964844,0.0831850171089172,-2083.122802734375,304.1454467773437,0.7778482437133789,0.138828620314598,0.1319770365953445,293.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5476810932159424,0.050000000745058,0.2289236932992935,291.1093139648437,291.1499938964844,271.8233337402344,270.21075439453125,284.1141967773437,293.5298156738281,291.1098937988281,1.0,0.1593280732631683,0.9667667746543884,0.9667667746543884,1.0,1.0,-0.5887818932533264,0.2556844055652618,0.3330975174903869,0.0855067297816276,0.0,0.0,0.0517557486891746,24.7706298828125,25.0,4.572622776031494,-4165.68408203125,36.40418243408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118103027344,304.73602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.267578125,18000.0,0.0,0.0,0.0920044332742691,0.0,0.0,0.0,0.0,1.0,0.0033535514958202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812829360365867,0.1008538603782653,-0.0195709206163883,0.0,9.337280789623036e-05,0.0,0.0,3.8630857467651367,0.0,0.0,0.0,0.268923670053482,4.0,0.0,1.0
839280,293.1467590332031,297.1499938964844,293.1499938964844,0.0027833750937134,-211.67874145507807,294.9216003417969,0.5476810932159424,0.050000000745058,0.0458286702632904,294.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5476810932159424,0.050000000745058,0.0482597947120666,293.259765625,297.1499938964844,293.1499938964844,0.0039338120259344,-231.02932739257807,296.46600341796875,0.5476810932159424,0.050000000745058,0.0356445200741291,293.11090087890625,297.1499938964844,293.1499938964844,0.0831850171089172,-2083.122802734375,304.1454467773437,0.7778482437133789,0.138828620314598,0.1319770365953445,293.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5476810932159424,0.050000000745058,0.2289236932992935,291.1093139648437,291.1499938964844,271.8233337402344,270.21075439453125,284.1141967773437,293.5298156738281,291.1098937988281,1.0,0.1593280732631683,0.9667667746543884,0.9667667746543884,1.0,1.0,-0.5887818932533264,0.2556844055652618,0.3330975174903869,0.0855067297816276,0.0,0.0,0.0517557486891746,24.7706298828125,25.0,4.572622776031494,-4165.68408203125,36.40418243408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118103027344,304.73602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.267578125,18000.0,0.0,0.0,0.0920044332742691,0.0,0.0,0.0,0.0,1.0,0.0033535514958202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812829360365867,0.1008538603782653,-0.0195709206163883,0.0,9.337280789623036e-05,0.0,0.0,3.8630857467651367,0.0,0.0,0.0,0.268923670053482,4.0,0.0,1.0
839340,293.1415405273437,297.1499938964844,293.1499938964844,0.002794747473672,-212.51632690429688,294.9391784667969,0.5478113293647766,0.050000000745058,0.0458277277648448,294.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5478113293647766,0.050000000745058,0.0482588075101375,293.253662109375,297.1499938964844,293.1499938964844,0.0039173206314444,-230.07928466796875,296.44647216796875,0.5478113293647766,0.050000000745058,0.0356437899172306,293.1090393066406,297.1499938964844,293.1499938964844,0.0841975659132003,-2102.870849609375,304.145263671875,0.7805690765380859,0.1401987373828888,0.1332582682371139,293.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5478113293647766,0.050000000745058,0.2289189994335174,291.1120910644531,291.1499938964844,271.76666259765625,270.1719665527344,284.0718078613281,293.49835205078125,291.1126403808594,1.0,0.1594464629888534,0.9670523405075072,0.9670523405075072,1.0,1.0,-0.5903106927871704,0.2563495337963104,0.33396115899086,0.0857895389199256,0.0,0.0,0.0566161908209323,24.757604598999023,25.0,4.663236141204834,-4202.396484375,36.545997619628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926147460937,304.8489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37109375,18000.0,0.0,0.0,0.0927887484431266,0.0,0.0,0.0,0.0,1.0,0.0031915130093693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828714147210121,0.1008117645978927,-0.0179403517395257,0.0,9.41687831073068e-05,0.0,0.0,3.863609790802002,0.0,0.0,0.0,0.2689919471740722,4.0,0.0,1.0
839400,293.1415405273437,297.1499938964844,293.1499938964844,0.002794747473672,-212.51632690429688,294.9391784667969,0.5478113293647766,0.050000000745058,0.0458277277648448,294.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5478113293647766,0.050000000745058,0.0482588075101375,293.253662109375,297.1499938964844,293.1499938964844,0.0039173206314444,-230.07928466796875,296.44647216796875,0.5478113293647766,0.050000000745058,0.0356437899172306,293.1090393066406,297.1499938964844,293.1499938964844,0.0841975659132003,-2102.870849609375,304.145263671875,0.7805690765380859,0.1401987373828888,0.1332582682371139,293.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5478113293647766,0.050000000745058,0.2289189994335174,291.1120910644531,291.1499938964844,271.76666259765625,270.1719665527344,284.0718078613281,293.49835205078125,291.1126403808594,1.0,0.1594464629888534,0.9670523405075072,0.9670523405075072,1.0,1.0,-0.5903106927871704,0.2563495337963104,0.33396115899086,0.0857895389199256,0.0,0.0,0.0566161908209323,24.757604598999023,25.0,4.663236141204834,-4202.396484375,36.545997619628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926147460937,304.8489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37109375,18000.0,0.0,0.0,0.0927887484431266,0.0,0.0,0.0,0.0,1.0,0.0031915130093693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828714147210121,0.1008117645978927,-0.0179403517395257,0.0,9.41687831073068e-05,0.0,0.0,3.863609790802002,0.0,0.0,0.0,0.2689919471740722,4.0,0.0,1.0
839460,293.1361999511719,297.1499938964844,293.1499938964844,0.0028077191673219,-213.4782257080078,294.9586181640625,0.5479432940483093,0.050000000745058,0.0458267778158187,294.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5479432940483093,0.050000000745058,0.0482578054070472,293.2474670410156,297.1499938964844,293.1499938964844,0.0039027428720146,-229.2402801513672,296.4290771484375,0.5479432940483093,0.050000000745058,0.0356430523097515,293.1071472167969,297.1499938964844,293.1499938964844,0.0852505043148994,-2123.443603515625,304.1451110839844,0.783379316329956,0.1416181623935699,0.1345873773097992,293.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5479432940483093,0.050000000745058,0.2289142459630966,291.11444091796875,291.1499938964844,271.7099914550781,270.1338806152344,284.030517578125,293.46875,291.1148376464844,1.0,0.1595709770917892,0.967330813407898,0.967330813407898,1.0,1.0,-0.5918968319892883,0.257037878036499,0.3348589241504669,0.0860863998532295,0.0,0.0,0.0611944459378719,24.744808197021484,25.0,3.6216883659362793,-4237.62353515625,36.69428253173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,304.9494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.412109375,18000.0,0.0,0.0,0.0936536565423011,0.0,0.0,0.0,0.0,1.0,0.0030351830646395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843858420848846,0.1007828637957573,-0.0163970235735178,0.0,9.50465546338819e-05,0.0,0.0,3.86454176902771,0.0,0.0,0.0,0.2690582275390625,4.0,0.0,1.0
839520,293.1361999511719,297.1499938964844,293.1499938964844,0.0028077191673219,-213.4782257080078,294.9586181640625,0.5479432940483093,0.050000000745058,0.0458267778158187,294.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5479432940483093,0.050000000745058,0.0482578054070472,293.2474670410156,297.1499938964844,293.1499938964844,0.0039027428720146,-229.2402801513672,296.4290771484375,0.5479432940483093,0.050000000745058,0.0356430523097515,293.1071472167969,297.1499938964844,293.1499938964844,0.0852505043148994,-2123.443603515625,304.1451110839844,0.783379316329956,0.1416181623935699,0.1345873773097992,293.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5479432940483093,0.050000000745058,0.2289142459630966,291.11444091796875,291.1499938964844,271.7099914550781,270.1338806152344,284.030517578125,293.46875,291.1148376464844,1.0,0.1595709770917892,0.967330813407898,0.967330813407898,1.0,1.0,-0.5918968319892883,0.257037878036499,0.3348589241504669,0.0860863998532295,0.0,0.0,0.0611944459378719,24.744808197021484,25.0,3.6216883659362793,-4237.62353515625,36.69428253173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,304.9494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.412109375,18000.0,0.0,0.0,0.0936536565423011,0.0,0.0,0.0,0.0,1.0,0.0030351830646395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843858420848846,0.1007828637957573,-0.0163970235735178,0.0,9.50465546338819e-05,0.0,0.0,3.86454176902771,0.0,0.0,0.0,0.2690582275390625,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028223621193319,-214.57208251953125,294.97967529296875,0.5480760335922241,0.050000000745058,0.0458258241415023,294.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5480760335922241,0.050000000745058,0.0482567995786666,293.2411804199219,297.1499938964844,293.1499938964844,0.0038900903891772,-228.515625,296.4136047363281,0.5480760335922241,0.050000000745058,0.0356423072516918,293.10528564453125,297.1499938964844,293.1499938964844,0.0863435119390487,-2144.837646484375,304.1448974609375,0.7862687110900879,0.1430837213993072,0.1359609812498092,293.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5480760335922241,0.050000000745058,0.2289094775915146,291.11602783203125,291.1499938964844,271.6533203125,270.0964050292969,283.99029541015625,293.44091796875,291.11627197265625,1.0,0.1597015708684921,0.9676092863082886,0.9676092863082886,1.0,1.0,-0.5935362577438354,0.2577477991580963,0.3357884883880615,0.0863967910408973,0.0,0.0,0.0656128451228141,24.732383728027344,25.0,2.2927496433258057,-4272.328125,36.848819732666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,305.0429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.392578125,18000.0,0.0,0.0,0.0945790261030197,0.0,0.0,0.0,0.0,1.0,0.0028807453345507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858634635806083,0.1007736846804618,-0.0149102210998535,0.0,9.5985691586975e-05,0.0,0.0,3.866188526153565,0.0,0.0,0.0,0.2691249251365661,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028223621193319,-214.57208251953125,294.97967529296875,0.5480760335922241,0.050000000745058,0.0458258241415023,294.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5480760335922241,0.050000000745058,0.0482567995786666,293.2411804199219,297.1499938964844,293.1499938964844,0.0038900903891772,-228.515625,296.4136047363281,0.5480760335922241,0.050000000745058,0.0356423072516918,293.10528564453125,297.1499938964844,293.1499938964844,0.0863435119390487,-2144.837646484375,304.1448974609375,0.7862687110900879,0.1430837213993072,0.1359609812498092,293.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5480760335922241,0.050000000745058,0.2289094775915146,291.11602783203125,291.1499938964844,271.6533203125,270.0964050292969,283.99029541015625,293.44091796875,291.11627197265625,1.0,0.1597015708684921,0.9676092863082886,0.9676092863082886,1.0,1.0,-0.5935362577438354,0.2577477991580963,0.3357884883880615,0.0863967910408973,0.0,0.0,0.0656128451228141,24.732383728027344,25.0,2.2927496433258057,-4272.328125,36.848819732666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,305.0429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.392578125,18000.0,0.0,0.0,0.0945790261030197,0.0,0.0,0.0,0.0,1.0,0.0028807453345507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858634635806083,0.1007736846804618,-0.0149102210998535,0.0,9.5985691586975e-05,0.0,0.0,3.866188526153565,0.0,0.0,0.0,0.2691249251365661,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028303125873208,-215.16842651367188,294.9908142089844,0.5481424927711487,0.050000000745058,0.0458253473043441,294.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5481424927711487,0.050000000745058,0.0482562966644763,293.238037109375,297.1499938964844,293.1499938964844,0.0038844840601086,-228.19586181640625,296.4065856933594,0.5481424927711487,0.050000000745058,0.0356419347226619,293.1043395996094,297.1499938964844,293.1499938964844,0.0869042351841926,-2155.8251953125,304.1448059082031,0.7877402901649475,0.1438329219818115,0.1366635710000991,293.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5481424927711487,0.050000000745058,0.2289070934057235,291.11651611328125,291.1499938964844,271.625,270.077880859375,283.9705810546875,293.4276428222656,291.1167297363281,1.0,0.1597690880298614,0.967748522758484,0.967748522758484,1.0,1.0,-0.59437495470047,0.2581104040145874,0.3362645804882049,0.0865568965673446,0.0,0.0,0.0677910223603248,24.726333618164062,25.0,1.7236979007720947,-4289.7373046875,36.92837142944336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94696044921875,305.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.369140625,18000.0,0.0,0.0,0.0950579196214675,0.0,0.0,0.0,0.0,1.0,0.0028029361274093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865988433361053,0.1007767990231514,-0.0141779566183686,0.0,9.647170372772962e-05,0.0,0.0,3.867308378219605,0.0,0.0,0.0,0.2691589593887329,4.0,0.0,1.0
839760,293.125244140625,297.1499938964844,293.1499938964844,0.0028386691119521,-215.7962646484375,295.0023803710937,0.5482090711593628,0.050000000745058,0.0458248667418956,294.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5482090711593628,0.050000000745058,0.0482557937502861,293.23486328125,297.1499938964844,293.1499938964844,0.0038793554995208,-227.9039459228516,296.4000549316406,0.5482090711593628,0.050000000745058,0.0356415659189224,293.1034240722656,297.1499938964844,293.1499938964844,0.0874737352132797,-2166.991455078125,304.14471435546875,0.7892283797264099,0.144592672586441,0.1373762637376785,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5482090711593628,0.050000000745058,0.2289047092199325,291.1169128417969,291.1499938964844,271.5966796875,270.0595092773437,283.9511108398437,293.414794921875,291.1170654296875,1.0,0.1598380655050277,0.9678846597671508,0.9678846597671508,1.0,1.0,-0.5952257513999939,0.2584778070449829,0.3367479741573334,0.0867201313376426,0.0,0.0,0.069956436753273,24.72039604187012,25.0,1.2814379930496216,-4307.2685546875,37.0093994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397277832031,305.13348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.0955443456768989,0.0,0.0,0.0,0.0,1.0,0.0027241210918873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873354151844978,0.1007844135165214,-0.0134489983320236,0.0,9.696536289993674e-05,0.0,0.0,3.868606567382813,0.0,0.0,0.0,0.2691935896873474,4.0,0.0,1.0
839820,293.1196594238281,297.1499938964844,293.1499938964844,0.0028565649408847,-217.1422271728516,295.0269470214844,0.548342227935791,0.050000000745058,0.0458239130675792,294.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.548342227935791,0.050000000745058,0.0482547879219055,293.2284851074219,297.1499938964844,293.1499938964844,0.0038704632315784,-227.3982391357422,296.3886413574219,0.548342227935791,0.050000000745058,0.0356408208608627,293.1015930175781,297.1499938964844,293.1499938964844,0.0886366665363311,-2189.807373046875,304.14453125,0.7922496795654297,0.1461421698331833,0.1388304829597473,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.548342227935791,0.050000000745058,0.2288999408483505,291.11749267578125,291.1499938964844,271.5400085449219,270.0230712890625,283.9128723144531,293.3902893066406,291.1176147460937,1.0,0.159980222582817,0.9681569337844848,0.9681569337844848,1.0,1.0,-0.596962034702301,0.2592264711856842,0.3377355635166168,0.0870558395981788,0.0,0.0,0.0742495283484458,24.708871841430664,25.0,0.8115407824516296,-4342.765625,37.17575454711914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277648925781,305.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.0965310111641883,0.0,0.0,0.0,0.0,1.0,0.0025622055400162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888144224882125,0.1008099615573883,-0.0119955418631434,0.0,9.796670929063112e-05,0.0,0.0,3.871621608734131,0.0,0.0,0.0,0.2692643702030182,4.0,0.0,1.0
839880,293.1196594238281,297.1499938964844,293.1499938964844,0.0028565649408847,-217.1422271728516,295.0269470214844,0.548342227935791,0.050000000745058,0.0458239130675792,294.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.548342227935791,0.050000000745058,0.0482547879219055,293.2284851074219,297.1499938964844,293.1499938964844,0.0038704632315784,-227.3982391357422,296.3886413574219,0.548342227935791,0.050000000745058,0.0356408208608627,293.1015930175781,297.1499938964844,293.1499938964844,0.0886366665363311,-2189.807373046875,304.14453125,0.7922496795654297,0.1461421698331833,0.1388304829597473,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.548342227935791,0.050000000745058,0.2288999408483505,291.11749267578125,291.1499938964844,271.5400085449219,270.0230712890625,283.9128723144531,293.3902893066406,291.1176147460937,1.0,0.159980222582817,0.9681569337844848,0.9681569337844848,1.0,1.0,-0.596962034702301,0.2592264711856842,0.3377355635166168,0.0870558395981788,0.0,0.0,0.0742495283484458,24.708871841430664,25.0,0.8115407824516296,-4342.765625,37.17575454711914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277648925781,305.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.29296875,18000.0,0.0,0.0,0.0965310111641883,0.0,0.0,0.0,0.0,1.0,0.0025622055400162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888144224882125,0.1008099615573883,-0.0119955418631434,0.0,9.796670929063112e-05,0.0,0.0,3.871621608734131,0.0,0.0,0.0,0.2692643702030182,4.0,0.0,1.0
839940,293.114013671875,297.1499938964844,293.1499938964844,0.0028759725391864,-218.60159301757807,295.0535583496094,0.5484752655029297,0.050000000745058,0.0458229593932628,294.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5484752655029297,0.050000000745058,0.0482537820935249,293.2221069335937,297.1499938964844,293.1499938964844,0.003863284131512,-226.98878479003903,296.37945556640625,0.5484752655029297,0.050000000745058,0.0356400795280933,293.0998229980469,297.1499938964844,293.1499938964844,0.0898276418447494,-2213.18359375,304.1443786621094,0.7953230738639832,0.147728830575943,0.1403203755617141,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5484752655029297,0.050000000745058,0.2288951724767685,291.1180419921875,291.1499938964844,271.4833374023437,269.9870910644531,283.8755798339844,293.3673095703125,291.1181945800781,1.0,0.1601276993751526,0.9684292078018188,0.9684292078018188,1.0,1.0,-0.5987410545349121,0.2599921822547912,0.3387489020824432,0.0874032452702522,0.0,0.0,0.0784725546836853,24.697813034057617,25.0,0.8006955981254578,-4378.75341796875,37.34754180908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9191589355469,305.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.26171875,18000.0,0.0,0.0,0.0975242331624031,0.0,0.0,0.0,0.0,1.0,0.0023932720068842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902962982654571,0.1008448526263237,-0.0105485506355762,0.0,9.897469863062724e-05,0.0,0.0,3.875019073486328,0.0,0.0,0.0,0.2693366408348083,4.0,0.0,1.0
840000,293.114013671875,297.1499938964844,293.1499938964844,0.0028759725391864,-218.60159301757807,295.0535583496094,0.5484752655029297,0.050000000745058,0.0458229593932628,294.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5484752655029297,0.050000000745058,0.0482537820935249,293.2221069335937,297.1499938964844,293.1499938964844,0.003863284131512,-226.98878479003903,296.37945556640625,0.5484752655029297,0.050000000745058,0.0356400795280933,293.0998229980469,297.1499938964844,293.1499938964844,0.0898276418447494,-2213.18359375,304.1443786621094,0.7953230738639832,0.147728830575943,0.1403203755617141,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5484752655029297,0.050000000745058,0.2288951724767685,291.1180419921875,291.1499938964844,271.4833374023437,269.9870910644531,283.8755798339844,293.3673095703125,291.1181945800781,1.0,0.1601276993751526,0.9684292078018188,0.9684292078018188,1.0,1.0,-0.5987410545349121,0.2599921822547912,0.3387489020824432,0.0874032452702522,0.0,0.0,0.0784725546836853,24.697813034057617,25.0,0.8006955981254578,-4378.75341796875,37.34754180908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9191589355469,305.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.26171875,18000.0,0.0,0.0,0.0975242331624031,0.0,0.0,0.0,0.0,1.0,0.0023932720068842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902962982654571,0.1008448526263237,-0.0105485506355762,0.0,9.897469863062724e-05,0.0,0.0,3.875019073486328,0.0,0.0,0.0,0.2693366408348083,4.0,0.0,1.0
840060,293.1083679199219,297.1499938964844,293.1499938964844,0.0028968972619622,-220.17315673828125,295.0823669433594,0.5486080646514893,0.050000000745058,0.0458220094442367,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5486080646514893,0.050000000745058,0.0482527837157249,293.2157287597656,297.1499938964844,293.1499938964844,0.0038578128442168,-226.6739654541016,296.3726501464844,0.5486080646514893,0.050000000745058,0.0356393419206142,293.0980834960937,297.1499938964844,293.1499938964844,0.0910446420311927,-2237.07177734375,304.14422607421875,0.7984428405761719,0.1493513882160186,0.1418447494506836,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5486080646514893,0.050000000745058,0.2288904190063476,291.1187744140625,291.1499938964844,271.4266662597656,269.95147705078125,283.83917236328125,293.3458251953125,291.11895751953125,1.0,0.1602803915739059,0.9686952829360962,0.9686952829360962,1.0,1.0,-0.6005615592002869,0.2607742547988891,0.3397873044013977,0.0877619981765747,0.0,0.0,0.0825863033533096,24.687238693237305,25.0,1.0457346439361572,-4414.98291015625,37.524681091308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139404296875,305.3995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2578125,18000.0,0.0,0.0,0.098511703312397,0.0,0.0,0.0,0.0,1.0,0.0022163866087794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917672142386436,0.1008840501308441,-0.0091168330982327,0.0,9.99768599285744e-05,0.0,0.0,3.878585338592529,0.0,0.0,0.0,0.2694092094898224,4.0,0.0,1.0
840120,293.1083679199219,297.1499938964844,293.1499938964844,0.0028968972619622,-220.17315673828125,295.0823669433594,0.5486080646514893,0.050000000745058,0.0458220094442367,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5486080646514893,0.050000000745058,0.0482527837157249,293.2157287597656,297.1499938964844,293.1499938964844,0.0038578128442168,-226.6739654541016,296.3726501464844,0.5486080646514893,0.050000000745058,0.0356393419206142,293.0980834960937,297.1499938964844,293.1499938964844,0.0910446420311927,-2237.07177734375,304.14422607421875,0.7984428405761719,0.1493513882160186,0.1418447494506836,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5486080646514893,0.050000000745058,0.2288904190063476,291.1187744140625,291.1499938964844,271.4266662597656,269.95147705078125,283.83917236328125,293.3458251953125,291.11895751953125,1.0,0.1602803915739059,0.9686952829360962,0.9686952829360962,1.0,1.0,-0.6005615592002869,0.2607742547988891,0.3397873044013977,0.0877619981765747,0.0,0.0,0.0825863033533096,24.687238693237305,25.0,1.0457346439361572,-4414.98291015625,37.524681091308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139404296875,305.3995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2578125,18000.0,0.0,0.0,0.098511703312397,0.0,0.0,0.0,0.0,1.0,0.0022163866087794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917672142386436,0.1008840501308441,-0.0091168330982327,0.0,9.99768599285744e-05,0.0,0.0,3.878585338592529,0.0,0.0,0.0,0.2694092094898224,4.0,0.0,1.0
840180,293.1026916503906,297.1499938964844,293.1499938964844,0.0029192811343818,-221.85220336914065,295.1133117675781,0.548740565776825,0.050000000745058,0.0458210632205009,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.548740565776825,0.050000000745058,0.0482517853379249,293.2093200683594,297.1499938964844,293.1499938964844,0.0038539988454431,-226.4508209228516,296.3681640625,0.548740565776825,0.050000000745058,0.0356386043131351,293.096435546875,297.1499938964844,293.1499938964844,0.0922856405377388,-2261.424560546875,304.1440734863281,0.8016006350517273,0.1510070860385894,0.1434008926153183,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.548740565776825,0.050000000745058,0.2288856953382492,291.1197204589844,291.1499938964844,271.3699951171875,269.9161682128906,283.8035888671875,293.32574462890625,291.11993408203125,1.0,0.1604380160570144,0.9689612984657288,0.9689612984657288,1.0,1.0,-0.6024201512336731,0.2615714073181152,0.3408487737178802,0.0881315395236015,0.0,0.0,0.0865606516599655,24.67713928222656,25.0,1.3263527154922483,-4451.17822265625,37.706878662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91180419921875,305.4842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.267578125,18000.0,0.0,0.0,0.0994826033711433,0.0,0.0,0.0,0.0,1.0,0.0020308257080614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932138264179229,0.1009274870157241,-0.0077136582694947,0.0,0.0001009621919365,0.0,0.0,3.882296323776245,0.0,0.0,0.0,0.2694814503192901,4.0,0.0,1.0
840240,293.1026916503906,297.1499938964844,293.1499938964844,0.0029192811343818,-221.85220336914065,295.1133117675781,0.548740565776825,0.050000000745058,0.0458210632205009,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.548740565776825,0.050000000745058,0.0482517853379249,293.2093200683594,297.1499938964844,293.1499938964844,0.0038539988454431,-226.4508209228516,296.3681640625,0.548740565776825,0.050000000745058,0.0356386043131351,293.096435546875,297.1499938964844,293.1499938964844,0.0922856405377388,-2261.424560546875,304.1440734863281,0.8016006350517273,0.1510070860385894,0.1434008926153183,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.548740565776825,0.050000000745058,0.2288856953382492,291.1197204589844,291.1499938964844,271.3699951171875,269.9161682128906,283.8035888671875,293.32574462890625,291.11993408203125,1.0,0.1604380160570144,0.9689612984657288,0.9689612984657288,1.0,1.0,-0.6024201512336731,0.2615714073181152,0.3408487737178802,0.0881315395236015,0.0,0.0,0.0865606516599655,24.67713928222656,25.0,1.3263527154922483,-4451.17822265625,37.706878662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91180419921875,305.4842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.267578125,18000.0,0.0,0.0,0.0994826033711433,0.0,0.0,0.0,0.0,1.0,0.0020308257080614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932138264179229,0.1009274870157241,-0.0077136582694947,0.0,0.0001009621919365,0.0,0.0,3.882296323776245,0.0,0.0,0.0,0.2694814503192901,4.0,0.0,1.0
840300,293.0998229980469,297.1499938964844,293.1499938964844,0.0029310227837413,-222.73231506347656,295.12957763671875,0.5488066077232361,0.050000000745058,0.045820590108633,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5488066077232361,0.050000000745058,0.0482512898743152,293.2061462402344,297.1499938964844,293.1499938964844,0.0038527152501046,-226.3739318847656,296.36676025390625,0.5488066077232361,0.050000000745058,0.0356382392346859,293.0956115722656,297.1499938964844,293.1499938964844,0.0929149910807609,-2273.770263671875,304.1440124511719,0.8031918406486511,0.1518468111753463,0.1441903859376907,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5488066077232361,0.050000000745058,0.2288833409547805,291.1202392578125,291.1499938964844,271.3416748046875,269.89862060546875,283.7861328125,293.31622314453125,291.1204833984375,1.0,0.160518616437912,0.9690943360328674,0.9690943360328674,1.0,1.0,-0.6033632159233093,0.2619754076004028,0.3413878083229065,0.0883202403783798,0.0,0.0,0.0884896740317344,24.672266006469727,25.0,1.4331125020980835,-4469.1943359375,37.79983139038086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91180419921875,305.525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.275390625,18000.0,0.0,0.0,0.09995898604393,0.0,0.0,0.0,0.0,1.0,0.0019343990134075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939247757196426,0.1009512692689895,-0.0070264935493469,0.0,0.0001014456647681,0.0,0.0,3.884219884872437,0.0,0.0,0.0,0.2695173323154449,4.0,0.0,1.0
840360,293.09698486328125,297.1499938964844,293.1499938964844,0.0029431250877678,-223.63912963867188,295.1463317871094,0.5488726496696472,0.050000000745058,0.0458201207220554,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5488726496696472,0.050000000745058,0.0482507944107055,293.2029724121094,297.1499938964844,293.1499938964844,0.0038518351502716,-226.3196258544922,296.3659362792969,0.5488726496696472,0.050000000745058,0.0356378704309463,293.09478759765625,297.1499938964844,293.1499938964844,0.0935499817132949,-2286.221923828125,304.1439514160156,0.8047895431518555,0.1526939272880554,0.1449868977069854,293.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5488726496696472,0.050000000745058,0.2288809865713119,291.12078857421875,291.1499938964844,271.3133239746094,269.881103515625,283.7688903808594,293.3070678710937,291.1210327148437,1.0,0.1606003195047378,0.969223976135254,0.969223976135254,1.0,1.0,-0.6043146848678589,0.2623826563358307,0.3419319987297058,0.0885113552212715,0.0,0.0,0.0903808325529098,24.667505264282227,25.0,1.5070620775222778,-4487.14013671875,37.89393997192383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124450683594,305.56573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.279296875,18000.0,0.0,0.0,0.1004283353686332,0.0,0.0,0.0,0.0,1.0,0.0018352320184931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946271270513534,0.1009779050946235,-0.0063507845625281,0.0,0.0001019219926092,0.0,0.0,3.886245250701904,0.0,0.0,0.0,0.2695531547069549,4.0,0.0,1.0
840420,293.091064453125,297.1499938964844,293.1499938964844,0.0029689706861972,-225.5716247558593,295.18218994140625,0.5490084290504456,0.050000000745058,0.0458191521465778,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5490084290504456,0.050000000745058,0.0482497736811637,293.19647216796875,297.1499938964844,293.1499938964844,0.0038515909109264,-226.2928161621093,296.3664245605469,0.5490084290504456,0.050000000745058,0.035637117922306,293.0931091308594,297.1499938964844,293.1499938964844,0.094844251871109,-2311.58056640625,304.143798828125,0.8080076575279236,0.154433861374855,0.146614134311676,293.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5490084290504456,0.050000000745058,0.2288761585950851,291.12225341796875,291.1499938964844,271.25665283203125,269.84619140625,283.7409973144531,293.2999572753906,291.1227111816406,1.0,0.1607673019170761,0.9694832563400269,0.9694832563400269,1.0,1.0,-0.6062584519386292,0.2632137238979339,0.3430446982383728,0.0889040976762771,0.0,0.0,0.093994103372097,24.657676696777344,25.0,2.661423921585083,-4521.73681640625,38.08661651611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91558837890625,305.6452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.31640625,18000.0,0.0,0.0,0.1013417765498161,0.0,0.0,0.0,0.0,1.0,0.0016277529066428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959953963756561,0.1010370030999183,-0.0050416062586009,0.0,0.0001028490150929,0.0,0.0,3.8904857635498047,0.0,0.0,0.0,0.2696239352226257,4.0,0.0,1.0
840480,293.091064453125,297.1499938964844,293.1499938964844,0.0029689706861972,-225.5716247558593,295.18218994140625,0.5490084290504456,0.050000000745058,0.0458191521465778,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5490084290504456,0.050000000745058,0.0482497736811637,293.19647216796875,297.1499938964844,293.1499938964844,0.0038515909109264,-226.2928161621093,296.3664245605469,0.5490084290504456,0.050000000745058,0.035637117922306,293.0931091308594,297.1499938964844,293.1499938964844,0.094844251871109,-2311.58056640625,304.143798828125,0.8080076575279236,0.154433861374855,0.146614134311676,293.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5490084290504456,0.050000000745058,0.2288761585950851,291.12225341796875,291.1499938964844,271.25665283203125,269.84619140625,283.7409973144531,293.2999572753906,291.1227111816406,1.0,0.1607673019170761,0.9694832563400269,0.9694832563400269,1.0,1.0,-0.6062584519386292,0.2632137238979339,0.3430446982383728,0.0889040976762771,0.0,0.0,0.093994103372097,24.657676696777344,25.0,2.661423921585083,-4521.73681640625,38.08661651611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91558837890625,305.6452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.31640625,18000.0,0.0,0.0,0.1013417765498161,0.0,0.0,0.0,0.0,1.0,0.0016277529066428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959953963756561,0.1010370030999183,-0.0050416062586009,0.0,0.0001028490150929,0.0,0.0,3.8904857635498047,0.0,0.0,0.0,0.2696239352226257,4.0,0.0,1.0
840540,293.0848999023437,297.1499938964844,293.1499938964844,0.0029967094305902,-227.6367950439453,295.2215576171875,0.5491530299186707,0.050000000745058,0.0458181239664554,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5491530299186707,0.050000000745058,0.0482486896216869,293.1898803710937,297.1499938964844,293.1499938964844,0.003853129921481,-226.3583526611328,296.3701477050781,0.5491530299186707,0.050000000745058,0.0356363169848918,293.0913391113281,297.1499938964844,293.1499938964844,0.0961799770593643,-2337.70849609375,304.1436462402344,0.8112425804138184,0.1562337279319763,0.1483019739389419,293.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5491530299186707,0.050000000745058,0.2288710176944732,291.124755859375,291.1499938964844,271.20001220703125,269.8114318847656,283.7143859863281,293.29541015625,291.125244140625,1.0,0.1609395891427993,0.9697425365447998,0.9697425365447998,1.0,1.0,-0.6082743406295776,0.2640743553638458,0.3441999852657318,0.0893145948648452,0.0,0.0,0.0971937999129295,24.64689064025879,25.0,3.297261953353882,-4554.5087890625,38.28659057617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,305.7168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.498046875,18000.0,0.0,0.0,0.1022132709622383,0.0,0.0,0.0,0.0,1.0,0.0014121981803327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972408428788185,0.1010764688253402,-0.0038356250151991,0.0,0.0001037334732245,0.0,0.0,3.8938236236572266,0.0,0.0,0.0,0.269687682390213,4.0,0.0,1.0
840600,293.0848999023437,297.1499938964844,293.1499938964844,0.0029967094305902,-227.6367950439453,295.2215576171875,0.5491530299186707,0.050000000745058,0.0458181239664554,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5491530299186707,0.050000000745058,0.0482486896216869,293.1898803710937,297.1499938964844,293.1499938964844,0.003853129921481,-226.3583526611328,296.3701477050781,0.5491530299186707,0.050000000745058,0.0356363169848918,293.0913391113281,297.1499938964844,293.1499938964844,0.0961799770593643,-2337.70849609375,304.1436462402344,0.8112425804138184,0.1562337279319763,0.1483019739389419,293.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5491530299186707,0.050000000745058,0.2288710176944732,291.124755859375,291.1499938964844,271.20001220703125,269.8114318847656,283.7143859863281,293.29541015625,291.125244140625,1.0,0.1609395891427993,0.9697425365447998,0.9697425365447998,1.0,1.0,-0.6082743406295776,0.2640743553638458,0.3441999852657318,0.0893145948648452,0.0,0.0,0.0971937999129295,24.64689064025879,25.0,3.297261953353882,-4554.5087890625,38.28659057617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,305.7168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.498046875,18000.0,0.0,0.0,0.1022132709622383,0.0,0.0,0.0,0.0,1.0,0.0014121981803327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972408428788185,0.1010764688253402,-0.0038356250151991,0.0,0.0001037334732245,0.0,0.0,3.8938236236572266,0.0,0.0,0.0,0.269687682390213,4.0,0.0,1.0
840660,293.07861328125,297.1499938964844,293.1499938964844,0.0030261853244155,-229.8354339599609,295.26300048828125,0.5492993593215942,0.050000000745058,0.0458170846104621,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5492993593215942,0.050000000745058,0.0482475981116294,293.1832275390625,297.1499938964844,293.1499938964844,0.0038565471768379,-226.53453063964844,296.3760070800781,0.5492993593215942,0.050000000745058,0.0356355085968971,293.0896301269531,297.1499938964844,293.1499938964844,0.0975538566708564,-2364.549072265625,304.1434631347656,0.8144583106040955,0.1580709218978881,0.1500293016433715,293.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5492993593215942,0.050000000745058,0.2288658320903778,291.1268005371094,291.1499938964844,271.1433410644531,269.7767028808594,283.6877746582031,293.2908630371094,291.1271057128906,1.0,0.1611171215772628,0.969995141029358,0.969995141029358,1.0,1.0,-0.6103375554084778,0.2649539709091186,0.3453835844993591,0.0897376090288162,0.0,0.0,0.1001375839114189,24.636280059814453,25.0,2.533141851425171,-4585.806640625,38.49249649047852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,305.7799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.548828125,18000.0,0.0,0.0,0.1030332446098327,0.0,0.0,0.0,0.0,1.0,0.001186931040138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983814373612403,0.1011289432644844,-0.0027475119568407,0.0,0.0001045656390488,0.0,0.0,3.8975040912628174,0.0,0.0,0.0,0.2697477340698242,4.0,0.0,1.0
840720,293.07861328125,297.1499938964844,293.1499938964844,0.0030261853244155,-229.8354339599609,295.26300048828125,0.5492993593215942,0.050000000745058,0.0458170846104621,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5492993593215942,0.050000000745058,0.0482475981116294,293.1832275390625,297.1499938964844,293.1499938964844,0.0038565471768379,-226.53453063964844,296.3760070800781,0.5492993593215942,0.050000000745058,0.0356355085968971,293.0896301269531,297.1499938964844,293.1499938964844,0.0975538566708564,-2364.549072265625,304.1434631347656,0.8144583106040955,0.1580709218978881,0.1500293016433715,293.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5492993593215942,0.050000000745058,0.2288658320903778,291.1268005371094,291.1499938964844,271.1433410644531,269.7767028808594,283.6877746582031,293.2908630371094,291.1271057128906,1.0,0.1611171215772628,0.969995141029358,0.969995141029358,1.0,1.0,-0.6103375554084778,0.2649539709091186,0.3453835844993591,0.0897376090288162,0.0,0.0,0.1001375839114189,24.636280059814453,25.0,2.533141851425171,-4585.806640625,38.49249649047852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,305.7799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.548828125,18000.0,0.0,0.0,0.1030332446098327,0.0,0.0,0.0,0.0,1.0,0.001186931040138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983814373612403,0.1011289432644844,-0.0027475119568407,0.0,0.0001045656390488,0.0,0.0,3.8975040912628174,0.0,0.0,0.0,0.2697477340698242,4.0,0.0,1.0
840780,293.0723571777344,297.1499938964844,293.1499938964844,0.0030573764815926,-232.16848754882807,295.3059997558594,0.549444317817688,0.050000000745058,0.0458160564303398,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.549444317817688,0.050000000745058,0.0482465140521526,293.17657470703125,297.1499938964844,293.1499938964844,0.0038618498947471,-226.8244171142578,296.3836364746094,0.549444317817688,0.050000000745058,0.0356347113847732,293.0879821777344,297.1499938964844,293.1499938964844,0.0989600345492363,-2391.9755859375,304.143310546875,0.8176451325416565,0.1599352210760116,0.1517838835716247,293.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.549444317817688,0.050000000745058,0.2288606911897659,291.1279296875,291.1499938964844,271.086669921875,269.7419738769531,283.66119384765625,293.2862243652344,291.1280822753906,1.0,0.161299467086792,0.9702478051185608,0.9702478051185608,1.0,1.0,-0.6124335527420044,0.2658465802669525,0.3465869724750519,0.090170182287693,0.0,0.0,0.1029941961169242,24.62630081176757,25.0,1.3796565532684326,-4616.85888671875,38.70333862304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,305.8397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.1037985682487487,0.0,0.0,0.0,0.0,1.0,0.0009389937622472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994878634810447,0.1012448817491531,-0.0017570166382938,0.0,0.0001053423475241,0.0,0.0,3.903594732284546,0.0,0.0,0.0,0.2698122560977936,4.0,0.0,1.0
840840,293.0723571777344,297.1499938964844,293.1499938964844,0.0030573764815926,-232.16848754882807,295.3059997558594,0.549444317817688,0.050000000745058,0.0458160564303398,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.549444317817688,0.050000000745058,0.0482465140521526,293.17657470703125,297.1499938964844,293.1499938964844,0.0038618498947471,-226.8244171142578,296.3836364746094,0.549444317817688,0.050000000745058,0.0356347113847732,293.0879821777344,297.1499938964844,293.1499938964844,0.0989600345492363,-2391.9755859375,304.143310546875,0.8176451325416565,0.1599352210760116,0.1517838835716247,293.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.549444317817688,0.050000000745058,0.2288606911897659,291.1279296875,291.1499938964844,271.086669921875,269.7419738769531,283.66119384765625,293.2862243652344,291.1280822753906,1.0,0.161299467086792,0.9702478051185608,0.9702478051185608,1.0,1.0,-0.6124335527420044,0.2658465802669525,0.3465869724750519,0.090170182287693,0.0,0.0,0.1029941961169242,24.62630081176757,25.0,1.3796565532684326,-4616.85888671875,38.70333862304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,305.8397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.1037985682487487,0.0,0.0,0.0,0.0,1.0,0.0009389937622472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994878634810447,0.1012448817491531,-0.0017570166382938,0.0,0.0001053423475241,0.0,0.0,3.903594732284546,0.0,0.0,0.0,0.2698122560977936,4.0,0.0,1.0
840900,293.0692443847656,297.1499938964844,293.1499938964844,0.0030736352782696,-233.3864898681641,295.3280944824219,0.5495160222053528,0.050000000745058,0.0458155497908592,294.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5495160222053528,0.050000000745058,0.0482459776103496,293.1732482910156,297.1499938964844,293.1499938964844,0.0038652303628623,-227.01287841796875,296.3881530761719,0.5495160222053528,0.050000000745058,0.0356343165040016,293.0871887207031,297.1499938964844,293.1499938964844,0.0996743142604827,-2405.884521484375,304.1432189941406,0.8192299008369446,0.1608766019344329,0.1526702493429184,293.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5495160222053528,0.050000000745058,0.2288581579923629,291.1282043457031,291.1499938964844,271.0583190917969,269.7245788574219,283.6479187011719,293.2839050292969,291.1282958984375,1.0,0.1613924205303192,0.9703741073608398,0.9703741073608398,1.0,1.0,-0.613492488861084,0.2662972211837768,0.3471952974796295,0.0903897508978843,0.0,0.0,0.1044181361794471,24.621597290039062,25.0,0.8493923544883728,-4632.48876953125,38.81053161621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,305.8692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.1041605547070503,0.0,0.0,0.0,0.0,1.0,0.0008000440429896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000407412648201,0.1013385131955146,-0.0012977699516341,0.0,0.0001057097179,0.0,0.0,3.908031940460205,0.0,0.0,0.0,0.2698481380939483,4.0,0.0,1.0
