time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840960,293.0661315917969,297.1499938964844,293.1499938964844,0.0030902712605893,-234.63340759277344,295.3505554199219,0.5495871901512146,0.050000000745058,0.0458150431513786,294.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5495871901512146,0.050000000745058,0.0482454486191272,293.1699523925781,297.1499938964844,293.1499938964844,0.0038690494839102,-227.22715759277344,296.3930969238281,0.5495871901512146,0.050000000745058,0.0356339216232299,293.08642578125,297.1499938964844,293.1499938964844,0.1003949642181396,-2419.89892578125,304.1431579589844,0.8208096027374268,0.1618232727050781,0.1535616666078567,293.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5495871901512146,0.050000000745058,0.2288556396961212,291.1283264160156,291.1499938964844,271.0299987792969,269.7071838378906,283.6346435546875,293.28155517578125,291.1283569335937,1.0,0.1614863872528076,0.9704962968826294,0.9704962968826294,1.0,1.0,-0.6145575642585754,0.266750156879425,0.3478074073791504,0.0906111970543861,0.0,0.0,0.1058494076132774,24.617061614990234,25.0,0.3944436311721802,-4648.2470703125,38.91876983642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,305.898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.115234375,18000.0,0.0,0.0,0.1045110151171684,0.0,0.0,0.0,0.0,1.0,0.0006466613849624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005980521440506,0.1014692485332489,-0.0008711998234502,0.0,0.000106065395812,0.0,0.0,3.9139208793640137,0.0,0.0,0.0,0.2698880136013031,4.0,0.0,1.0
841020,293.0599365234375,297.1499938964844,293.1499938964844,0.0031247418373823,-237.21788024902344,295.3968505859375,0.5497280359268188,0.050000000745058,0.0458140484988689,294.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5497280359268188,0.050000000745058,0.0482443980872631,293.163330078125,297.1499938964844,293.1499938964844,0.0038780504837632,-227.73489379882807,296.404541015625,0.5497280359268188,0.050000000745058,0.0356331467628479,293.0849304199219,297.1499938964844,293.1499938964844,0.1018547266721725,-2448.224853515625,304.1430053710937,0.8239599466323853,0.1637322604656219,0.1553597003221511,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5497280359268188,0.050000000745058,0.2288506627082824,291.1282653808594,291.1499938964844,270.97332763671875,269.6722717285156,283.60809326171875,293.27685546875,291.1282043457031,1.0,0.1616774648427963,0.9707406163215636,0.9707406163215636,1.0,1.0,-0.6167060732841492,0.2676632404327392,0.3490428030490875,0.0910598486661911,0.0,0.0,0.1087507531046867,24.6085147857666,25.0,-0.2307715415954589,-4680.23388671875,39.13841247558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,305.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4609375,18000.0,0.0,0.0,0.1051806733012199,0.0,0.0,0.0,0.0,1.0,0.0002671235415618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017343252897262,0.1019138917326927,-0.0001795626303646,0.0,0.0001067450066329,0.0,0.0,3.932875394821167,0.0,0.0,0.0,0.2699875831604004,4.0,0.0,1.0
841080,293.0599365234375,297.1499938964844,293.1499938964844,0.0031247418373823,-237.21788024902344,295.3968505859375,0.5497280359268188,0.050000000745058,0.0458140484988689,294.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5497280359268188,0.050000000745058,0.0482443980872631,293.163330078125,297.1499938964844,293.1499938964844,0.0038780504837632,-227.73489379882807,296.404541015625,0.5497280359268188,0.050000000745058,0.0356331467628479,293.0849304199219,297.1499938964844,293.1499938964844,0.1018547266721725,-2448.224853515625,304.1430053710937,0.8239599466323853,0.1637322604656219,0.1553597003221511,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5497280359268188,0.050000000745058,0.2288506627082824,291.1282653808594,291.1499938964844,270.97332763671875,269.6722717285156,283.60809326171875,293.27685546875,291.1282043457031,1.0,0.1616774648427963,0.9707406163215636,0.9707406163215636,1.0,1.0,-0.6167060732841492,0.2676632404327392,0.3490428030490875,0.0910598486661911,0.0,0.0,0.1087507531046867,24.6085147857666,25.0,-0.2307715415954589,-4680.23388671875,39.13841247558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,305.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4609375,18000.0,0.0,0.0,0.1051806733012199,0.0,0.0,0.0,0.0,1.0,0.0002671235415618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017343252897262,0.1019138917326927,-0.0001795626303646,0.0,0.0001067450066329,0.0,0.0,3.932875394821167,0.0,0.0,0.0,0.2699875831604004,4.0,0.0,1.0
841140,293.0538024902344,297.1499938964844,293.1499938964844,0.0031607546843588,-239.91700744628903,295.4449768066406,0.5498670339584351,0.050000000745058,0.0458130650222301,294.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5498670339584351,0.050000000745058,0.0482433661818504,293.15673828125,297.1499938964844,293.1499938964844,0.0038887897972017,-228.34194946289065,296.4180603027344,0.5498670339584351,0.050000000745058,0.0356323830783367,293.08355712890625,297.1499938964844,293.1499938964844,0.1033359915018081,-2476.881591796875,304.1428527832031,0.8271039724349976,0.1656602621078491,0.1571760177612304,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5498670339584351,0.050000000745058,0.2288457453250885,291.1279602050781,291.1499938964844,270.9166564941406,269.63720703125,283.58154296875,293.2720947265625,291.1278686523437,1.0,0.1618723422288894,0.9709848761558532,0.9709848761558532,1.0,1.0,-0.618876576423645,0.2685849070549011,0.3502916991710663,0.0915156602859497,0.0,0.0,0.1117103174328804,24.600601196289062,25.0,-0.5217629671096802,-4712.81982421875,39.36198806762695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,306.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.986328125,18000.0,0.0,0.0,0.1058196052908897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029036045074462,0.1029078215360641,-4.213974989397684e-06,0.0,0.0001073934472515,0.0,0.0,3.97331976890564,0.0,0.0,0.0,0.2701439559459686,4.0,0.0,1.0
841200,293.0538024902344,297.1499938964844,293.1499938964844,0.0031607546843588,-239.91700744628903,295.4449768066406,0.5498670339584351,0.050000000745058,0.0458130650222301,294.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5498670339584351,0.050000000745058,0.0482433661818504,293.15673828125,297.1499938964844,293.1499938964844,0.0038887897972017,-228.34194946289065,296.4180603027344,0.5498670339584351,0.050000000745058,0.0356323830783367,293.08355712890625,297.1499938964844,293.1499938964844,0.1033359915018081,-2476.881591796875,304.1428527832031,0.8271039724349976,0.1656602621078491,0.1571760177612304,293.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5498670339584351,0.050000000745058,0.2288457453250885,291.1279602050781,291.1499938964844,270.9166564941406,269.63720703125,283.58154296875,293.2720947265625,291.1278686523437,1.0,0.1618723422288894,0.9709848761558532,0.9709848761558532,1.0,1.0,-0.618876576423645,0.2685849070549011,0.3502916991710663,0.0915156602859497,0.0,0.0,0.1117103174328804,24.600601196289062,25.0,-0.5217629671096802,-4712.81982421875,39.36198806762695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,306.0166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.986328125,18000.0,0.0,0.0,0.1058196052908897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029036045074462,0.1029078215360641,-4.213974989397684e-06,0.0,0.0001073934472515,0.0,0.0,3.97331976890564,0.0,0.0,0.0,0.2701439559459686,4.0,0.0,1.0
841260,293.0477294921875,297.1499938964844,293.1499938964844,0.0031982855871319,-242.72691345214844,295.4950256347656,0.5500043630599976,0.050000000745058,0.0458120964467525,294.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5500043630599976,0.050000000745058,0.0482423454523086,293.1501770019531,297.1499938964844,293.1499938964844,0.0039012604393064,-229.04627990722656,296.43377685546875,0.5500043630599976,0.050000000745058,0.0356316305696964,293.082275390625,297.1499938964844,293.1499938964844,0.1048365086317062,-2505.820068359375,304.1427307128906,0.8302494287490845,0.1676062196493148,0.159009575843811,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5500043630599976,0.050000000745058,0.2288409173488617,291.1275939941406,291.1499938964844,270.8599853515625,269.60186767578125,283.5550231933594,293.267333984375,291.1275329589844,1.0,0.1620707958936691,0.9712231159210204,0.9712231159210204,1.0,1.0,-0.6210679411888123,0.2695145905017853,0.3515533804893493,0.0919782146811485,0.0,0.0,0.1147236004471778,24.5932731628418,25.0,-0.5379179120063782,-4746.0087890625,39.58935928344727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,306.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53125,18000.0,0.0,0.0,0.1064410209655761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041121408343315,0.1041163578629493,-4.215768058202229e-06,0.0,0.0001080241054296,0.0,0.0,4.022538185119629,0.0,0.0,0.0,0.2703290581703186,4.0,0.0,1.0
841320,293.0477294921875,297.1499938964844,293.1499938964844,0.0031982855871319,-242.72691345214844,295.4950256347656,0.5500043630599976,0.050000000745058,0.0458120964467525,294.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5500043630599976,0.050000000745058,0.0482423454523086,293.1501770019531,297.1499938964844,293.1499938964844,0.0039012604393064,-229.04627990722656,296.43377685546875,0.5500043630599976,0.050000000745058,0.0356316305696964,293.082275390625,297.1499938964844,293.1499938964844,0.1048365086317062,-2505.820068359375,304.1427307128906,0.8302494287490845,0.1676062196493148,0.159009575843811,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5500043630599976,0.050000000745058,0.2288409173488617,291.1275939941406,291.1499938964844,270.8599853515625,269.60186767578125,283.5550231933594,293.267333984375,291.1275329589844,1.0,0.1620707958936691,0.9712231159210204,0.9712231159210204,1.0,1.0,-0.6210679411888123,0.2695145905017853,0.3515533804893493,0.0919782146811485,0.0,0.0,0.1147236004471778,24.5932731628418,25.0,-0.5379179120063782,-4746.0087890625,39.58935928344727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,306.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53125,18000.0,0.0,0.0,0.1064410209655761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041121408343315,0.1041163578629493,-4.215768058202229e-06,0.0,0.0001080241054296,0.0,0.0,4.022538185119629,0.0,0.0,0.0,0.2703290581703186,4.0,0.0,1.0
841380,293.0417175292969,297.1499938964844,293.1499938964844,0.0032373038120567,-245.64376831054688,295.547119140625,0.5501402616500854,0.050000000745058,0.0458111390471458,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5501402616500854,0.050000000745058,0.0482413358986377,293.14361572265625,297.1499938964844,293.1499938964844,0.0039154253900051,-229.84461975097656,296.4517517089844,0.5501402616500854,0.050000000745058,0.0356308855116367,293.0810546875,297.1499938964844,293.1499938964844,0.1063542440533638,-2534.998046875,304.14263916015625,0.8334018588066101,0.1695687472820282,0.1608590632677078,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5501402616500854,0.050000000745058,0.2288361340761184,291.1272888183594,291.1499938964844,270.8033447265625,269.5662841796875,283.52850341796875,293.26251220703125,291.12725830078125,1.0,0.1622725874185562,0.9714614152908324,0.9714614152908324,1.0,1.0,-0.6232785582542419,0.2704517543315887,0.3528268039226532,0.0924471914768219,0.0,0.0,0.1177714243531227,24.586475372314453,25.0,-0.4303297996520996,-4779.57568359375,39.8203239440918,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,306.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.1070588305592536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053516790270805,0.1053558960556984,-4.217683454044163e-06,0.0,0.000108651103801,0.0,0.0,4.073165416717529,0.0,0.0,0.0,0.2705213725566864,4.0,0.0,1.0
841440,293.0417175292969,297.1499938964844,293.1499938964844,0.0032373038120567,-245.64376831054688,295.547119140625,0.5501402616500854,0.050000000745058,0.0458111390471458,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5501402616500854,0.050000000745058,0.0482413358986377,293.14361572265625,297.1499938964844,293.1499938964844,0.0039154253900051,-229.84461975097656,296.4517517089844,0.5501402616500854,0.050000000745058,0.0356308855116367,293.0810546875,297.1499938964844,293.1499938964844,0.1063542440533638,-2534.998046875,304.14263916015625,0.8334018588066101,0.1695687472820282,0.1608590632677078,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5501402616500854,0.050000000745058,0.2288361340761184,291.1272888183594,291.1499938964844,270.8033447265625,269.5662841796875,283.52850341796875,293.26251220703125,291.12725830078125,1.0,0.1622725874185562,0.9714614152908324,0.9714614152908324,1.0,1.0,-0.6232785582542419,0.2704517543315887,0.3528268039226532,0.0924471914768219,0.0,0.0,0.1177714243531227,24.586475372314453,25.0,-0.4303297996520996,-4779.57568359375,39.8203239440918,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,306.1329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.1070588305592536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053516790270805,0.1053558960556984,-4.217683454044163e-06,0.0,0.000108651103801,0.0,0.0,4.073165416717529,0.0,0.0,0.0,0.2705213725566864,4.0,0.0,1.0
841500,293.0387268066406,297.1499938964844,293.1499938964844,0.0032573738135397,-247.142318725586,295.57391357421875,0.5502077341079712,0.050000000745058,0.0458106659352779,294.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5502077341079712,0.050000000745058,0.0482408367097377,293.1403503417969,297.1499938964844,293.1499938964844,0.0039231493137776,-230.279296875,296.4615783691406,0.5502077341079712,0.050000000745058,0.0356305167078971,293.0804748535156,297.1499938964844,293.1499938964844,0.1071193143725395,-2549.671630859375,304.142578125,0.8349822163581848,0.1705558896064758,0.1617894768714904,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5502077341079712,0.050000000745058,0.2288337647914886,291.1271667480469,291.1499938964844,270.7749938964844,269.54833984375,283.5152587890625,293.2601318359375,291.12713623046875,1.0,0.1623746752738952,0.9715805053710938,0.9715805053710938,1.0,1.0,-0.6243906617164612,0.2709230184555053,0.3534676730632782,0.0926839932799339,0.0,0.0,0.1193048804998397,24.5832633972168,25.0,-0.3717097640037536,-4796.455078125,39.93711471557617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,306.1610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.310546875,18000.0,0.0,0.0,0.1073701530694961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059812828898429,0.1059854999184608,-4.218664798827376e-06,0.0,0.0001089670549845,0.0,0.0,4.098918914794922,0.0,0.0,0.0,0.2706193625926971,4.0,0.0,1.0
841560,293.0357666015625,297.1499938964844,293.1499938964844,0.0032778021413832,-248.6664276123047,295.6011657714844,0.5502749085426331,0.050000000745058,0.04581019282341,294.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5502749085426331,0.050000000745058,0.0482403375208377,293.1371154785156,297.1499938964844,293.1499938964844,0.003931283019483,-230.7366485595703,296.47198486328125,0.5502749085426331,0.050000000745058,0.0356301479041576,293.0799255371094,297.1499938964844,293.1499938964844,0.1078882738947868,-2564.396484375,304.1425476074219,0.8365656137466431,0.1715466380119323,0.1627233028411865,293.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5502749085426331,0.050000000745058,0.2288313955068588,291.1270751953125,291.1499938964844,270.7466735839844,269.53033447265625,283.50201416015625,293.2576904296875,291.1270446777344,1.0,0.1624774932861328,0.971696436405182,0.971696436405182,1.0,1.0,-0.6255069375038147,0.2713958024978637,0.3541111350059509,0.0929221883416175,0.0,0.0,0.1208434402942657,24.580162048339844,25.0,-0.3190056383609772,-4813.390625,40.054718017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98712158203125,306.1888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1076846793293953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066168770194053,0.1066211014986038,-4.219658876536414e-06,0.0,0.000109286258521,0.0,0.0,4.124940395355225,0.0,0.0,0.0,0.270718365907669,4.0,0.0,1.0
841620,293.02984619140625,297.1499938964844,293.1499938964844,0.0033197642769664,-251.793212890625,295.6571655273437,0.5504085421562195,0.050000000745058,0.0458092540502548,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5504085421562195,0.050000000745058,0.0482393503189086,293.1306457519531,297.1499938964844,293.1499938964844,0.003948816563934,-231.72134399414065,296.494384765625,0.5504085421562195,0.050000000745058,0.0356294177472591,293.078857421875,297.1499938964844,293.1499938964844,0.109437845647335,-2594.00048828125,304.1424255371094,0.8397436738014221,0.1735386848449707,0.1646010875701904,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5504085421562195,0.050000000745058,0.2288267016410827,291.1269226074219,291.1499938964844,270.69000244140625,269.4939880371094,283.4755554199219,293.2528686523437,291.1268920898437,1.0,0.1626852452754974,0.9719282388687134,0.9719282388687134,1.0,1.0,-0.6277516484260559,0.2723461389541626,0.3554055392742157,0.0934028252959251,0.0,0.0,0.1239342615008354,24.57428359985352,25.0,-0.2359545826911926,-4847.4248046875,40.29236602783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877624511719,306.242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16015625,18000.0,0.0,0.0,0.1083278805017471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079055294394493,0.1079097539186477,-4.221682047500508e-06,0.0,0.0001099390283343,0.0,0.0,4.177768707275391,0.0,0.0,0.0,0.2709195017814636,4.0,0.0,1.0
841680,293.02984619140625,297.1499938964844,293.1499938964844,0.0033197642769664,-251.793212890625,295.6571655273437,0.5504085421562195,0.050000000745058,0.0458092540502548,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5504085421562195,0.050000000745058,0.0482393503189086,293.1306457519531,297.1499938964844,293.1499938964844,0.003948816563934,-231.72134399414065,296.494384765625,0.5504085421562195,0.050000000745058,0.0356294177472591,293.078857421875,297.1499938964844,293.1499938964844,0.109437845647335,-2594.00048828125,304.1424255371094,0.8397436738014221,0.1735386848449707,0.1646010875701904,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5504085421562195,0.050000000745058,0.2288267016410827,291.1269226074219,291.1499938964844,270.69000244140625,269.4939880371094,283.4755554199219,293.2528686523437,291.1268920898437,1.0,0.1626852452754974,0.9719282388687134,0.9719282388687134,1.0,1.0,-0.6277516484260559,0.2723461389541626,0.3554055392742157,0.0934028252959251,0.0,0.0,0.1239342615008354,24.57428359985352,25.0,-0.2359545826911926,-4847.4248046875,40.29236602783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877624511719,306.242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16015625,18000.0,0.0,0.0,0.1083278805017471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079055294394493,0.1079097539186477,-4.221682047500508e-06,0.0,0.0001099390283343,0.0,0.0,4.177768707275391,0.0,0.0,0.0,0.2709195017814636,4.0,0.0,1.0
841740,293.0240173339844,297.1499938964844,293.1499938964844,0.0033631802070885,-255.02273559570312,295.7150573730469,0.5505412220954895,0.050000000745058,0.0458083227276802,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5505412220954895,0.050000000745058,0.0482383705675601,293.12420654296875,297.1499938964844,293.1499938964844,0.0039680181071162,-232.79800415039065,296.5189819335937,0.5505412220954895,0.050000000745058,0.0356286950409412,293.0778503417969,297.1499938964844,293.1499938964844,0.1110022738575935,-2623.7958984375,304.1423645019531,0.8429379463195801,0.1755438297986984,0.1664914190769195,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5505412220954895,0.050000000745058,0.2288220524787902,291.12677001953125,291.1499938964844,270.6333312988281,269.45721435546875,283.4490966796875,293.2480163574219,291.12677001953125,1.0,0.1628956496715545,0.9721600413322448,0.9721600413322448,1.0,1.0,-0.6300114989280701,0.2733023464679718,0.3567091822624206,0.093888834118843,0.0,0.0,0.1270399540662765,24.56879615783692,25.0,-0.1740894019603729,-4881.685546875,40.53311920166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,306.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.06640625,18000.0,0.0,0.0,0.1089950129389762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092163622379303,0.1092205867171287,-4.22375023845234e-06,0.0,0.0001106160780182,0.0,0.0,4.231603145599365,0.0,0.0,0.0,0.2711245119571686,4.0,0.0,1.0
841800,293.0240173339844,297.1499938964844,293.1499938964844,0.0033631802070885,-255.02273559570312,295.7150573730469,0.5505412220954895,0.050000000745058,0.0458083227276802,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5505412220954895,0.050000000745058,0.0482383705675601,293.12420654296875,297.1499938964844,293.1499938964844,0.0039680181071162,-232.79800415039065,296.5189819335937,0.5505412220954895,0.050000000745058,0.0356286950409412,293.0778503417969,297.1499938964844,293.1499938964844,0.1110022738575935,-2623.7958984375,304.1423645019531,0.8429379463195801,0.1755438297986984,0.1664914190769195,293.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5505412220954895,0.050000000745058,0.2288220524787902,291.12677001953125,291.1499938964844,270.6333312988281,269.45721435546875,283.4490966796875,293.2480163574219,291.12677001953125,1.0,0.1628956496715545,0.9721600413322448,0.9721600413322448,1.0,1.0,-0.6300114989280701,0.2733023464679718,0.3567091822624206,0.093888834118843,0.0,0.0,0.1270399540662765,24.56879615783692,25.0,-0.1740894019603729,-4881.685546875,40.53311920166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,306.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.06640625,18000.0,0.0,0.0,0.1089950129389762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092163622379303,0.1092205867171287,-4.22375023845234e-06,0.0,0.0001106160780182,0.0,0.0,4.231603145599365,0.0,0.0,0.0,0.2711245119571686,4.0,0.0,1.0
841860,293.01824951171875,297.1499938964844,293.1499938964844,0.0034080320037901,-258.35284423828125,295.7747802734375,0.5506731867790222,0.050000000745058,0.0458073988556861,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5506731867790222,0.050000000745058,0.048237394541502,293.1177978515625,297.1499938964844,293.1499938964844,0.0039888694882392,-233.96522521972656,296.54571533203125,0.5506731867790222,0.050000000745058,0.0356279760599136,293.0769348144531,297.1499938964844,293.1499938964844,0.1125807836651802,-2653.767333984375,304.14227294921875,0.8461496829986572,0.1775611191987991,0.1683933436870575,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5506731867790222,0.050000000745058,0.2288174331188202,291.1266784667969,291.1499938964844,270.57666015625,269.4198913574219,283.4226379394531,293.2431335449219,291.1266784667969,1.0,0.163108542561531,0.972383975982666,0.972383975982666,1.0,1.0,-0.6322853565216064,0.274263858795166,0.3580214977264404,0.0943797901272773,0.0,0.0,0.1301558017730713,24.563661575317383,25.0,-0.1152246743440628,-4916.19482421875,40.77684020996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828491210937,306.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.1096901819109916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105478927493095,0.110552117228508,-4.2258611756551545e-06,0.0,0.0001113215912482,0.0,0.0,4.286388397216797,0.0,0.0,0.0,0.2713332176208496,4.0,0.0,1.0
841920,293.01824951171875,297.1499938964844,293.1499938964844,0.0034080320037901,-258.35284423828125,295.7747802734375,0.5506731867790222,0.050000000745058,0.0458073988556861,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5506731867790222,0.050000000745058,0.048237394541502,293.1177978515625,297.1499938964844,293.1499938964844,0.0039888694882392,-233.96522521972656,296.54571533203125,0.5506731867790222,0.050000000745058,0.0356279760599136,293.0769348144531,297.1499938964844,293.1499938964844,0.1125807836651802,-2653.767333984375,304.14227294921875,0.8461496829986572,0.1775611191987991,0.1683933436870575,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5506731867790222,0.050000000745058,0.2288174331188202,291.1266784667969,291.1499938964844,270.57666015625,269.4198913574219,283.4226379394531,293.2431335449219,291.1266784667969,1.0,0.163108542561531,0.972383975982666,0.972383975982666,1.0,1.0,-0.6322853565216064,0.274263858795166,0.3580214977264404,0.0943797901272773,0.0,0.0,0.1301558017730713,24.563661575317383,25.0,-0.1152246743440628,-4916.19482421875,40.77684020996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828491210937,306.3460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.1096901819109916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105478927493095,0.110552117228508,-4.2258611756551545e-06,0.0,0.0001113215912482,0.0,0.0,4.286388397216797,0.0,0.0,0.0,0.2713332176208496,4.0,0.0,1.0
841980,293.0125427246094,297.1499938964844,293.1499938964844,0.0034543296787887,-261.78338623046875,295.8363952636719,0.5508045554161072,0.050000000745058,0.0458064787089824,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5508045554161072,0.050000000745058,0.0482364259660244,293.1114196777344,297.1499938964844,293.1499938964844,0.0040113846771419,-235.223373413086,296.5745849609375,0.5508045554161072,0.050000000745058,0.0356272608041763,293.0760498046875,297.1499938964844,293.1499938964844,0.1141728162765502,-2683.90283203125,304.1421813964844,0.8493795394897461,0.1795899420976638,0.1703062653541565,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5508045554161072,0.050000000745058,0.2288128435611724,291.1266174316406,291.1499938964844,270.5199890136719,269.3820495605469,283.3962097167969,293.2382202148437,291.12664794921875,1.0,0.1633237600326538,0.9726078510284424,0.9726078510284424,1.0,1.0,-0.634572446346283,0.2752305269241333,0.3593419194221496,0.0948755964636802,0.0,0.0,0.1332754641771316,24.55885124206543,25.0,-0.0485728532075881,-4950.96484375,41.02344131469727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,306.3954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.896484375,18000.0,0.0,0.0,0.110415905714035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118979528546333,0.1119021773338317,-4.228013040119549e-06,0.0,0.0001120581073337,0.0,0.0,4.342041492462158,0.0,0.0,0.0,0.2715453207492828,4.0,0.0,1.0
842040,293.0125427246094,297.1499938964844,293.1499938964844,0.0034543296787887,-261.78338623046875,295.8363952636719,0.5508045554161072,0.050000000745058,0.0458064787089824,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5508045554161072,0.050000000745058,0.0482364259660244,293.1114196777344,297.1499938964844,293.1499938964844,0.0040113846771419,-235.223373413086,296.5745849609375,0.5508045554161072,0.050000000745058,0.0356272608041763,293.0760498046875,297.1499938964844,293.1499938964844,0.1141728162765502,-2683.90283203125,304.1421813964844,0.8493795394897461,0.1795899420976638,0.1703062653541565,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5508045554161072,0.050000000745058,0.2288128435611724,291.1266174316406,291.1499938964844,270.5199890136719,269.3820495605469,283.3962097167969,293.2382202148437,291.12664794921875,1.0,0.1633237600326538,0.9726078510284424,0.9726078510284424,1.0,1.0,-0.634572446346283,0.2752305269241333,0.3593419194221496,0.0948755964636802,0.0,0.0,0.1332754641771316,24.55885124206543,25.0,-0.0485728532075881,-4950.96484375,41.02344131469727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,306.3954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.896484375,18000.0,0.0,0.0,0.110415905714035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118979528546333,0.1119021773338317,-4.228013040119549e-06,0.0,0.0001120581073337,0.0,0.0,4.342041492462158,0.0,0.0,0.0,0.2715453207492828,4.0,0.0,1.0
842100,293.0097045898437,297.1499938964844,293.1499938964844,0.0034780304413288,-263.53668212890625,295.8678894042969,0.5508700609207153,0.050000000745058,0.0458060204982757,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5508700609207153,0.050000000745058,0.0482359454035759,293.1082458496094,297.1499938964844,293.1499938964844,0.0040232776664197,-235.88699340820312,296.58984375,0.5508700609207153,0.050000000745058,0.0356269031763076,293.0756225585937,297.1499938964844,293.1499938964844,0.1149737909436225,-2699.02978515625,304.14215087890625,0.8510014414787292,0.1806085556745529,0.1712667346000671,293.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5508700609207153,0.050000000745058,0.2288105636835098,291.1266174316406,291.1499938964844,270.4916687011719,269.3629150390625,283.38299560546875,293.2357788085937,291.12664794921875,1.0,0.163432240486145,0.9727198481559752,0.9727198481559752,1.0,1.0,-0.6357207894325256,0.2757157385349273,0.3600050806999206,0.0951252654194831,0.0,0.0,0.1348343342542648,24.556560516357425,25.0,-0.01131131965667,-4968.44921875,41.14781188964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,306.4195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.861328125,18000.0,0.0,0.0,0.1107906252145767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125790178775787,0.1125832498073577,-4.229103069519624e-06,0.0,0.0001124383998103,0.0,0.0,4.3701581954956055,0.0,0.0,0.0,0.2716525495052337,4.0,0.0,1.0
842160,293.00689697265625,297.1499938964844,293.1499938964844,0.003502084640786,-265.3141174316406,295.8998718261719,0.5509353876113892,0.050000000745058,0.045805562287569,294.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5509353876113892,0.050000000745058,0.0482354648411273,293.1050720214844,297.1499938964844,293.1499938964844,0.0040355785749852,-236.5726928710937,296.60565185546875,0.5509353876113892,0.050000000745058,0.0356265492737293,293.0752258300781,297.1499938964844,293.1499938964844,0.1157778650522232,-2714.192138671875,304.1421203613281,0.852627694606781,0.181629791855812,0.1722296625375747,293.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5509353876113892,0.050000000745058,0.2288082689046859,291.12664794921875,291.1499938964844,270.4633483886719,269.3435974121094,283.3697814941406,293.2333374023437,291.12664794921875,1.0,0.1635412275791168,0.9728286862373352,0.9728286862373352,1.0,1.0,-0.6368721127510071,0.2762020528316498,0.3606700599193573,0.0953759998083114,0.0,0.0,0.1363911926746368,24.55433654785156,25.0,0.0289689153432846,-4986.00048828125,41.272857666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,306.44342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.828125,18000.0,0.0,0.0,0.1111727580428123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132635325193405,0.1132677644491195,-4.230201739119366e-06,0.0,0.0001128262156271,0.0,0.0,4.398444652557373,0.0,0.0,0.0,0.2717604339122772,4.0,0.0,1.0
842220,293.0013122558594,297.1499938964844,293.1499938964844,0.0035512757021933,-268.9423522949219,295.96514892578125,0.5510659217834473,0.050000000745058,0.0458046533167362,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5510659217834473,0.050000000745058,0.0482345037162303,293.0987548828125,297.1499938964844,293.1499938964844,0.0040614297613501,-238.01144409179688,296.63885498046875,0.5510659217834473,0.050000000745058,0.0356258414685726,293.074462890625,297.1499938964844,293.1499938964844,0.117395281791687,-2744.6220703125,304.1420593261719,0.8558933138847351,0.183679923415184,0.1741628497838974,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5510659217834473,0.050000000745058,0.2288037240505218,291.126708984375,291.1499938964844,270.4066772460937,269.30450439453125,283.3433837890625,293.2283935546875,291.1267395019531,1.0,0.1637607514858245,0.9730463624000548,0.9730463624000548,1.0,1.0,-0.6391836404800415,0.2771781682968139,0.3620054423809051,0.095880776643753,0.0,0.0,0.1394939571619033,24.550079345703125,25.0,0.1162044703960418,-5021.29638671875,41.52497482299805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,306.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.771484375,18000.0,0.0,0.0,0.111958734691143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146408841013908,0.1146451160311698,-4.232422725181095e-06,0.0,0.0001136238861363,0.0,0.0,4.455447673797607,0.0,0.0,0.0,0.2719779312610626,4.0,0.0,1.0
842280,293.0013122558594,297.1499938964844,293.1499938964844,0.0035512757021933,-268.9423522949219,295.96514892578125,0.5510659217834473,0.050000000745058,0.0458046533167362,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5510659217834473,0.050000000745058,0.0482345037162303,293.0987548828125,297.1499938964844,293.1499938964844,0.0040614297613501,-238.01144409179688,296.63885498046875,0.5510659217834473,0.050000000745058,0.0356258414685726,293.074462890625,297.1499938964844,293.1499938964844,0.117395281791687,-2744.6220703125,304.1420593261719,0.8558933138847351,0.183679923415184,0.1741628497838974,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5510659217834473,0.050000000745058,0.2288037240505218,291.126708984375,291.1499938964844,270.4066772460937,269.30450439453125,283.3433837890625,293.2283935546875,291.1267395019531,1.0,0.1637607514858245,0.9730463624000548,0.9730463624000548,1.0,1.0,-0.6391836404800415,0.2771781682968139,0.3620054423809051,0.095880776643753,0.0,0.0,0.1394939571619033,24.550079345703125,25.0,0.1162044703960418,-5021.29638671875,41.52497482299805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,306.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.771484375,18000.0,0.0,0.0,0.111958734691143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146408841013908,0.1146451160311698,-4.232422725181095e-06,0.0,0.0001136238861363,0.0,0.0,4.455447673797607,0.0,0.0,0.0,0.2719779312610626,4.0,0.0,1.0
842340,292.99578857421875,297.1499938964844,293.1499938964844,0.0036018956452608,-272.66650390625,296.0322570800781,0.5511962175369263,0.050000000745058,0.0458037443459034,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5511962175369263,0.050000000745058,0.0482335500419139,293.0924987792969,297.1499938964844,293.1499938964844,0.0040889317169785,-239.5387115478516,296.6741638183594,0.5511962175369263,0.050000000745058,0.0356251336634159,293.07373046875,297.1499938964844,293.1499938964844,0.1190245598554611,-2775.1826171875,304.1419982910156,0.8591753840446472,0.1857397407293319,0.1761052459478378,293.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5511962175369263,0.050000000745058,0.2287991940975189,291.1268310546875,291.1499938964844,270.3500061035156,269.2646789550781,283.31695556640625,293.22344970703125,291.1268615722656,1.0,0.1639822423458099,0.9732640385627748,0.9732640385627748,1.0,1.0,-0.6415061950683594,0.2781586050987243,0.3633475601673126,0.0963897481560707,0.0,0.0,0.1425748765468597,24.546056747436523,25.0,0.2049019932746887,-5056.83447265625,41.77971649169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95977783203125,306.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.73046875,18000.0,0.0,0.0,0.1127707660198211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160259842872619,0.116030216217041,-4.234669177094474e-06,0.0,0.0001144479901995,0.0,0.0,4.512887477874756,0.0,0.0,0.0,0.272197276353836,4.0,0.0,1.0
842400,292.99578857421875,297.1499938964844,293.1499938964844,0.0036018956452608,-272.66650390625,296.0322570800781,0.5511962175369263,0.050000000745058,0.0458037443459034,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5511962175369263,0.050000000745058,0.0482335500419139,293.0924987792969,297.1499938964844,293.1499938964844,0.0040889317169785,-239.5387115478516,296.6741638183594,0.5511962175369263,0.050000000745058,0.0356251336634159,293.07373046875,297.1499938964844,293.1499938964844,0.1190245598554611,-2775.1826171875,304.1419982910156,0.8591753840446472,0.1857397407293319,0.1761052459478378,293.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5511962175369263,0.050000000745058,0.2287991940975189,291.1268310546875,291.1499938964844,270.3500061035156,269.2646789550781,283.31695556640625,293.22344970703125,291.1268615722656,1.0,0.1639822423458099,0.9732640385627748,0.9732640385627748,1.0,1.0,-0.6415061950683594,0.2781586050987243,0.3633475601673126,0.0963897481560707,0.0,0.0,0.1425748765468597,24.546056747436523,25.0,0.2049019932746887,-5056.83447265625,41.77971649169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95977783203125,306.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.73046875,18000.0,0.0,0.0,0.1127707660198211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160259842872619,0.116030216217041,-4.234669177094474e-06,0.0,0.0001144479901995,0.0,0.0,4.512887477874756,0.0,0.0,0.0,0.272197276353836,4.0,0.0,1.0
842460,292.9903259277344,297.1499938964844,293.1499938964844,0.003653930267319,-276.4843139648437,296.1011047363281,0.5513262152671814,0.050000000745058,0.0458028391003608,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5513262152671814,0.050000000745058,0.0482325963675975,293.0862731933594,297.1499938964844,293.1499938964844,0.0041180704720318,-241.15321350097656,296.7115783691406,0.5513262152671814,0.050000000745058,0.0356244295835495,293.07305908203125,297.1499938964844,293.1499938964844,0.1206652075052261,-2805.8642578125,304.1419372558594,0.8624719977378845,0.1878085732460022,0.1780561953783035,293.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5513262152671814,0.050000000745058,0.228794664144516,291.12701416015625,291.1499938964844,270.2933654785156,269.2245178222656,283.2905578613281,293.218505859375,291.1270751953125,1.0,0.1642055660486221,0.9734734892845154,0.9734734892845154,1.0,1.0,-0.6438390612602234,0.2791435718536377,0.3646954894065857,0.0969012379646301,0.0,0.0,0.1456266790628433,24.54224395751953,25.0,0.2861095368862152,-5092.5966796875,42.0369873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,306.5805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.703125,18000.0,0.0,0.0,0.1136045083403587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174151971936225,0.1174194365739822,-4.236936092638644e-06,0.0,0.0001152941331383,0.0,0.0,4.570616722106934,0.0,0.0,0.0,0.2724178433418274,4.0,0.0,1.0
842520,292.9903259277344,297.1499938964844,293.1499938964844,0.003653930267319,-276.4843139648437,296.1011047363281,0.5513262152671814,0.050000000745058,0.0458028391003608,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5513262152671814,0.050000000745058,0.0482325963675975,293.0862731933594,297.1499938964844,293.1499938964844,0.0041180704720318,-241.15321350097656,296.7115783691406,0.5513262152671814,0.050000000745058,0.0356244295835495,293.07305908203125,297.1499938964844,293.1499938964844,0.1206652075052261,-2805.8642578125,304.1419372558594,0.8624719977378845,0.1878085732460022,0.1780561953783035,293.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5513262152671814,0.050000000745058,0.228794664144516,291.12701416015625,291.1499938964844,270.2933654785156,269.2245178222656,283.2905578613281,293.218505859375,291.1270751953125,1.0,0.1642055660486221,0.9734734892845154,0.9734734892845154,1.0,1.0,-0.6438390612602234,0.2791435718536377,0.3646954894065857,0.0969012379646301,0.0,0.0,0.1456266790628433,24.54224395751953,25.0,0.2861095368862152,-5092.5966796875,42.0369873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,306.5805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.703125,18000.0,0.0,0.0,0.1136045083403587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174151971936225,0.1174194365739822,-4.236936092638644e-06,0.0,0.0001152941331383,0.0,0.0,4.570616722106934,0.0,0.0,0.0,0.2724178433418274,4.0,0.0,1.0
842580,292.98492431640625,297.1499938964844,293.1499938964844,0.0037073942366987,-280.3957824707031,296.1717224121094,0.5514558553695679,0.050000000745058,0.0458019375801086,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5514558553695679,0.050000000745058,0.0482316464185714,293.080078125,297.1499938964844,293.1499938964844,0.0041488795541226,-242.8562469482422,296.7510681152344,0.5514558553695679,0.050000000745058,0.0356237292289733,293.07244873046875,297.1499938964844,293.1499938964844,0.1223169490694999,-2836.66162109375,304.1418762207031,0.8657811284065247,0.1898859441280365,0.1800152361392974,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5514558553695679,0.050000000745058,0.2287901639938354,291.12725830078125,291.1499938964844,270.2368469238281,269.1844177246094,283.26416015625,293.2135314941406,291.1273193359375,1.0,0.1644306480884552,0.9736828804016112,0.9736828804016112,1.0,1.0,-0.6461816430091858,0.2801335752010345,0.3660480678081512,0.0974137634038925,0.0,0.0,0.1486433446407318,24.53862762451172,25.0,0.3495991826057434,-5128.5625,42.29673767089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,306.6243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.685546875,18000.0,0.0,0.0,0.1144556999206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188052594661712,0.1188094988465309,-4.239217560098041e-06,0.0,0.000116157985758,0.0,0.0,4.628500938415527,0.0,0.0,0.0,0.2726391553878784,4.0,0.0,1.0
842640,292.98492431640625,297.1499938964844,293.1499938964844,0.0037073942366987,-280.3957824707031,296.1717224121094,0.5514558553695679,0.050000000745058,0.0458019375801086,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5514558553695679,0.050000000745058,0.0482316464185714,293.080078125,297.1499938964844,293.1499938964844,0.0041488795541226,-242.8562469482422,296.7510681152344,0.5514558553695679,0.050000000745058,0.0356237292289733,293.07244873046875,297.1499938964844,293.1499938964844,0.1223169490694999,-2836.66162109375,304.1418762207031,0.8657811284065247,0.1898859441280365,0.1800152361392974,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5514558553695679,0.050000000745058,0.2287901639938354,291.12725830078125,291.1499938964844,270.2368469238281,269.1844177246094,283.26416015625,293.2135314941406,291.1273193359375,1.0,0.1644306480884552,0.9736828804016112,0.9736828804016112,1.0,1.0,-0.6461816430091858,0.2801335752010345,0.3660480678081512,0.0974137634038925,0.0,0.0,0.1486433446407318,24.53862762451172,25.0,0.3495991826057434,-5128.5625,42.29673767089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,306.6243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.685546875,18000.0,0.0,0.0,0.1144556999206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188052594661712,0.1188094988465309,-4.239217560098041e-06,0.0,0.000116157985758,0.0,0.0,4.628500938415527,0.0,0.0,0.0,0.2726391553878784,4.0,0.0,1.0
842700,292.98223876953125,297.1499938964844,293.1499938964844,0.0037346738390624,-282.3871154785156,296.2076721191406,0.5515206456184387,0.050000000745058,0.0458014868199825,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5515206456184387,0.050000000745058,0.0482311733067035,293.0769958496094,297.1499938964844,293.1499938964844,0.0041649248450994,-243.74159240722656,296.7716369628906,0.5515206456184387,0.050000000745058,0.0356233790516853,293.0721435546875,297.1499938964844,293.1499938964844,0.1231470331549644,-2852.1044921875,304.141845703125,0.8674399852752686,0.1909278631210327,0.1809977889060974,293.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5515206456184387,0.050000000745058,0.2287879139184951,291.1273803710937,291.1499938964844,270.2086181640625,269.1643981933594,283.2509460449219,293.2110290527344,291.12744140625,1.0,0.1645438373088836,0.9737876057624816,0.9737876057624816,1.0,1.0,-0.6473566293716431,0.280630499124527,0.3667261004447937,0.0976703986525535,0.0,0.0,0.150137111544609,24.53688621520996,25.0,0.3731617033481598,-5146.6171875,42.42753982543945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94580078125,306.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.681640625,18000.0,0.0,0.0,0.1148864030838012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194997578859329,0.1195040047168731,-4.240362159180222e-06,0.0,0.0001165950961876,0.0,0.0,4.657465934753418,0.0,0.0,0.0,0.2727499604225158,4.0,0.0,1.0
