time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842760,292.9795837402344,297.1499938964844,293.1499938964844,0.0037623210810124,-284.4021301269531,296.2440795898437,0.5515853762626648,0.050000000745058,0.0458010397851467,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5515853762626648,0.050000000745058,0.0482307001948356,293.0738830566406,297.1499938964844,293.1499938964844,0.0041813994757831,-244.6495361328125,296.7926940917969,0.5515853762626648,0.050000000745058,0.0356230288743972,293.07183837890625,297.1499938964844,293.1499938964844,0.1239799335598945,-2867.5771484375,304.1418151855469,0.8691015243530273,0.1919719725847244,0.1819823533296585,293.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5515853762626648,0.050000000745058,0.2287856787443161,291.1275329589844,291.1499938964844,270.1803894042969,269.14434814453125,283.2377319335937,293.2085266113281,291.1275939941406,1.0,0.1646574288606643,0.9738892912864684,0.9738892912864684,1.0,1.0,-0.6485339403152466,0.2811286151409149,0.367405354976654,0.0979272350668907,0.0,0.0,0.1516208946704864,24.535181045532227,25.0,0.3914836347103119,-5164.71875,42.55895233154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,306.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6796875,18000.0,0.0,0.0,0.1153196468949318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201936528086662,0.1201978921890258,-4.241508577251807e-06,0.0,0.0001170347823062,0.0,0.0,4.686435699462891,0.0,0.0,0.0,0.2728607952594757,4.0,0.0,1.0
842820,292.97430419921875,297.1499938964844,293.1499938964844,0.0038186975289136,-288.50103759765625,296.318115234375,0.5517148971557617,0.050000000745058,0.0458001419901847,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5517148971557617,0.050000000745058,0.0482297539710998,293.0677490234375,297.1499938964844,293.1499938964844,0.0042156078852713,-246.5311889648437,296.83642578125,0.5517148971557617,0.050000000745058,0.0356223322451114,293.0712890625,297.1499938964844,293.1499938964844,0.1256543099880218,-2898.61376953125,304.1417541503906,0.8724320530891418,0.1940666884183883,0.1839575171470642,293.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5517148971557617,0.050000000745058,0.2287811785936355,291.1278076171875,291.1499938964844,270.12408447265625,269.1043395996094,283.2113342285156,293.2035217285156,291.1278991699219,1.0,0.1648858040571212,0.974092662334442,0.974092662334442,1.0,1.0,-0.6508959531784058,0.282128632068634,0.3687673211097717,0.0984416827559471,0.0,0.0,0.154558464884758,24.5318546295166,25.0,0.4159264266490936,-5201.06103515625,42.8235969543457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,306.7093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.1161913052201271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215793192386627,0.1215835586190223,-4.243806870363187e-06,0.0,0.0001179194077849,0.0,0.0,4.744376659393311,0.0,0.0,0.0,0.2730826139450073,4.0,0.0,1.0
842880,292.97430419921875,297.1499938964844,293.1499938964844,0.0038186975289136,-288.50103759765625,296.318115234375,0.5517148971557617,0.050000000745058,0.0458001419901847,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5517148971557617,0.050000000745058,0.0482297539710998,293.0677490234375,297.1499938964844,293.1499938964844,0.0042156078852713,-246.5311889648437,296.83642578125,0.5517148971557617,0.050000000745058,0.0356223322451114,293.0712890625,297.1499938964844,293.1499938964844,0.1256543099880218,-2898.61376953125,304.1417541503906,0.8724320530891418,0.1940666884183883,0.1839575171470642,293.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5517148971557617,0.050000000745058,0.2287811785936355,291.1278076171875,291.1499938964844,270.12408447265625,269.1043395996094,283.2113342285156,293.2035217285156,291.1278991699219,1.0,0.1648858040571212,0.974092662334442,0.974092662334442,1.0,1.0,-0.6508959531784058,0.282128632068634,0.3687673211097717,0.0984416827559471,0.0,0.0,0.154558464884758,24.5318546295166,25.0,0.4159264266490936,-5201.06103515625,42.8235969543457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,306.7093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.1161913052201271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215793192386627,0.1215835586190223,-4.243806870363187e-06,0.0,0.0001179194077849,0.0,0.0,4.744376659393311,0.0,0.0,0.0,0.2730826139450073,4.0,0.0,1.0
842940,292.9690856933594,297.1499938964844,293.1499938964844,0.0038765433710068,-292.69256591796875,296.39385986328125,0.5518446564674377,0.050000000745058,0.0457992404699325,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5518446564674377,0.050000000745058,0.048228807747364,293.0616149902344,297.1499938964844,293.1499938964844,0.0042515266686677,-248.5017242431641,296.8822021484375,0.5518446564674377,0.050000000745058,0.0356216318905353,293.0707397460937,297.1499938964844,293.1499938964844,0.1273403763771057,-2929.776611328125,304.1416931152344,0.8757714033126831,0.1961703300476074,0.1859409660100937,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5518446564674377,0.050000000745058,0.2287766933441162,291.12811279296875,291.1499938964844,270.0679016113281,269.0643615722656,283.1849365234375,293.198486328125,291.128173828125,1.0,0.1651157587766647,0.9742960333824158,0.9742960333824158,1.0,1.0,-0.6532678604125977,0.2831337749958038,0.3701340854167938,0.0989573001861572,0.0,0.0,0.1574551910161972,24.528621673583984,25.0,0.4235263764858246,-5237.580078125,43.09069061279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,306.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.1170666217803955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229612454771995,0.1229654923081398,-4.246110165695427e-06,0.0,0.000118807736726,0.0,0.0,4.802281856536865,0.0,0.0,0.0,0.2733044326305389,4.0,0.0,1.0
843000,292.9690856933594,297.1499938964844,293.1499938964844,0.0038765433710068,-292.69256591796875,296.39385986328125,0.5518446564674377,0.050000000745058,0.0457992404699325,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5518446564674377,0.050000000745058,0.048228807747364,293.0616149902344,297.1499938964844,293.1499938964844,0.0042515266686677,-248.5017242431641,296.8822021484375,0.5518446564674377,0.050000000745058,0.0356216318905353,293.0707397460937,297.1499938964844,293.1499938964844,0.1273403763771057,-2929.776611328125,304.1416931152344,0.8757714033126831,0.1961703300476074,0.1859409660100937,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5518446564674377,0.050000000745058,0.2287766933441162,291.12811279296875,291.1499938964844,270.0679016113281,269.0643615722656,283.1849365234375,293.198486328125,291.128173828125,1.0,0.1651157587766647,0.9742960333824158,0.9742960333824158,1.0,1.0,-0.6532678604125977,0.2831337749958038,0.3701340854167938,0.0989573001861572,0.0,0.0,0.1574551910161972,24.528621673583984,25.0,0.4235263764858246,-5237.580078125,43.09069061279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,306.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.1170666217803955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229612454771995,0.1229654923081398,-4.246110165695427e-06,0.0,0.000118807736726,0.0,0.0,4.802281856536865,0.0,0.0,0.0,0.2733044326305389,4.0,0.0,1.0
843060,292.9638977050781,297.1499938964844,293.1499938964844,0.0039358790963888,-296.97662353515625,296.47125244140625,0.551974892616272,0.050000000745058,0.0457983426749706,294.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.551974892616272,0.050000000745058,0.0482278577983379,293.05548095703125,297.1499938964844,293.1499938964844,0.0042891767807304,-250.5615692138672,296.9300537109375,0.551974892616272,0.050000000745058,0.0356209315359592,293.0702209472656,297.1499938964844,293.1499938964844,0.1290385276079177,-2961.072998046875,304.1416320800781,0.8791183829307556,0.1982831805944442,0.1879329830408096,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.551974892616272,0.050000000745058,0.2287721931934356,291.12841796875,291.1499938964844,270.0118713378906,269.0244445800781,283.1585693359375,293.1934509277344,291.12847900390625,1.0,0.1653472632169723,0.974493145942688,0.974493145942688,1.0,1.0,-0.6556500792503357,0.2841440439224243,0.3715060353279114,0.0994741693139076,0.0,0.0,0.160312071442604,24.525453567504883,25.0,0.4150401651859283,-5274.267578125,43.360260009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350280761719,306.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.117941990494728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124339185655117,0.1243434324860572,-4.248418008501176e-06,0.0,0.0001196961311507,0.0,0.0,4.860139846801758,0.0,0.0,0.0,0.2735262215137481,4.0,0.0,1.0
843120,292.9638977050781,297.1499938964844,293.1499938964844,0.0039358790963888,-296.97662353515625,296.47125244140625,0.551974892616272,0.050000000745058,0.0457983426749706,294.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.551974892616272,0.050000000745058,0.0482278577983379,293.05548095703125,297.1499938964844,293.1499938964844,0.0042891767807304,-250.5615692138672,296.9300537109375,0.551974892616272,0.050000000745058,0.0356209315359592,293.0702209472656,297.1499938964844,293.1499938964844,0.1290385276079177,-2961.072998046875,304.1416320800781,0.8791183829307556,0.1982831805944442,0.1879329830408096,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.551974892616272,0.050000000745058,0.2287721931934356,291.12841796875,291.1499938964844,270.0118713378906,269.0244445800781,283.1585693359375,293.1934509277344,291.12847900390625,1.0,0.1653472632169723,0.974493145942688,0.974493145942688,1.0,1.0,-0.6556500792503357,0.2841440439224243,0.3715060353279114,0.0994741693139076,0.0,0.0,0.160312071442604,24.525453567504883,25.0,0.4150401651859283,-5274.267578125,43.360260009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350280761719,306.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.117941990494728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124339185655117,0.1243434324860572,-4.248418008501176e-06,0.0,0.0001196961311507,0.0,0.0,4.860139846801758,0.0,0.0,0.0,0.2735262215137481,4.0,0.0,1.0
843180,292.9587707519531,297.1499938964844,293.1499938964844,0.0039967279881238,-301.3531799316406,296.5503234863281,0.5521056652069092,0.050000000745058,0.0457974374294281,294.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5521056652069092,0.050000000745058,0.0482269078493118,293.0494079589844,297.1499938964844,293.1499938964844,0.004328578710556,-252.7109832763672,296.97998046875,0.5521056652069092,0.050000000745058,0.0356202311813831,293.0697326660156,297.1499938964844,293.1499938964844,0.1307490766048431,-2992.5078125,304.1415710449219,0.8824715614318848,0.2004054486751556,0.1899337321519851,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5521056652069092,0.050000000745058,0.2287676930427551,291.1286926269531,291.1499938964844,269.9559936523437,268.9845275878906,283.1322326660156,293.1883544921875,291.1287536621094,1.0,0.1655803173780441,0.9746902585029602,0.9746902585029602,1.0,1.0,-0.6580427289009094,0.285159558057785,0.3728831708431244,0.099992536008358,0.0,0.0,0.1631312519311905,24.52233123779297,25.0,0.3938558101654053,-5311.12158203125,43.63233184814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339904785156,306.83135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.1188146471977233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257135868072509,0.1257178336381912,-4.2507303987804335e-06,0.0,0.0001205817679874,0.0,0.0,4.917969703674316,0.0,0.0,0.0,0.2737480103969574,4.0,0.0,1.0
843240,292.9587707519531,297.1499938964844,293.1499938964844,0.0039967279881238,-301.3531799316406,296.5503234863281,0.5521056652069092,0.050000000745058,0.0457974374294281,294.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5521056652069092,0.050000000745058,0.0482269078493118,293.0494079589844,297.1499938964844,293.1499938964844,0.004328578710556,-252.7109832763672,296.97998046875,0.5521056652069092,0.050000000745058,0.0356202311813831,293.0697326660156,297.1499938964844,293.1499938964844,0.1307490766048431,-2992.5078125,304.1415710449219,0.8824715614318848,0.2004054486751556,0.1899337321519851,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5521056652069092,0.050000000745058,0.2287676930427551,291.1286926269531,291.1499938964844,269.9559936523437,268.9845275878906,283.1322326660156,293.1883544921875,291.1287536621094,1.0,0.1655803173780441,0.9746902585029602,0.9746902585029602,1.0,1.0,-0.6580427289009094,0.285159558057785,0.3728831708431244,0.099992536008358,0.0,0.0,0.1631312519311905,24.52233123779297,25.0,0.3938558101654053,-5311.12158203125,43.63233184814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339904785156,306.83135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.1188146471977233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257135868072509,0.1257178336381912,-4.2507303987804335e-06,0.0,0.0001205817679874,0.0,0.0,4.917969703674316,0.0,0.0,0.0,0.2737480103969574,4.0,0.0,1.0
843300,292.9562072753906,297.1499938964844,293.1499938964844,0.004027719143778,-303.5755920410156,296.5904541015625,0.5521712899208069,0.050000000745058,0.0457969866693019,294.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5521712899208069,0.050000000745058,0.0482264310121536,293.0463562011719,297.1499938964844,293.1499938964844,0.0043489341624081,-253.81886291503903,297.0057067871094,0.5521712899208069,0.050000000745058,0.0356198772788047,293.0694885253906,297.1499938964844,293.1499938964844,0.1316090524196624,-3008.2783203125,304.1415405273437,0.8841500282287598,0.201470136642456,0.1909374445676803,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5521712899208069,0.050000000745058,0.2287654280662536,291.1288452148437,291.1499938964844,269.9281311035156,268.964599609375,283.1190795898437,293.1858215332031,291.12890625,1.0,0.1656973958015442,0.974788784980774,0.974788784980774,1.0,1.0,-0.6592430472373962,0.2856692969799042,0.373573750257492,0.1002523452043533,0.0,0.0,0.1645277738571167,24.52078056335449,25.0,0.3794918954372406,-5329.611328125,43.769309997558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337463378906,306.8511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.673828125,18000.0,0.0,0.0,0.1192493364214897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12639981508255,0.1264040619134903,-4.25188818553579e-06,0.0,0.0001210229165735,0.0,0.0,4.946888446807861,0.0,0.0,0.0,0.2738589644432068,4.0,0.0,1.0
843360,292.9537048339844,297.1499938964844,293.1499938964844,0.0040591028518974,-305.8214416503906,296.6310119628906,0.5522370934486389,0.050000000745058,0.0457965321838855,294.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5522370934486389,0.050000000745058,0.0482259541749954,293.0433349609375,297.1499938964844,293.1499938964844,0.0043697427026927,-254.9495849609375,297.0319519042969,0.5522370934486389,0.050000000745058,0.0356195233762264,293.0692443847656,297.1499938964844,293.1499938964844,0.1324722617864608,-3024.08544921875,304.1415100097656,0.8858293890953064,0.2025373131036758,0.1919434070587158,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5522370934486389,0.050000000745058,0.2287631630897522,291.12896728515625,291.1499938964844,269.9002990722656,268.94464111328125,283.10595703125,293.1832580566406,291.1290283203125,1.0,0.1658148765563964,0.97488272190094,0.97488272190094,1.0,1.0,-0.6604461073875427,0.2861802875995636,0.3742657899856567,0.1005125194787979,0.0,0.0,0.1659160256385803,24.51923370361328,25.0,0.3637338876724243,-5348.1416015625,43.906925201416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336853027344,306.87066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.671875,18000.0,0.0,0.0,0.1196826696395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270855218172073,0.1270897686481475,-4.253048246027902e-06,0.0,0.0001214626972796,0.0,0.0,4.975816249847412,0.0,0.0,0.0,0.2739699780941009,4.0,0.0,1.0
843420,292.9486694335937,297.1499938964844,293.1499938964844,0.0041229738853871,-310.37725830078125,296.7133178710937,0.5523693561553955,0.050000000745058,0.0457956232130527,294.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5523693561553955,0.050000000745058,0.0482249967753887,293.0373229980469,297.1499938964844,293.1499938964844,0.0044126329012215,-257.2744140625,297.0859069824219,0.5523693561553955,0.050000000745058,0.0356188155710697,293.0687561035156,297.1499938964844,293.1499938964844,0.1342081129550933,-3055.80615234375,304.1414489746094,0.8891898989677429,0.2046787291765213,0.1939619779586792,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5523693561553955,0.050000000745058,0.228758618235588,291.12921142578125,291.1499938964844,269.84478759765625,268.9048156738281,283.0796813964844,293.1781005859375,291.1292724609375,1.0,0.1660509258508682,0.975070595741272,0.975070595741272,1.0,1.0,-0.6628600358963013,0.2872061729431152,0.375653862953186,0.1010342240333557,0.0,0.0,0.1686703711748123,24.516151428222656,25.0,0.3309771120548248,-5385.3291015625,44.184043884277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339294433594,306.9092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.658203125,18000.0,0.0,0.0,0.1205451637506485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284565776586532,0.1284608244895935,-4.255373823980335e-06,0.0,0.0001223380095325,0.0,0.0,5.033745765686035,0.0,0.0,0.0,0.2741924226284027,4.0,0.0,1.0
843480,292.9486694335937,297.1499938964844,293.1499938964844,0.0041229738853871,-310.37725830078125,296.7133178710937,0.5523693561553955,0.050000000745058,0.0457956232130527,294.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5523693561553955,0.050000000745058,0.0482249967753887,293.0373229980469,297.1499938964844,293.1499938964844,0.0044126329012215,-257.2744140625,297.0859069824219,0.5523693561553955,0.050000000745058,0.0356188155710697,293.0687561035156,297.1499938964844,293.1499938964844,0.1342081129550933,-3055.80615234375,304.1414489746094,0.8891898989677429,0.2046787291765213,0.1939619779586792,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5523693561553955,0.050000000745058,0.228758618235588,291.12921142578125,291.1499938964844,269.84478759765625,268.9048156738281,283.0796813964844,293.1781005859375,291.1292724609375,1.0,0.1660509258508682,0.975070595741272,0.975070595741272,1.0,1.0,-0.6628600358963013,0.2872061729431152,0.375653862953186,0.1010342240333557,0.0,0.0,0.1686703711748123,24.516151428222656,25.0,0.3309771120548248,-5385.3291015625,44.184043884277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339294433594,306.9092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.658203125,18000.0,0.0,0.0,0.1205451637506485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284565776586532,0.1284608244895935,-4.255373823980335e-06,0.0,0.0001223380095325,0.0,0.0,5.033745765686035,0.0,0.0,0.0,0.2741924226284027,4.0,0.0,1.0
843540,292.9435119628906,297.1499938964844,293.1499938964844,0.004188940860331,-315.0573425292969,296.7978515625,0.552504301071167,0.050000000745058,0.0457946956157684,294.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.552504301071167,0.050000000745058,0.0482240170240402,293.0311889648437,297.1499938964844,293.1499938964844,0.0044576935470104,-259.7052917480469,297.14239501953125,0.552504301071167,0.050000000745058,0.0356180965900421,293.0682678222656,297.1499938964844,293.1499938964844,0.1359580308198928,-3087.689208984375,304.1413879394531,0.8925631046295166,0.206840306520462,0.1959954351186752,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.552504301071167,0.050000000745058,0.2287539839744568,291.12969970703125,291.1499938964844,269.7895202636719,268.864990234375,283.057861328125,293.1802673339844,291.1298828125,1.0,0.1662886440753936,0.975258469581604,0.975258469581604,1.0,1.0,-0.6652917265892029,0.2882402241230011,0.3770514726638794,0.1015593484044075,0.0,0.0,0.171349361538887,24.512794494628903,25.0,1.0433473587036133,-5421.65673828125,44.46421813964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346618652344,306.947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7109375,18000.0,0.0,0.0,0.1214007809758186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298147439956665,0.1298190057277679,-4.257703494658927e-06,0.0,0.0001232063659699,0.0,0.0,5.091270446777344,0.0,0.0,0.0,0.2744135558605194,4.0,0.0,1.0
843600,292.9435119628906,297.1499938964844,293.1499938964844,0.004188940860331,-315.0573425292969,296.7978515625,0.552504301071167,0.050000000745058,0.0457946956157684,294.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.552504301071167,0.050000000745058,0.0482240170240402,293.0311889648437,297.1499938964844,293.1499938964844,0.0044576935470104,-259.7052917480469,297.14239501953125,0.552504301071167,0.050000000745058,0.0356180965900421,293.0682678222656,297.1499938964844,293.1499938964844,0.1359580308198928,-3087.689208984375,304.1413879394531,0.8925631046295166,0.206840306520462,0.1959954351186752,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.552504301071167,0.050000000745058,0.2287539839744568,291.12969970703125,291.1499938964844,269.7895202636719,268.864990234375,283.057861328125,293.1802673339844,291.1298828125,1.0,0.1662886440753936,0.975258469581604,0.975258469581604,1.0,1.0,-0.6652917265892029,0.2882402241230011,0.3770514726638794,0.1015593484044075,0.0,0.0,0.171349361538887,24.512794494628903,25.0,1.0433473587036133,-5421.65673828125,44.46421813964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346618652344,306.947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7109375,18000.0,0.0,0.0,0.1214007809758186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298147439956665,0.1298190057277679,-4.257703494658927e-06,0.0,0.0001232063659699,0.0,0.0,5.091270446777344,0.0,0.0,0.0,0.2744135558605194,4.0,0.0,1.0
843660,292.93804931640625,297.1499938964844,293.1499938964844,0.0042571555823087,-319.86163330078125,296.8855285644531,0.5526459217071533,0.050000000745058,0.0457937233150005,294.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5526459217071533,0.050000000745058,0.0482229962944984,293.0248107910156,297.1499938964844,293.1499938964844,0.0045049437321722,-262.2352600097656,297.2021484375,0.5526459217071533,0.050000000745058,0.0356173403561115,293.0676574707031,297.1499938964844,293.1499938964844,0.1377249062061309,-3119.7763671875,304.14129638671875,0.8959723711013794,0.209031879901886,0.1980566531419754,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5526459217071533,0.050000000745058,0.2287491261959076,291.131103515625,291.1499938964844,269.73443603515625,268.8251647949219,283.0383605957031,293.186767578125,291.13140869140625,1.0,0.1665283590555191,0.9754390716552734,0.9754390716552734,1.0,1.0,-0.6677562594413757,0.289288729429245,0.3784675598144531,0.1020912379026413,0.0,0.0,0.1737767606973648,24.50857734680176,25.0,1.9168635606765747,-5456.33935546875,44.74859237670898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361267089844,306.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.076171875,18000.0,0.0,0.0,0.1222447603940963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310839504003524,0.1310882121324539,-4.25996222475078e-06,0.0,0.0001240628917003,0.0,0.0,5.145223140716553,0.0,0.0,0.0,0.2746219336986542,4.0,0.0,1.0
843720,292.93804931640625,297.1499938964844,293.1499938964844,0.0042571555823087,-319.86163330078125,296.8855285644531,0.5526459217071533,0.050000000745058,0.0457937233150005,294.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5526459217071533,0.050000000745058,0.0482229962944984,293.0248107910156,297.1499938964844,293.1499938964844,0.0045049437321722,-262.2352600097656,297.2021484375,0.5526459217071533,0.050000000745058,0.0356173403561115,293.0676574707031,297.1499938964844,293.1499938964844,0.1377249062061309,-3119.7763671875,304.14129638671875,0.8959723711013794,0.209031879901886,0.1980566531419754,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5526459217071533,0.050000000745058,0.2287491261959076,291.131103515625,291.1499938964844,269.73443603515625,268.8251647949219,283.0383605957031,293.186767578125,291.13140869140625,1.0,0.1665283590555191,0.9754390716552734,0.9754390716552734,1.0,1.0,-0.6677562594413757,0.289288729429245,0.3784675598144531,0.1020912379026413,0.0,0.0,0.1737767606973648,24.50857734680176,25.0,1.9168635606765747,-5456.33935546875,44.74859237670898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361267089844,306.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.076171875,18000.0,0.0,0.0,0.1222447603940963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310839504003524,0.1310882121324539,-4.25996222475078e-06,0.0,0.0001240628917003,0.0,0.0,5.145223140716553,0.0,0.0,0.0,0.2746219336986542,4.0,0.0,1.0
843780,292.93243408203125,297.1499938964844,293.1499938964844,0.0043272282928228,-324.7742919921875,296.9753723144531,0.5527910590171814,0.050000000745058,0.0457927286624908,294.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5527910590171814,0.050000000745058,0.0482219494879245,293.018310546875,297.1499938964844,293.1499938964844,0.0045542051084339,-264.8653564453125,297.2642517089844,0.5527910590171814,0.050000000745058,0.0356165654957294,293.0670471191406,297.1499938964844,293.1499938964844,0.1395178139209747,-3152.254150390625,304.1412048339844,0.8993998765945435,0.2112429738044738,0.2001386284828186,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5527910590171814,0.050000000745058,0.22874416410923,291.1323547363281,291.1499938964844,269.6795959472656,268.785400390625,283.01873779296875,293.19293212890625,291.13250732421875,1.0,0.1667703092098236,0.9756196737289428,0.9756196737289428,1.0,1.0,-0.6702455282211304,0.2903482317924499,0.3798973262310028,0.1026284396648407,0.0,0.0,0.1760396510362625,24.504024505615234,25.0,1.4460989236831665,-5489.470703125,45.03684616088867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,307.0151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.390625,18000.0,0.0,0.0,0.1230684071779251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322551369667053,0.1322593986988067,-4.2620490603439976e-06,0.0,0.0001248987973667,0.0,0.0,5.195099830627441,0.0,0.0,0.0,0.2748151123523712,4.0,0.0,1.0
843840,292.93243408203125,297.1499938964844,293.1499938964844,0.0043272282928228,-324.7742919921875,296.9753723144531,0.5527910590171814,0.050000000745058,0.0457927286624908,294.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5527910590171814,0.050000000745058,0.0482219494879245,293.018310546875,297.1499938964844,293.1499938964844,0.0045542051084339,-264.8653564453125,297.2642517089844,0.5527910590171814,0.050000000745058,0.0356165654957294,293.0670471191406,297.1499938964844,293.1499938964844,0.1395178139209747,-3152.254150390625,304.1412048339844,0.8993998765945435,0.2112429738044738,0.2001386284828186,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5527910590171814,0.050000000745058,0.22874416410923,291.1323547363281,291.1499938964844,269.6795959472656,268.785400390625,283.01873779296875,293.19293212890625,291.13250732421875,1.0,0.1667703092098236,0.9756196737289428,0.9756196737289428,1.0,1.0,-0.6702455282211304,0.2903482317924499,0.3798973262310028,0.1026284396648407,0.0,0.0,0.1760396510362625,24.504024505615234,25.0,1.4460989236831665,-5489.470703125,45.03684616088867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,307.0151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.390625,18000.0,0.0,0.0,0.1230684071779251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322551369667053,0.1322593986988067,-4.2620490603439976e-06,0.0,0.0001248987973667,0.0,0.0,5.195099830627441,0.0,0.0,0.0,0.2748151123523712,4.0,0.0,1.0
843900,292.9296264648437,297.1499938964844,293.1499938964844,0.004363227635622,-327.29083251953125,297.0209350585937,0.5528643131256104,0.050000000745058,0.0457922257483005,294.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5528643131256104,0.050000000745058,0.0482214204967021,293.0150756835937,297.1499938964844,293.1499938964844,0.0045798043720424,-266.2304077148437,297.29608154296875,0.5528643131256104,0.050000000745058,0.0356161780655384,293.0667419433594,297.1499938964844,293.1499938964844,0.1404246687889099,-3168.65234375,304.14117431640625,0.9011164903640748,0.2123549431562423,0.2011858522891998,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5528643131256104,0.050000000745058,0.2287416607141494,291.1326904296875,291.1499938964844,269.6522827148437,268.7655029296875,283.00909423828125,293.1962280273437,291.1327819824219,1.0,0.1668921560049057,0.9757100343704224,0.9757100343704224,1.0,1.0,-0.671497642993927,0.2908813655376434,0.3806163072586059,0.1028986796736717,0.0,0.0,0.1771577894687652,24.50172615051269,25.0,1.0945690870285034,-5505.9736328125,45.182350158691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9406433105469,307.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.123470164835453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328320354223251,0.1328362971544265,-4.263055416231509e-06,0.0,0.0001253065129276,0.0,0.0,5.219672203063965,0.0,0.0,0.0,0.2749099135398865,4.0,0.0,1.0
843960,292.9267883300781,297.1499938964844,293.1499938964844,0.0043997196480631,-329.8354797363281,297.0669860839844,0.5529378652572632,0.050000000745058,0.0457917228341102,294.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5529378652572632,0.050000000745058,0.0482208915054798,293.01177978515625,297.1499938964844,293.1499938964844,0.0046059386804699,-267.6217346191406,297.3284912109375,0.5529378652572632,0.050000000745058,0.035615786910057,293.0664367675781,297.1499938964844,293.1499938964844,0.1413372159004211,-3185.1318359375,304.14111328125,0.9028338193893432,0.2134709805250167,0.2022368609905243,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5529378652572632,0.050000000745058,0.2287391424179077,291.1329345703125,291.1499938964844,269.6250305175781,268.7456359863281,282.99957275390625,293.1996459960937,291.13299560546875,1.0,0.1670145690441131,0.9757965803146362,0.9757965803146362,1.0,1.0,-0.6727542877197266,0.2914164364337921,0.381337821483612,0.1031699031591415,0.0,0.0,0.1782711893320083,24.49942779541016,25.0,0.8078672289848328,-5522.52392578125,45.3287353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427795410156,307.0458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.447265625,18000.0,0.0,0.0,0.1238652467727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334088295698166,0.133413091301918,-4.264056769898161e-06,0.0,0.0001257074763998,0.0,0.0,5.244255065917969,0.0,0.0,0.0,0.2750046551227569,4.0,0.0,1.0
844020,292.92108154296875,297.1499938964844,293.1499938964844,0.0044742794707417,-335.0126037597656,297.1605224609375,0.5530858039855957,0.050000000745058,0.0457907132804393,294.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5530858039855957,0.050000000745058,0.0482198260724544,293.0052185058594,297.1499938964844,293.1499938964844,0.0046598464250564,-270.48291015625,297.3949279785156,0.5530858039855957,0.050000000745058,0.035615000873804,293.0657958984375,297.1499938964844,293.1499938964844,0.1431773751974105,-3218.295654296875,304.1410217285156,0.9063485860824584,0.2157144397497177,0.2043496966361999,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5530858039855957,0.050000000745058,0.228734090924263,291.1332397460937,291.1499938964844,269.5707092285156,268.70587158203125,282.9808654785156,293.2070617675781,291.13330078125,1.0,0.1672610193490982,0.9759697914123536,0.9759697914123536,1.0,1.0,-0.6752804517745972,0.2924923896789551,0.3827880322933197,0.1037153825163841,0.0,0.0,0.1804835349321365,24.494853973388672,25.0,0.4330502450466156,-5555.72119140625,45.6241340637207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9475402832031,307.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.447265625,18000.0,0.0,0.0,0.1246369928121566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345622092485427,0.1345664709806442,-4.266058567736764e-06,0.0,0.0001264907041331,0.0,0.0,5.293471336364746,0.0,0.0,0.0,0.2751942873001098,4.0,0.0,1.0
844080,292.92108154296875,297.1499938964844,293.1499938964844,0.0044742794707417,-335.0126037597656,297.1605224609375,0.5530858039855957,0.050000000745058,0.0457907132804393,294.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5530858039855957,0.050000000745058,0.0482198260724544,293.0052185058594,297.1499938964844,293.1499938964844,0.0046598464250564,-270.48291015625,297.3949279785156,0.5530858039855957,0.050000000745058,0.035615000873804,293.0657958984375,297.1499938964844,293.1499938964844,0.1431773751974105,-3218.295654296875,304.1410217285156,0.9063485860824584,0.2157144397497177,0.2043496966361999,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5530858039855957,0.050000000745058,0.228734090924263,291.1332397460937,291.1499938964844,269.5707092285156,268.70587158203125,282.9808654785156,293.2070617675781,291.13330078125,1.0,0.1672610193490982,0.9759697914123536,0.9759697914123536,1.0,1.0,-0.6752804517745972,0.2924923896789551,0.3827880322933197,0.1037153825163841,0.0,0.0,0.1804835349321365,24.494853973388672,25.0,0.4330502450466156,-5555.72119140625,45.6241340637207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9475402832031,307.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.447265625,18000.0,0.0,0.0,0.1246369928121566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345622092485427,0.1345664709806442,-4.266058567736764e-06,0.0,0.0001264907041331,0.0,0.0,5.293471336364746,0.0,0.0,0.0,0.2751942873001098,4.0,0.0,1.0
844140,292.91534423828125,297.1499938964844,293.1499938964844,0.004550986457616,-340.3059997558594,297.2560119628906,0.5532348155975342,0.050000000745058,0.0457896962761879,294.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5532348155975342,0.050000000745058,0.0482187569141387,292.99859619140625,297.1499938964844,293.1499938964844,0.0047159842215478,-273.44854736328125,297.46368408203125,0.5532348155975342,0.050000000745058,0.0356142111122608,293.065185546875,297.1499938964844,293.1499938964844,0.1450363844633102,-3251.705810546875,304.1408996582031,0.9099955558776855,0.2179729342460632,0.2064767330884933,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5532348155975342,0.050000000745058,0.2287290245294571,291.1334228515625,291.1499938964844,269.51666259765625,268.6661376953125,282.96270751953125,293.2151794433594,291.13348388671875,1.0,0.1675096601247787,0.976142942905426,0.976142942905426,1.0,1.0,-0.6778236031532288,0.2935759127140045,0.3842476904392242,0.1042650043964386,0.0,0.0,0.1826777160167694,24.49033546447754,25.0,0.2616741955280304,-5588.98828125,45.92305755615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525756835937,307.10693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4375,18000.0,0.0,0.0,0.125386357307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357156038284301,0.1357198655605316,-4.268066277290927e-06,0.0,0.0001272512163268,0.0,0.0,5.342777729034424,0.0,0.0,0.0,0.2753843367099762,4.0,0.0,1.0
844200,292.91534423828125,297.1499938964844,293.1499938964844,0.004550986457616,-340.3059997558594,297.2560119628906,0.5532348155975342,0.050000000745058,0.0457896962761879,294.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5532348155975342,0.050000000745058,0.0482187569141387,292.99859619140625,297.1499938964844,293.1499938964844,0.0047159842215478,-273.44854736328125,297.46368408203125,0.5532348155975342,0.050000000745058,0.0356142111122608,293.065185546875,297.1499938964844,293.1499938964844,0.1450363844633102,-3251.705810546875,304.1408996582031,0.9099955558776855,0.2179729342460632,0.2064767330884933,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5532348155975342,0.050000000745058,0.2287290245294571,291.1334228515625,291.1499938964844,269.51666259765625,268.6661376953125,282.96270751953125,293.2151794433594,291.13348388671875,1.0,0.1675096601247787,0.976142942905426,0.976142942905426,1.0,1.0,-0.6778236031532288,0.2935759127140045,0.3842476904392242,0.1042650043964386,0.0,0.0,0.1826777160167694,24.49033546447754,25.0,0.2616741955280304,-5588.98828125,45.92305755615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525756835937,307.10693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4375,18000.0,0.0,0.0,0.125386357307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357156038284301,0.1357198655605316,-4.268066277290927e-06,0.0,0.0001272512163268,0.0,0.0,5.342777729034424,0.0,0.0,0.0,0.2753843367099762,4.0,0.0,1.0
844260,292.9095764160156,297.1499938964844,293.1499938964844,0.0046298853121697,-345.7140197753906,297.35357666015625,0.5533847212791443,0.050000000745058,0.0457886755466461,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5533847212791443,0.050000000745058,0.0482176840305328,292.9919128417969,297.1499938964844,293.1499938964844,0.0047743865288794,-276.5177001953125,297.5347900390625,0.5533847212791443,0.050000000745058,0.0356134139001369,293.0645751953125,297.1499938964844,293.1499938964844,0.1469130665063858,-3285.338623046875,304.14080810546875,0.9137442111968994,0.2202459275722503,0.2086175233125686,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5533847212791443,0.050000000745058,0.2287239283323288,291.13360595703125,291.1499938964844,269.4629211425781,268.6264343261719,282.945068359375,293.2239990234375,291.1336364746094,1.0,0.1677604615688324,0.9763084650039672,0.9763084650039672,1.0,1.0,-0.6803832054138184,0.2946665585041046,0.3857166469097137,0.1048187166452407,0.0,0.0,0.1848521381616592,24.485883712768555,25.0,0.2160685360431671,-5622.24658203125,46.22549819946289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,307.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.427734375,18000.0,0.0,0.0,0.1261169761419296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368685960769653,0.1368728578090667,-4.270082172297407e-06,0.0,0.0001279927091673,0.0,0.0,5.39215898513794,0.0,0.0,0.0,0.2755748033523559,4.0,0.0,1.0
844320,292.9095764160156,297.1499938964844,293.1499938964844,0.0046298853121697,-345.7140197753906,297.35357666015625,0.5533847212791443,0.050000000745058,0.0457886755466461,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5533847212791443,0.050000000745058,0.0482176840305328,292.9919128417969,297.1499938964844,293.1499938964844,0.0047743865288794,-276.5177001953125,297.5347900390625,0.5533847212791443,0.050000000745058,0.0356134139001369,293.0645751953125,297.1499938964844,293.1499938964844,0.1469130665063858,-3285.338623046875,304.14080810546875,0.9137442111968994,0.2202459275722503,0.2086175233125686,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5533847212791443,0.050000000745058,0.2287239283323288,291.13360595703125,291.1499938964844,269.4629211425781,268.6264343261719,282.945068359375,293.2239990234375,291.1336364746094,1.0,0.1677604615688324,0.9763084650039672,0.9763084650039672,1.0,1.0,-0.6803832054138184,0.2946665585041046,0.3857166469097137,0.1048187166452407,0.0,0.0,0.1848521381616592,24.485883712768555,25.0,0.2160685360431671,-5622.24658203125,46.22549819946289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,307.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.427734375,18000.0,0.0,0.0,0.1261169761419296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368685960769653,0.1368728578090667,-4.270082172297407e-06,0.0,0.0001279927091673,0.0,0.0,5.39215898513794,0.0,0.0,0.0,0.2755748033523559,4.0,0.0,1.0
844380,292.9037780761719,297.1499938964844,293.1499938964844,0.0047110300511121,-351.2357788085937,297.45318603515625,0.553535521030426,0.050000000745058,0.045787651091814,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.553535521030426,0.050000000745058,0.0482166036963462,292.9852294921875,297.1499938964844,293.1499938964844,0.0048350919969379,-279.6897888183594,297.6083374023437,0.553535521030426,0.050000000745058,0.0356126204133033,293.06396484375,297.1499938964844,293.1499938964844,0.1488064974546432,-3319.17578125,304.1407165527344,0.9175668954849244,0.2225327640771865,0.2107714265584945,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.553535521030426,0.050000000745058,0.2287188023328781,291.1337890625,291.1499938964844,269.4095153808594,268.58673095703125,282.9279479980469,293.2334899902344,291.1338195800781,1.0,0.1680133789777755,0.9764739274978638,0.9764739274978638,1.0,1.0,-0.6829585433006287,0.2957641184329986,0.3871943950653076,0.1053766682744026,0.0,0.0,0.187003418803215,24.48151969909668,25.0,0.2223098129034042,-5655.40576171875,46.53141403198242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,307.1657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.1268330514430999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138019248843193,0.1380235105752945,-4.272103524272097e-06,0.0,0.0001287194172618,0.0,0.0,5.441534519195557,0.0,0.0,0.0,0.2757654190063476,4.0,0.0,1.0
844440,292.9037780761719,297.1499938964844,293.1499938964844,0.0047110300511121,-351.2357788085937,297.45318603515625,0.553535521030426,0.050000000745058,0.045787651091814,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.553535521030426,0.050000000745058,0.0482166036963462,292.9852294921875,297.1499938964844,293.1499938964844,0.0048350919969379,-279.6897888183594,297.6083374023437,0.553535521030426,0.050000000745058,0.0356126204133033,293.06396484375,297.1499938964844,293.1499938964844,0.1488064974546432,-3319.17578125,304.1407165527344,0.9175668954849244,0.2225327640771865,0.2107714265584945,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.553535521030426,0.050000000745058,0.2287188023328781,291.1337890625,291.1499938964844,269.4095153808594,268.58673095703125,282.9279479980469,293.2334899902344,291.1338195800781,1.0,0.1680133789777755,0.9764739274978638,0.9764739274978638,1.0,1.0,-0.6829585433006287,0.2957641184329986,0.3871943950653076,0.1053766682744026,0.0,0.0,0.187003418803215,24.48151969909668,25.0,0.2223098129034042,-5655.40576171875,46.53141403198242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,307.1657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.1268330514430999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138019248843193,0.1380235105752945,-4.272103524272097e-06,0.0,0.0001287194172618,0.0,0.0,5.441534519195557,0.0,0.0,0.0,0.2757654190063476,4.0,0.0,1.0
844500,292.90087890625,297.1499938964844,293.1499938964844,0.0047524641267955,-354.0392761230469,297.5037536621094,0.5536112189292908,0.050000000745058,0.0457871407270431,294.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5536112189292908,0.050000000745058,0.048216063529253,292.9818725585937,297.1499938964844,293.1499938964844,0.0048663215711712,-281.3144226074219,297.64599609375,0.5536112189292908,0.050000000745058,0.0356122180819511,293.06365966796875,297.1499938964844,293.1499938964844,0.1497593224048614,-3336.16748046875,304.14068603515625,0.9194981455802916,0.2236811071634292,0.2118530720472335,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5536112189292908,0.050000000745058,0.2287162393331527,291.1338806152344,291.1499938964844,269.3829040527344,268.56689453125,282.9195556640625,293.238525390625,291.1339111328125,1.0,0.168140634894371,0.9765567183494568,0.9765567183494568,1.0,1.0,-0.6842517852783203,0.2963153421878814,0.3879364728927612,0.1056572347879409,0.0,0.0,0.1880699396133422,24.4793758392334,25.0,0.2286681085824966,-5671.92822265625,46.685665130615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,307.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.1271869242191314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385932564735412,0.1385975331068039,-4.27311533712782e-06,0.0,0.0001290785585297,0.0,0.0,5.4662017822265625,0.0,0.0,0.0,0.2758606672286987,4.0,0.0,1.0
