time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844560,292.8979797363281,297.1499938964844,293.1499938964844,0.0047944849357008,-356.8713073730469,297.5548400878906,0.5536870360374451,0.050000000745058,0.0457866229116916,294.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5536870360374451,0.050000000745058,0.0482155196368694,292.978515625,297.1499938964844,293.1499938964844,0.0048981476575136,-282.9649658203125,297.6842346191406,0.5536870360374451,0.050000000745058,0.0356118194758892,293.0633850097656,297.1499938964844,293.1499938964844,0.1507160812616348,-3353.20556640625,304.140625,0.921438694000244,0.224832609295845,0.2129376977682113,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5536870360374451,0.050000000745058,0.2287136763334274,291.13397216796875,291.1499938964844,269.3564147949219,268.54705810546875,282.9113464355469,293.24371337890625,291.1340026855469,1.0,0.1682683825492859,0.976635754108429,0.976635754108429,1.0,1.0,-0.6855486631393433,0.2968680560588836,0.3886806070804596,0.1059387996792793,0.0,0.0,0.1891304850578308,24.47726058959961,25.0,0.2334956228733062,-5688.40576171875,46.84075927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,307.1937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.427734375,18000.0,0.0,0.0,0.1275386959314346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391663700342178,0.1391706466674804,-4.274128059478244e-06,0.0,0.000129435560666,0.0,0.0,5.4908528327941895,0.0,0.0,0.0,0.2759559154510498,4.0,0.0,1.0
844620,292.89215087890625,297.1499938964844,293.1499938964844,0.0048803235404193,-362.6210021972656,297.6585998535156,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9717712402344,297.1499938964844,293.1499938964844,0.0049636075273156,-286.3434753417969,297.7625732421875,0.5538391470909119,0.050000000745058,0.035611018538475,293.06280517578125,297.1499938964844,293.1499938964844,0.1526412516832351,-3387.416748046875,304.1405334472656,0.9253373742103576,0.2271446138620376,0.2151155322790146,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5538391470909119,0.050000000745058,0.2287085205316543,291.1341247558594,291.1499938964844,269.3036499023437,268.50738525390625,282.895263671875,293.25457763671875,291.1341857910156,1.0,0.1685254126787185,0.9767939448356628,0.9767939448356628,1.0,1.0,-0.6881526708602905,0.297977864742279,0.3901748061180115,0.1065050885081291,0.0,0.0,0.1912340968847274,24.47311782836914,25.0,0.2360073626041412,-5721.22314453125,47.153465270996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96893310546875,307.2206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4296875,18000.0,0.0,0.0,0.1282377541065216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403099447488784,0.1403142213821411,-4.276154413673794e-06,0.0,0.0001301450101891,0.0,0.0,5.540112018585205,0.0,0.0,0.0,0.2761463522911072,4.0,0.0,1.0
844680,292.89215087890625,297.1499938964844,293.1499938964844,0.0048803235404193,-362.6210021972656,297.6585998535156,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9717712402344,297.1499938964844,293.1499938964844,0.0049636075273156,-286.3434753417969,297.7625732421875,0.5538391470909119,0.050000000745058,0.035611018538475,293.06280517578125,297.1499938964844,293.1499938964844,0.1526412516832351,-3387.416748046875,304.1405334472656,0.9253373742103576,0.2271446138620376,0.2151155322790146,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5538391470909119,0.050000000745058,0.2287085205316543,291.1341247558594,291.1499938964844,269.3036499023437,268.50738525390625,282.895263671875,293.25457763671875,291.1341857910156,1.0,0.1685254126787185,0.9767939448356628,0.9767939448356628,1.0,1.0,-0.6881526708602905,0.297977864742279,0.3901748061180115,0.1065050885081291,0.0,0.0,0.1912340968847274,24.47311782836914,25.0,0.2360073626041412,-5721.22314453125,47.153465270996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96893310546875,307.2206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4296875,18000.0,0.0,0.0,0.1282377541065216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403099447488784,0.1403142213821411,-4.276154413673794e-06,0.0,0.0001301450101891,0.0,0.0,5.540112018585205,0.0,0.0,0.0,0.2761463522911072,4.0,0.0,1.0
844740,292.88629150390625,297.1499938964844,293.1499938964844,0.0049686185084283,-368.4847717285156,297.7643737792969,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5539917349815369,0.050000000745058,0.0482133477926254,292.96502685546875,297.1499938964844,293.1499938964844,0.0050315228290855,-289.8252258300781,297.8432922363281,0.5539917349815369,0.050000000745058,0.0356102138757705,293.0622253417969,297.1499938964844,293.1499938964844,0.1545812785625457,-3421.79638671875,304.1404724121094,0.9292429089546204,0.2294677942991256,0.2173040360212326,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1343078613281,291.1499938964844,269.251220703125,268.4677124023437,282.8797302246094,293.26611328125,291.13433837890625,1.0,0.1687843948602676,0.976952075958252,0.976952075958252,1.0,1.0,-0.6907694339752197,0.299093097448349,0.3916763365268707,0.1070755571126937,0.0,0.0,0.1933153420686721,24.469112396240234,25.0,0.2330691814422607,-5753.85400390625,47.46945190429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,307.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.1289335340261459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414503306150436,0.1414546072483062,-4.278183496353449e-06,0.0,0.0001308511564275,0.0,0.0,5.589325904846191,0.0,0.0,0.0,0.2763367295265198,4.0,0.0,1.0
844800,292.88629150390625,297.1499938964844,293.1499938964844,0.0049686185084283,-368.4847717285156,297.7643737792969,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5539917349815369,0.050000000745058,0.0482133477926254,292.96502685546875,297.1499938964844,293.1499938964844,0.0050315228290855,-289.8252258300781,297.8432922363281,0.5539917349815369,0.050000000745058,0.0356102138757705,293.0622253417969,297.1499938964844,293.1499938964844,0.1545812785625457,-3421.79638671875,304.1404724121094,0.9292429089546204,0.2294677942991256,0.2173040360212326,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1343078613281,291.1499938964844,269.251220703125,268.4677124023437,282.8797302246094,293.26611328125,291.13433837890625,1.0,0.1687843948602676,0.976952075958252,0.976952075958252,1.0,1.0,-0.6907694339752197,0.299093097448349,0.3916763365268707,0.1070755571126937,0.0,0.0,0.1933153420686721,24.469112396240234,25.0,0.2330691814422607,-5753.85400390625,47.46945190429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,307.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.1289335340261459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414503306150436,0.1414546072483062,-4.278183496353449e-06,0.0,0.0001308511564275,0.0,0.0,5.589325904846191,0.0,0.0,0.0,0.2763367295265198,4.0,0.0,1.0
844860,292.8804626464844,297.1499938964844,293.1499938964844,0.0050594536587595,-374.46282958984375,297.87225341796875,0.5541447401046753,0.050000000745058,0.0457835271954536,294.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5541447401046753,0.050000000745058,0.0482122600078582,292.9582214355469,297.1499938964844,293.1499938964844,0.0051019554957747,-293.41046142578125,297.9263916015625,0.5541447401046753,0.050000000745058,0.0356094092130661,293.0616760253906,297.1499938964844,293.1499938964844,0.1565353572368621,-3456.328857421875,304.140380859375,0.9331376552581788,0.2318011671304702,0.2195022702217102,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5541447401046753,0.050000000745058,0.2286982089281082,291.13446044921875,291.1499938964844,269.1991882324219,268.4280700683594,282.86474609375,293.2782897949219,291.134521484375,1.0,0.1690452545881271,0.9771016836166382,0.9771016836166382,1.0,1.0,-0.6933978796005249,0.3002130687236786,0.3931848108768463,0.107650026679039,0.0,0.0,0.1953744888305664,24.46525955200196,25.0,0.2329804003238678,-5786.296875,47.78863143920898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972900390625,307.27130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.1296287626028061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425876021385193,0.1425918787717819,-4.28021530751721e-06,0.0,0.0001315567205892,0.0,0.0,5.638498783111572,0.0,0.0,0.0,0.27652707695961,4.0,0.0,1.0
844920,292.8804626464844,297.1499938964844,293.1499938964844,0.0050594536587595,-374.46282958984375,297.87225341796875,0.5541447401046753,0.050000000745058,0.0457835271954536,294.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5541447401046753,0.050000000745058,0.0482122600078582,292.9582214355469,297.1499938964844,293.1499938964844,0.0051019554957747,-293.41046142578125,297.9263916015625,0.5541447401046753,0.050000000745058,0.0356094092130661,293.0616760253906,297.1499938964844,293.1499938964844,0.1565353572368621,-3456.328857421875,304.140380859375,0.9331376552581788,0.2318011671304702,0.2195022702217102,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5541447401046753,0.050000000745058,0.2286982089281082,291.13446044921875,291.1499938964844,269.1991882324219,268.4280700683594,282.86474609375,293.2782897949219,291.134521484375,1.0,0.1690452545881271,0.9771016836166382,0.9771016836166382,1.0,1.0,-0.6933978796005249,0.3002130687236786,0.3931848108768463,0.107650026679039,0.0,0.0,0.1953744888305664,24.46525955200196,25.0,0.2329804003238678,-5786.296875,47.78863143920898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972900390625,307.27130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.1296287626028061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425876021385193,0.1425918787717819,-4.28021530751721e-06,0.0,0.0001315567205892,0.0,0.0,5.638498783111572,0.0,0.0,0.0,0.27652707695961,4.0,0.0,1.0
844980,292.87457275390625,297.1499938964844,293.1499938964844,0.0051529165357351,-380.5552368164063,297.982177734375,0.554297924041748,0.050000000745058,0.0457824952900409,294.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.554297924041748,0.050000000745058,0.0482111722230911,292.951416015625,297.1499938964844,293.1499938964844,0.0051749688573181,-297.0991516113281,298.0119323730469,0.554297924041748,0.050000000745058,0.0356086082756519,293.0611572265625,297.1499938964844,293.1499938964844,0.1585025489330291,-3490.99658203125,304.14031982421875,0.937005877494812,0.2341435998678207,0.2217092365026474,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.554297924041748,0.050000000745058,0.2286930382251739,291.1346435546875,291.1499938964844,269.1475524902344,268.388427734375,282.85028076171875,293.2911071777344,291.1346740722656,1.0,0.1693079024553299,0.9772512316703796,0.9772512316703796,1.0,1.0,-0.6960368156433105,0.3013373613357544,0.3946994543075561,0.1082285642623901,0.0,0.0,0.1974106132984161,24.461576461791992,25.0,0.2402466982603073,-5818.548828125,48.11091232299805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,307.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.1303254663944244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437211781740188,0.1437254548072815,-4.282249392417725e-06,0.0,0.0001322637835983,0.0,0.0,5.687606334686279,0.0,0.0,0.0,0.2767173051834106,4.0,0.0,1.0
845040,292.87457275390625,297.1499938964844,293.1499938964844,0.0051529165357351,-380.5552368164063,297.982177734375,0.554297924041748,0.050000000745058,0.0457824952900409,294.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.554297924041748,0.050000000745058,0.0482111722230911,292.951416015625,297.1499938964844,293.1499938964844,0.0051749688573181,-297.0991516113281,298.0119323730469,0.554297924041748,0.050000000745058,0.0356086082756519,293.0611572265625,297.1499938964844,293.1499938964844,0.1585025489330291,-3490.99658203125,304.14031982421875,0.937005877494812,0.2341435998678207,0.2217092365026474,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.554297924041748,0.050000000745058,0.2286930382251739,291.1346435546875,291.1499938964844,269.1475524902344,268.388427734375,282.85028076171875,293.2911071777344,291.1346740722656,1.0,0.1693079024553299,0.9772512316703796,0.9772512316703796,1.0,1.0,-0.6960368156433105,0.3013373613357544,0.3946994543075561,0.1082285642623901,0.0,0.0,0.1974106132984161,24.461576461791992,25.0,0.2402466982603073,-5818.548828125,48.11091232299805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,307.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.1303254663944244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437211781740188,0.1437254548072815,-4.282249392417725e-06,0.0,0.0001322637835983,0.0,0.0,5.687606334686279,0.0,0.0,0.0,0.2767173051834106,4.0,0.0,1.0
845100,292.87164306640625,297.1499938964844,293.1499938964844,0.0052006621845066,-383.6442565917969,298.0379333496094,0.5543745756149292,0.050000000745058,0.0457819774746894,294.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5543745756149292,0.050000000745058,0.0482106283307075,292.9480285644531,297.1499938964844,293.1499938964844,0.0052124634385108,-298.9822082519531,298.0556030273437,0.5543745756149292,0.050000000745058,0.0356082059442997,293.0609130859375,297.1499938964844,293.1499938964844,0.1594907492399215,-3508.375244140625,304.1402893066406,0.9389256238937378,0.2353178411722183,0.2228156477212906,293.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5543745756149292,0.050000000745058,0.2286904603242874,291.1347351074219,291.1499938964844,269.12188720703125,268.3686218261719,282.8432312011719,293.2977294921875,291.134765625,1.0,0.1694398820400238,0.9773260354995728,0.9773260354995728,1.0,1.0,-0.6973598003387451,0.3019008934497833,0.3954589068889618,0.1085193306207656,0.0,0.0,0.1984195262193679,24.459806442260746,25.0,0.2470368444919586,-5834.60009765625,48.27317810058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97412109375,307.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4375,18000.0,0.0,0.0,0.130674809217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442862600088119,0.1442905515432357,-4.283267116989009e-06,0.0,0.000132618311909,0.0,0.0,5.712122440338135,0.0,0.0,0.0,0.276812344789505,4.0,0.0,1.0
845160,292.8686828613281,297.1499938964844,293.1499938964844,0.0052491002716124,-386.7618713378906,298.0941772460937,0.5544511675834656,0.050000000745058,0.0457814633846282,294.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5544511675834656,0.050000000745058,0.0482100844383239,292.9446105957031,297.1499938964844,293.1499938964844,0.0052506309002637,-300.8912353515625,298.0998840332031,0.5544511675834656,0.050000000745058,0.0356078036129474,293.0606689453125,297.1499938964844,293.1499938964844,0.1604817807674408,-3525.780029296875,304.1402282714844,0.9408336877822876,0.2364939004182815,0.2239237874746322,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5544511675834656,0.050000000745058,0.2286878824234008,291.13482666015625,291.1499938964844,269.0963134765625,268.34881591796875,282.8363342285156,293.3045349121094,291.1348571777344,1.0,0.1695722639560699,0.9773967266082764,0.9773967266082764,1.0,1.0,-0.6986848711967468,0.3024652004241943,0.3962196707725525,0.1088110134005546,0.0,0.0,0.1994219720363617,24.458086013793945,25.0,0.2562508583068847,-5850.599609375,48.43617248535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,307.31817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.443359375,18000.0,0.0,0.0,0.1310249269008636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448499858379364,0.1448542773723602,-4.284284386812942e-06,0.0,0.0001329736551269,0.0,0.0,5.736602783203125,0.0,0.0,0.0,0.2769072651863098,4.0,0.0,1.0
845220,292.86279296875,297.1499938964844,293.1499938964844,0.0053481040522456,-393.0826721191406,298.2082824707031,0.5546043515205383,0.050000000745058,0.0457804352045059,294.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5546043515205383,0.050000000745058,0.0482090003788471,292.9377746582031,297.1499938964844,293.1499938964844,0.005329011939466,-304.7865905761719,298.19024658203125,0.5546043515205383,0.050000000745058,0.0356070026755332,293.0602111816406,297.1499938964844,293.1499938964844,0.1624718904495239,-3560.658447265625,304.1401672363281,0.9446088075637816,0.238850712776184,0.2261446863412857,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5546043515205383,0.050000000745058,0.228682741522789,291.135009765625,291.1499938964844,269.04547119140625,268.3092041015625,282.82293701171875,293.31854248046875,291.13507080078125,1.0,0.1698382198810577,0.9775381684303284,0.9775381684303284,1.0,1.0,-0.7013405561447144,0.3035959005355835,0.3977446556091308,0.1093972623348236,0.0,0.0,0.2014059275388717,24.454809188842773,25.0,0.280425101518631,-5882.43505859375,48.7642822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,307.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.45703125,18000.0,0.0,0.0,0.131727710366249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459724307060241,0.145976722240448,-4.286318016966106e-06,0.0,0.000133686888148,0.0,0.0,5.785417556762695,0.0,0.0,0.0,0.277096688747406,4.0,0.0,1.0
845280,292.86279296875,297.1499938964844,293.1499938964844,0.0053481040522456,-393.0826721191406,298.2082824707031,0.5546043515205383,0.050000000745058,0.0457804352045059,294.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5546043515205383,0.050000000745058,0.0482090003788471,292.9377746582031,297.1499938964844,293.1499938964844,0.005329011939466,-304.7865905761719,298.19024658203125,0.5546043515205383,0.050000000745058,0.0356070026755332,293.0602111816406,297.1499938964844,293.1499938964844,0.1624718904495239,-3560.658447265625,304.1401672363281,0.9446088075637816,0.238850712776184,0.2261446863412857,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5546043515205383,0.050000000745058,0.228682741522789,291.135009765625,291.1499938964844,269.04547119140625,268.3092041015625,282.82293701171875,293.31854248046875,291.13507080078125,1.0,0.1698382198810577,0.9775381684303284,0.9775381684303284,1.0,1.0,-0.7013405561447144,0.3035959005355835,0.3977446556091308,0.1093972623348236,0.0,0.0,0.2014059275388717,24.454809188842773,25.0,0.280425101518631,-5882.43505859375,48.7642822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,307.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.45703125,18000.0,0.0,0.0,0.131727710366249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459724307060241,0.145976722240448,-4.286318016966106e-06,0.0,0.000133686888148,0.0,0.0,5.785417556762695,0.0,0.0,0.0,0.277096688747406,4.0,0.0,1.0
845340,292.8568725585937,297.1499938964844,293.1499938964844,0.0054500354453921,-399.51763916015625,298.324462890625,0.5547572374343872,0.050000000745058,0.0457794070243835,294.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5547572374343872,0.050000000745058,0.0482079200446605,292.930908203125,297.1499938964844,293.1499938964844,0.0054101906716823,-308.78521728515625,298.28302001953125,0.5547572374343872,0.050000000745058,0.0356062054634094,293.0597839355469,297.1499938964844,293.1499938964844,0.1644715964794159,-3595.609130859375,304.1401062011719,0.9483205080032348,0.2412125617265701,0.2283706068992614,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5547572374343872,0.050000000745058,0.2286776155233383,291.13525390625,291.1499938964844,268.9950561523437,268.2696228027344,282.81005859375,293.3331604003906,291.1352844238281,1.0,0.1701056659221649,0.9776795506477356,0.9776795506477356,1.0,1.0,-0.704002320766449,0.3047287762165069,0.399273544549942,0.1099872663617134,0.0,0.0,0.2033595740795135,24.45176696777344,25.0,0.3082965314388275,-5914.0361328125,49.09508895874024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740295410156,307.3617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48046875,18000.0,0.0,0.0,0.1324336528778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470865607261657,0.1470908522605896,-4.28834619015106e-06,0.0,0.0001344033225905,0.0,0.0,5.83396577835083,0.0,0.0,0.0,0.2772852182388305,4.0,0.0,1.0
845400,292.8568725585937,297.1499938964844,293.1499938964844,0.0054500354453921,-399.51763916015625,298.324462890625,0.5547572374343872,0.050000000745058,0.0457794070243835,294.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5547572374343872,0.050000000745058,0.0482079200446605,292.930908203125,297.1499938964844,293.1499938964844,0.0054101906716823,-308.78521728515625,298.28302001953125,0.5547572374343872,0.050000000745058,0.0356062054634094,293.0597839355469,297.1499938964844,293.1499938964844,0.1644715964794159,-3595.609130859375,304.1401062011719,0.9483205080032348,0.2412125617265701,0.2283706068992614,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5547572374343872,0.050000000745058,0.2286776155233383,291.13525390625,291.1499938964844,268.9950561523437,268.2696228027344,282.81005859375,293.3331604003906,291.1352844238281,1.0,0.1701056659221649,0.9776795506477356,0.9776795506477356,1.0,1.0,-0.704002320766449,0.3047287762165069,0.399273544549942,0.1099872663617134,0.0,0.0,0.2033595740795135,24.45176696777344,25.0,0.3082965314388275,-5914.0361328125,49.09508895874024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740295410156,307.3617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48046875,18000.0,0.0,0.0,0.1324336528778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470865607261657,0.1470908522605896,-4.28834619015106e-06,0.0,0.0001344033225905,0.0,0.0,5.83396577835083,0.0,0.0,0.0,0.2772852182388305,4.0,0.0,1.0
845460,292.8509521484375,297.1499938964844,293.1499938964844,0.005555011332035,-406.06689453125,298.4427185058594,0.5549095869064331,0.050000000745058,0.0457783862948417,294.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5549095869064331,0.050000000745058,0.0482068434357643,292.9240417480469,297.1499938964844,293.1499938964844,0.0054942523129284,-312.8871765136719,298.3782043457031,0.5549095869064331,0.050000000745058,0.0356054119765758,293.05938720703125,297.1499938964844,293.1499938964844,0.166479617357254,-3630.609375,304.1400756835937,0.951959490776062,0.2435778677463531,0.2306000590324401,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5549095869064331,0.050000000745058,0.22867251932621,291.1354675292969,291.1499938964844,268.9450988769531,268.2300720214844,282.7976989746094,293.34832763671875,291.1355285644531,1.0,0.1703744679689407,0.9778127074241638,0.9778127074241638,1.0,1.0,-0.7066683769226074,0.3058628141880035,0.4008055329322815,0.1105807721614837,0.0,0.0,0.205280065536499,24.4489860534668,25.0,0.3380368649959564,-5945.3837890625,49.42842102050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,307.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.509765625,18000.0,0.0,0.0,0.1331419646739959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148190438747406,0.1481947302818298,-4.290366177883698e-06,0.0,0.0001351221726508,0.0,0.0,5.882161617279053,0.0,0.0,0.0,0.2774725258350372,4.0,0.0,1.0
845520,292.8509521484375,297.1499938964844,293.1499938964844,0.005555011332035,-406.06689453125,298.4427185058594,0.5549095869064331,0.050000000745058,0.0457783862948417,294.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5549095869064331,0.050000000745058,0.0482068434357643,292.9240417480469,297.1499938964844,293.1499938964844,0.0054942523129284,-312.8871765136719,298.3782043457031,0.5549095869064331,0.050000000745058,0.0356054119765758,293.05938720703125,297.1499938964844,293.1499938964844,0.166479617357254,-3630.609375,304.1400756835937,0.951959490776062,0.2435778677463531,0.2306000590324401,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5549095869064331,0.050000000745058,0.22867251932621,291.1354675292969,291.1499938964844,268.9450988769531,268.2300720214844,282.7976989746094,293.34832763671875,291.1355285644531,1.0,0.1703744679689407,0.9778127074241638,0.9778127074241638,1.0,1.0,-0.7066683769226074,0.3058628141880035,0.4008055329322815,0.1105807721614837,0.0,0.0,0.205280065536499,24.4489860534668,25.0,0.3380368649959564,-5945.3837890625,49.42842102050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,307.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.509765625,18000.0,0.0,0.0,0.1331419646739959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148190438747406,0.1481947302818298,-4.290366177883698e-06,0.0,0.0001351221726508,0.0,0.0,5.882161617279053,0.0,0.0,0.0,0.2774725258350372,4.0,0.0,1.0
845580,292.84503173828125,297.1499938964844,293.1499938964844,0.0056631583720445,-412.7306518554688,298.5630798339844,0.5550612807273865,0.050000000745058,0.0457773730158805,294.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5550612807273865,0.050000000745058,0.0482057780027389,292.91717529296875,297.1499938964844,293.1499938964844,0.0055812895298004,-317.09259033203125,298.475830078125,0.5550612807273865,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684944629669189,-3665.6337890625,304.1400146484375,0.9555177092552184,0.245944932103157,0.2328314632177353,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5550612807273865,0.050000000745058,0.2286674529314041,291.1357421875,291.1499938964844,268.8955993652344,268.1905212402344,282.785888671875,293.364013671875,291.13580322265625,1.0,0.1706444919109344,0.977945864200592,0.977945864200592,1.0,1.0,-0.7093368172645569,0.3069972097873688,0.4023395776748657,0.1111777797341346,0.0,0.0,0.2071645706892013,24.44649314880371,25.0,0.3664379119873047,-5976.4560546875,49.76409149169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,307.40264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.548828125,18000.0,0.0,0.0,0.1338513642549514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492820531129837,0.1492863446474075,-4.292373432690511e-06,0.0,0.0001358421286568,0.0,0.0,5.929914951324463,0.0,0.0,0.0,0.2776582837104797,4.0,0.0,1.0
845640,292.84503173828125,297.1499938964844,293.1499938964844,0.0056631583720445,-412.7306518554688,298.5630798339844,0.5550612807273865,0.050000000745058,0.0457773730158805,294.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5550612807273865,0.050000000745058,0.0482057780027389,292.91717529296875,297.1499938964844,293.1499938964844,0.0055812895298004,-317.09259033203125,298.475830078125,0.5550612807273865,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684944629669189,-3665.6337890625,304.1400146484375,0.9555177092552184,0.245944932103157,0.2328314632177353,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5550612807273865,0.050000000745058,0.2286674529314041,291.1357421875,291.1499938964844,268.8955993652344,268.1905212402344,282.785888671875,293.364013671875,291.13580322265625,1.0,0.1706444919109344,0.977945864200592,0.977945864200592,1.0,1.0,-0.7093368172645569,0.3069972097873688,0.4023395776748657,0.1111777797341346,0.0,0.0,0.2071645706892013,24.44649314880371,25.0,0.3664379119873047,-5976.4560546875,49.76409149169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,307.40264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.548828125,18000.0,0.0,0.0,0.1338513642549514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492820531129837,0.1492863446474075,-4.292373432690511e-06,0.0,0.0001358421286568,0.0,0.0,5.929914951324463,0.0,0.0,0.0,0.2776582837104797,4.0,0.0,1.0
845700,292.842041015625,297.1499938964844,293.1499938964844,0.0057184654287993,-416.105712890625,298.6240539550781,0.5551367402076721,0.050000000745058,0.0457768663763999,294.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5551367402076721,0.050000000745058,0.0482052452862262,292.9137268066406,297.1499938964844,293.1499938964844,0.0056259566918015,-319.2342224121094,298.52557373046875,0.5551367402076721,0.050000000745058,0.0356042310595512,293.0588684082031,297.1499938964844,293.1499938964844,0.1695040017366409,-3683.147216796875,304.1399841308594,0.957264244556427,0.2471285313367843,0.2339473813772201,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5551367402076721,0.050000000745058,0.2286649346351623,291.1358642578125,291.1499938964844,268.8710327148437,268.1707458496094,282.7801513671875,293.3720397949219,291.13592529296875,1.0,0.1707798987627029,0.9780124425888062,0.9780124425888062,1.0,1.0,-0.7106713056564331,0.3075642585754394,0.4031070470809936,0.1114775761961937,0.0,0.0,0.2080925405025482,24.44536590576172,25.0,0.3792958855628967,-5991.8818359375,49.932743072509766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,307.4125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5703125,18000.0,0.0,0.0,0.1342059820890426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498226374387741,0.1498269289731979,-4.2933711483783554e-06,0.0,0.0001362020120723,0.0,0.0,5.9535980224609375,0.0,0.0,0.0,0.2777504622936249,4.0,0.0,1.0
845760,292.8390808105469,297.1499938964844,293.1499938964844,0.0057746153324842,-419.5093383789063,298.685546875,0.5552119612693787,0.050000000745058,0.0457763634622097,294.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5552119612693787,0.050000000745058,0.0482047162950038,292.9102783203125,297.1499938964844,293.1499938964844,0.0056714052334427,-321.4017639160156,298.5758972167969,0.5552119612693787,0.050000000745058,0.0356038399040699,293.0587158203125,297.1499938964844,293.1499938964844,0.1705146580934524,-3700.65625,304.1399841308594,0.9589881300926208,0.2483118772506714,0.2350631058216095,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5552119612693787,0.050000000745058,0.2286624163389206,291.1360168457031,291.1499938964844,268.8465576171875,268.1509704589844,282.7745666503906,293.3802185058594,291.1360778808594,1.0,0.1709155738353729,0.9780754446983336,0.9780754446983336,1.0,1.0,-0.712005615234375,0.3081309497356415,0.4038746654987335,0.1117781475186348,0.0,0.0,0.2090107500553131,24.444320678710938,25.0,0.3916641771793365,-6007.23193359375,50.10189056396485,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97314453125,307.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.134560227394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503595560789108,0.1503638476133346,-4.294364771340042e-06,0.0,0.000136561517138,0.0,0.0,5.977142810821533,0.0,0.0,0.0,0.2778421342372894,4.0,0.0,1.0
845820,292.8343200683594,297.1499938964844,293.1499938964844,0.0058662588708102,-425.014892578125,298.7850341796875,0.555321216583252,0.050000000745058,0.0457756333053112,294.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.555321216583252,0.050000000745058,0.0482039488852024,292.9041442871094,297.1499938964844,293.1499938964844,0.0057480600662529,-325.0310363769531,298.6592712402344,0.555321216583252,0.050000000745058,0.0356032699346542,293.05889892578125,297.1499938964844,293.1499938964844,0.1721092164516449,-3728.2216796875,304.1399841308594,0.9616422653198242,0.2501311898231506,0.2368191629648208,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.555321216583252,0.050000000745058,0.2286587655544281,291.1362609863281,291.1499938964844,268.8077087402344,268.1193542480469,282.7660217285156,293.39373779296875,291.1363220214844,1.0,0.1711325645446777,0.9781761169433594,0.9781761169433594,1.0,1.0,-0.7141063213348389,0.3090224862098694,0.4050838351249695,0.1122536584734916,0.0,0.0,0.2104576677083969,24.444360733032227,25.0,0.4637523591518402,-6031.4912109375,50.37110900878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,307.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1351255923509597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151210144162178,0.151214450597763,-4.29594365414232e-06,0.0,0.0001371352991554,0.0,0.0,6.014490127563477,0.0,0.0,0.0,0.2779876589775085,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058895177207887,-426.4021301269531,298.81011962890625,0.5553386211395264,0.050000000745058,0.0457755178213119,294.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5553386211395264,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057684164494276,-325.98907470703125,298.6812438964844,0.5553386211395264,0.050000000745058,0.035603180527687,293.05914306640625,297.1499938964844,293.1499938964844,0.172484278678894,-3734.686279296875,304.1400451660156,0.962243914604187,0.2505458295345306,0.2372306436300277,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5553386211395264,0.050000000745058,0.2286581844091415,291.1363220214844,291.1499938964844,268.79803466796875,268.1114807128906,282.7640380859375,293.3973083496094,291.13641357421875,1.0,0.1711863428354263,0.9782013297080994,0.9782013297080994,1.0,1.0,-0.714599072933197,0.3092314600944519,0.4053676128387451,0.1123657673597335,0.0,0.0,0.2108128368854522,24.445837020874023,25.0,0.54655522108078,-6037.40185546875,50.43619537353516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,307.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.654296875,18000.0,0.0,0.0,0.1352664977312088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514206081628799,0.1514248996973037,-4.296336101106135e-06,0.0,0.0001372782862745,0.0,0.0,6.023740768432617,0.0,0.0,0.0,0.2780237197875976,4.0,0.0,1.0
845940,292.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.9370422363281,0.5553635954856873,0.0,0.0457753427326679,294.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.5553635954856873,0.0,0.0482036396861076,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7971496582031,0.5553635954856873,0.0,0.0356030464172363,293.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648531079292296,0.0,0.2390946894884109,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.5553635954856873,0.0,0.2286573201417923,291.1371765136719,294.1499938964844,268.75,268.0719909667969,282.75457763671875,293.41607666015625,291.1374206542969,0.0,0.0,0.978327214717865,0.978327214717865,1.0,1.0,-0.7168346047401428,0.3101789951324463,0.4066556096076965,0.1128770485520362,0.0,0.0,0.0,24.46207046508789,60.0,1.4839808940887451,-6065.423828125,50.74387741088867,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.46160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.904296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524290740489959,0.152433380484581,-4.2982615013897885e-06,0.0,0.0,0.0,0.0,6.068170547485352,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.9370422363281,0.5553635954856873,0.0,0.0457753427326679,294.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.5553635954856873,0.0,0.0482036396861076,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7971496582031,0.5553635954856873,0.0,0.0356030464172363,293.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648531079292296,0.0,0.2390946894884109,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.5553635954856873,0.0,0.2286573201417923,291.1371765136719,294.1499938964844,268.75,268.0719909667969,282.75457763671875,293.41607666015625,291.1374206542969,0.0,0.0,0.978327214717865,0.978327214717865,1.0,1.0,-0.7168346047401428,0.3101789951324463,0.4066556096076965,0.1128770485520362,0.0,0.0,0.0,24.46207046508789,60.0,1.4839808940887451,-6065.423828125,50.74387741088867,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.46160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.904296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524290740489959,0.152433380484581,-4.2982615013897885e-06,0.0,0.0,0.0,0.0,6.068170547485352,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6377868652344,0.0,0.0,0.0002570126380305,293.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0002706466766539,292.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5571594238281,0.0,0.0,0.0001998987136175,292.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.72589111328125,0.0,0.0,0.0009688627906143,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0012838313123211,291.1433410644531,294.1499938964844,268.7041931152344,268.0342102050781,281.1055908203125,289.93121337890625,291.1416015625,0.0,0.0,0.58699631690979,0.58699631690979,1.0,1.0,-0.00358363147825,0.0055094268172979,-0.0019257949898019,-0.0104183787479996,0.0,0.0,0.0,-0.0196218583732843,60.0,-70.8857192993164,-0.0,-8.720882078705472e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.9120233788390832e-18,-2.917326433746161e-18,5.303014517399113e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6377868652344,0.0,0.0,0.0002570126380305,293.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0002706466766539,292.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5571594238281,0.0,0.0,0.0001998987136175,292.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.72589111328125,0.0,0.0,0.0009688627906143,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0012838313123211,291.1433410644531,294.1499938964844,268.7041931152344,268.0342102050781,281.1055908203125,289.93121337890625,291.1416015625,0.0,0.0,0.58699631690979,0.58699631690979,1.0,1.0,-0.00358363147825,0.0055094268172979,-0.0019257949898019,-0.0104183787479996,0.0,0.0,0.0,-0.0196218583732843,60.0,-70.8857192993164,-0.0,-8.720882078705472e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.9120233788390832e-18,-2.917326433746161e-18,5.303014517399113e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5962829589844,0.0,0.0,9.892781235976145e-05,293.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001041757495841,292.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.51641845703125,0.0,0.0,7.69438556744717e-05,292.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64959716796875,0.0,0.0,0.0001249457418452,293.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004941648803651,291.1434631347656,294.1499938964844,268.6827087402344,268.0166015625,280.91650390625,287.492431640625,291.140380859375,0.0,0.0,0.3913308978080749,0.3913308978080749,1.0,1.0,-0.0010790053056553,0.0024650772102177,-0.0013860720209777,-0.0126789696514606,0.0,0.0,0.0,-0.0074107414111495,60.0,-44.59786224365234,-0.0,-7.93827723555296e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0480771756513963e-20,-1.301550437717576e-20,2.534732822610189e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.568115234375,0.0,0.0,9.407220932189377e-05,293.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.906257037073374e-05,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4887390136719,0.0,0.0,7.316727715078741e-05,292.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62615966796875,0.0,0.0,9.91916167549789e-05,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004699101555161,291.1435241699219,294.1499938964844,268.6621398925781,267.9997863769531,280.8050537109375,285.2704772949219,291.1396484375,0.0,0.0,0.1956654489040374,0.1956654489040374,1.0,1.0,-0.0010026826057583,0.0006191435386426,0.0003835390089079,-0.01441056933254,0.0,0.0,0.0,-0.0076265824027359,60.0,-26.288314819335938,-0.0,-6.85246703824305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6124863230824756e-21,7.030540029244197e-21,-2.4180539081101125e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.54052734375,0.0,0.0,9.400999988429248e-05,293.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.899705764837564e-05,292.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4616394042969,0.0,0.0,7.31188920326531e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6044311523437,0.0,0.0,9.899809083435684e-05,292.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004695994139183,291.14361572265625,294.1499938964844,268.6424865722656,267.9837341308594,280.6967163085937,283.3186340332031,291.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017858585342,2.7829536008994186e-08,0.0010017580352723,-0.0149367358535528,0.0,0.0,0.0,-0.0078190006315708,60.0,-19.338865280151367,-0.0,-6.841306543492466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60686286816618e-21,7.036179236135051e-21,-2.4293165699172608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5130920410156,0.0,0.0,9.398067777510732e-05,293.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.896617848426104e-05,292.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4347229003906,0.0,0.0,7.309608190553263e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5828857421875,0.0,0.0,9.896640403894708e-05,292.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004694529343396,291.1436767578125,294.1499938964844,268.6236877441406,267.96844482421875,280.5892333984375,281.60455322265625,291.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013913270086,6.027545573772386e-09,0.0010013853898271,-0.014841447584331,0.0,0.0,0.0,-0.0078005376271903,60.0,-16.837764739990234,-0.0,-6.837022681338567e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068257096621e-21,7.036212355671294e-21,-2.4293866460091938e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.45880126953125,0.0,0.0,9.391718049300836e-05,293.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.889931243378668e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.38140869140625,0.0,0.0,7.304669998120517e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5401611328125,0.0,0.0,9.889953071251512e-05,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004691357607953,291.143798828125,294.1499938964844,268.58856201171875,267.9400939941406,280.3767395019531,278.7743225097656,291.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.610451698303224,-0.0,-6.827781362517271e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
