time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846480,292.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.45880126953125,0.0,0.0,9.391718049300836e-05,293.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.889931243378668e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.38140869140625,0.0,0.0,7.304669998120517e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5401611328125,0.0,0.0,9.889953071251512e-05,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004691357607953,291.143798828125,294.1499938964844,268.58856201171875,267.9400939941406,280.3767395019531,278.7743225097656,291.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.610451698303224,-0.0,-6.827781362517271e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4052429199219,0.0,0.0,9.38475932343863e-05,293.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.882603626465424e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.32879638671875,0.0,0.0,7.299257413251325e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4980163574219,0.0,0.0,9.882624726742506e-05,292.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004687881737481,291.1439208984375,294.1499938964844,268.5566101074219,267.9144897460937,280.16754150390625,276.5838928222656,291.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458502769470217,-0.0,-6.817660391789104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4052429199219,0.0,0.0,9.38475932343863e-05,293.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.882603626465424e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.32879638671875,0.0,0.0,7.299257413251325e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4980163574219,0.0,0.0,9.882624726742506e-05,292.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004687881737481,291.1439208984375,294.1499938964844,268.5566101074219,267.9144897460937,280.16754150390625,276.5838928222656,291.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458502769470217,-0.0,-6.817660391789104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.35235595703125,0.0,0.0,9.377288370160386e-05,293.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.874736133497208e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.27685546875,0.0,0.0,7.293446833500639e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4564208984375,0.0,0.0,9.87475723377429e-05,292.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004684149753302,291.14404296875,294.1499938964844,268.5275573730469,267.8914794921875,279.9617004394531,274.8837585449219,291.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.445013046264648,-0.0,-6.806804009329427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.35235595703125,0.0,0.0,9.377288370160386e-05,293.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.874736133497208e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.27685546875,0.0,0.0,7.293446833500639e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4564208984375,0.0,0.0,9.87475723377429e-05,292.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004684149753302,291.14404296875,294.1499938964844,268.5275573730469,267.8914794921875,279.9617004394531,274.8837585449219,291.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.445013046264648,-0.0,-6.806804009329427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3001708984375,0.0,0.0,9.36940050451085e-05,293.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.866429900284857e-05,292.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2256164550781,0.0,0.0,7.287311746040359e-05,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.41534423828125,0.0,0.0,9.866451000561938e-05,292.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004680209385696,291.1441650390625,294.1499938964844,268.5011901855469,267.870849609375,279.7591857910156,273.5596923828125,291.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446754455566406,-0.0,-6.79535077097171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3001708984375,0.0,0.0,9.36940050451085e-05,293.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.866429900284857e-05,292.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2256164550781,0.0,0.0,7.287311746040359e-05,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.41534423828125,0.0,0.0,9.866451000561938e-05,292.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004680209385696,291.1441650390625,294.1499938964844,268.5011901855469,267.870849609375,279.7591857910156,273.5596923828125,291.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446754455566406,-0.0,-6.79535077097171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2743530273437,0.0,0.0,9.365328878629953e-05,293.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.862142178462818e-05,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.20025634765625,0.0,0.0,7.284144521690905e-05,292.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.39501953125,0.0,0.0,9.862162551144138e-05,292.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004678175610024,291.1441955566406,294.1499938964844,268.4889831542969,267.8613586425781,279.6591491699219,273.0107421875,291.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.447641372680664,-0.0,-6.789443318666599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2486877441406,0.0,0.0,9.361186675960198e-05,293.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.857780241873117e-05,292.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.175048828125,0.0,0.0,7.280922727659345e-05,292.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3748474121094,0.0,0.0,9.857800614554436e-05,292.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004676106618717,291.1442565917969,294.1499938964844,268.47735595703125,267.8524169921875,279.5599670410156,272.5248413085937,291.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.448027610778809,-0.0,-6.78343567983575e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1978759765625,0.0,0.0,9.35273346840404e-05,293.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.848878835327925e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1251525878906,0.0,0.0,7.274348172359169e-05,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3348693847656,0.0,0.0,9.848899208009244e-05,292.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004671884234994,291.14434814453125,294.1499938964844,268.4557800292969,267.8360290527344,279.364013671875,271.7117919921875,291.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44710636138916,-0.0,-6.771184501985772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1978759765625,0.0,0.0,9.35273346840404e-05,293.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.848878835327925e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1251525878906,0.0,0.0,7.274348172359169e-05,292.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3348693847656,0.0,0.0,9.848899208009244e-05,292.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004671884234994,291.14434814453125,294.1499938964844,268.4557800292969,267.8360290527344,279.364013671875,271.7117919921875,291.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44710636138916,-0.0,-6.771184501985772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1477355957031,0.0,0.0,9.344124555354938e-05,293.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.839812992140652e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.075927734375,0.0,0.0,7.267652108566836e-05,292.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29541015625,0.0,0.0,9.839832637226208e-05,292.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004667583561968,291.1444396972656,294.1499938964844,268.436279296875,267.82147216796875,279.17138671875,271.070556640625,291.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.444035530090332,-0.0,-6.758718740229598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1477355957031,0.0,0.0,9.344124555354938e-05,293.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.839812992140652e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.075927734375,0.0,0.0,7.267652108566836e-05,292.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29541015625,0.0,0.0,9.839832637226208e-05,292.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004667583561968,291.1444396972656,294.1499938964844,268.436279296875,267.82147216796875,279.17138671875,271.070556640625,291.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.444035530090332,-0.0,-6.758718740229598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0982666015625,0.0,0.0,9.33543560677208e-05,293.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.830662747845054e-05,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0273132324219,0.0,0.0,7.260894199134782e-05,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2564697265625,0.0,0.0,9.830682392930612e-05,292.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004663243307732,291.1445007324219,294.1499938964844,268.41864013671875,267.8085632324219,278.9819641113281,270.562255859375,291.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.439087867736816,-0.0,-6.746149239234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0982666015625,0.0,0.0,9.33543560677208e-05,293.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.830662747845054e-05,292.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0273132324219,0.0,0.0,7.260894199134782e-05,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2564697265625,0.0,0.0,9.830682392930612e-05,292.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004663243307732,291.1445007324219,294.1499938964844,268.41864013671875,267.8085632324219,278.9819641113281,270.562255859375,291.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.439087867736816,-0.0,-6.746149239234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0494079589844,0.0,0.0,9.326738654635848e-05,293.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.82150449999608e-05,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9793701171875,0.0,0.0,7.254129741340876e-05,292.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2180480957031,0.0,0.0,9.82152414508164e-05,292.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004658898978959,291.1445617675781,294.1499938964844,268.4026184082031,267.797119140625,278.7957763671875,270.1572265625,291.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.432550430297852,-0.0,-6.733579738238404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0494079589844,0.0,0.0,9.326738654635848e-05,293.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.82150449999608e-05,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9793701171875,0.0,0.0,7.254129741340876e-05,292.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2180480957031,0.0,0.0,9.82152414508164e-05,292.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004658898978959,291.1445617675781,294.1499938964844,268.4026184082031,267.797119140625,278.7957763671875,270.1572265625,291.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.432550430297852,-0.0,-6.733579738238404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0252380371094,0.0,0.0,9.322408004663885e-05,293.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.816943929763512e-05,292.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.95562744140625,0.0,0.0,7.25076170056127e-05,292.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.19903564453125,0.0,0.0,9.816963574849068e-05,292.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004656735691241,291.14459228515625,294.1499938964844,268.3951721191406,267.7918701171875,278.703857421875,269.9861755371094,291.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.4287748336792,-0.0,-6.727324830535508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.001220703125,0.0,0.0,9.318099182564764e-05,293.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.812407370191067e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9320373535156,0.0,0.0,7.247410394484177e-05,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1801147460937,0.0,0.0,9.812426287680864e-05,292.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004654583462979,291.1446228027344,294.1499938964844,268.3880310058594,267.78692626953125,278.6127319335937,269.8329162597656,291.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.42470645904541,-0.0,-6.7211054499694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.95367431640625,0.0,0.0,9.309578308602796e-05,293.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.803434659261256e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8853454589844,0.0,0.0,7.240783452289179e-05,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1427001953125,0.0,0.0,9.803453576751052e-05,292.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004650327027775,291.1446533203125,294.1499938964844,268.3746643066406,267.7778625488281,278.432861328125,269.57159423828125,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.415831565856934,-0.0,-6.708813771183486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.95367431640625,0.0,0.0,9.309578308602796e-05,293.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.803434659261256e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8853454589844,0.0,0.0,7.240783452289179e-05,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1427001953125,0.0,0.0,9.803453576751052e-05,292.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004650327027775,291.1446533203125,294.1499938964844,268.3746643066406,267.7778625488281,278.432861328125,269.57159423828125,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.415831565856934,-0.0,-6.708813771183486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.90673828125,0.0,0.0,9.301230602432042e-05,293.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.79464311967604e-05,292.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8392333984375,0.0,0.0,7.234290387714282e-05,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1057434082031,0.0,0.0,9.794662037165835e-05,292.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004646157030947,291.1446838378906,294.1499938964844,268.3622741699219,267.7696533203125,278.2560729980469,269.35986328125,291.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.406185150146484,-0.0,-6.696781440496127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.90673828125,0.0,0.0,9.301230602432042e-05,293.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.79464311967604e-05,292.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8392333984375,0.0,0.0,7.234290387714282e-05,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1057434082031,0.0,0.0,9.794662037165835e-05,292.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004646157030947,291.1446838378906,294.1499938964844,268.3622741699219,267.7696533203125,278.2560729980469,269.35986328125,291.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.406185150146484,-0.0,-6.696781440496127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8603820800781,0.0,0.0,9.293104812968522e-05,293.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.78608659352176e-05,292.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7937316894531,0.0,0.0,7.227970490930602e-05,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0692749023437,0.0,0.0,9.786105511011556e-05,292.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004642098210752,291.1446838378906,294.1499938964844,268.3506774902344,267.7621765136719,278.08233642578125,269.187255859375,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.396020889282228,-0.0,-6.685080933266363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8603820800781,0.0,0.0,9.293104812968522e-05,293.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.78608659352176e-05,292.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7937316894531,0.0,0.0,7.227970490930602e-05,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0692749023437,0.0,0.0,9.786105511011556e-05,292.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004642098210752,291.1446838378906,294.1499938964844,268.3506774902344,267.7621765136719,278.08233642578125,269.187255859375,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.396020889282228,-0.0,-6.685080933266363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8146667480469,0.0,0.0,9.28524532355368e-05,293.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.777810919331388e-05,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7488098144531,0.0,0.0,7.221857231343165e-05,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0332946777344,0.0,0.0,9.777829109225422e-05,292.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004638172395061,291.1446838378906,294.1499938964844,268.3396301269531,267.7552185058594,277.91162109375,269.0456237792969,291.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.385579109191896,-0.0,-6.673773356169478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8146667480469,0.0,0.0,9.28524532355368e-05,293.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.777810919331388e-05,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7488098144531,0.0,0.0,7.221857231343165e-05,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0332946777344,0.0,0.0,9.777829109225422e-05,292.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004638172395061,291.1446838378906,294.1499938964844,268.3396301269531,267.7552185058594,277.91162109375,269.0456237792969,291.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.385579109191896,-0.0,-6.673773356169478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7920227050781,0.0,0.0,9.28142835618928e-05,293.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.77379095274955e-05,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7265930175781,0.0,0.0,7.218888640636578e-05,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0154724121094,0.0,0.0,9.773809142643586e-05,292.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.000463626551209,291.1446838378906,294.1499938964844,268.3342590332031,267.7518615722656,277.82733154296875,268.98443603515625,291.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.380326271057127,-0.0,-6.66828441353573e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7695007324219,0.0,0.0,9.277692151954398e-05,293.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.76985684246756e-05,292.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7044982910156,0.0,0.0,7.215982623165473e-05,292.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.99774169921875,0.0,0.0,9.769875032361595e-05,292.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004634399374481,291.1446533203125,294.1499938964844,268.3289489746094,267.7485656738281,277.7438049316406,268.9287109375,291.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.37509059906006,-0.0,-6.662914842081591e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7249450683594,0.0,0.0,9.27048022276722e-05,293.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.762262197909875e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.66070556640625,0.0,0.0,7.2103735874407e-05,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.962646484375,0.0,0.0,9.762279660208152e-05,292.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004630796611309,291.1446228027344,294.1499938964844,268.3183898925781,267.7420959472656,277.5788879394531,268.8314208984375,291.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.364782333374023,-0.0,-6.652554418451474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7249450683594,0.0,0.0,9.27048022276722e-05,293.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.762262197909875e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.66070556640625,0.0,0.0,7.2103735874407e-05,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.962646484375,0.0,0.0,9.762279660208152e-05,292.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004630796611309,291.1446228027344,294.1499938964844,268.3183898925781,267.7420959472656,277.5788879394531,268.8314208984375,291.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.364782333374023,-0.0,-6.652554418451474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6809387207031,0.0,0.0,9.263640095014124e-05,293.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.755058999871836e-05,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.61749267578125,0.0,0.0,7.205053407233208e-05,292.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9280090332031,0.0,0.0,9.755076462170108e-05,292.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004627379821613,291.1445617675781,294.1499938964844,268.3077697753906,267.73553466796875,277.41680908203125,268.7498779296875,291.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35486125946045,-0.0,-6.64273613892874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6809387207031,0.0,0.0,9.263640095014124e-05,293.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.755058999871836e-05,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.61749267578125,0.0,0.0,7.205053407233208e-05,292.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9280090332031,0.0,0.0,9.755076462170108e-05,292.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004627379821613,291.1445617675781,294.1499938964844,268.3077697753906,267.73553466796875,277.41680908203125,268.7498779296875,291.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35486125946045,-0.0,-6.64273613892874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6374816894531,0.0,0.0,9.25719941733405e-05,293.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.748276352183892e-05,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5748291015625,0.0,0.0,7.200043910415843e-05,292.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.893798828125,0.0,0.0,9.748293814482167e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004624162684194,291.1444702148437,294.1499938964844,268.2968444824219,267.728759765625,277.2574768066406,268.680908203125,291.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.345540046691896,-0.0,-6.633497662278387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6374816894531,0.0,0.0,9.25719941733405e-05,293.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.748276352183892e-05,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5748291015625,0.0,0.0,7.200043910415843e-05,292.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.893798828125,0.0,0.0,9.748293814482167e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004624162684194,291.1444702148437,294.1499938964844,268.2968444824219,267.728759765625,277.2574768066406,268.680908203125,291.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.345540046691896,-0.0,-6.633497662278387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5945739746094,0.0,0.0,9.251182927982882e-05,293.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.741941175889224e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5326843261719,0.0,0.0,7.195364742074162e-05,292.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8600158691406,0.0,0.0,9.741957910591736e-05,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004621157422661,291.14434814453125,294.1499938964844,268.285400390625,267.7215576171875,277.1008605957031,268.6220703125,291.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33701515197754,-0.0,-6.624873094551731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5945739746094,0.0,0.0,9.251182927982882e-05,293.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.741941175889224e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5326843261719,0.0,0.0,7.195364742074162e-05,292.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8600158691406,0.0,0.0,9.741957910591736e-05,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004621157422661,291.14434814453125,294.1499938964844,268.285400390625,267.7215576171875,277.1008605957031,268.6220703125,291.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33701515197754,-0.0,-6.624873094551731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5733337402344,0.0,0.0,9.24834021134302e-05,293.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.738947846926747e-05,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5118103027344,0.0,0.0,7.193153578555211e-05,292.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84326171875,0.0,0.0,9.73896458162926e-05,292.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004619737737812,291.144287109375,294.1499938964844,268.2794494628906,267.7177429199219,277.0235290527344,268.5957946777344,291.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.0009854254312813,-0.0099517060443758,0.0,0.0,0.0,-0.0068752760998904,60.0,-15.33311367034912,-0.0,-6.620800263590354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5522155761719,0.0,0.0,9.245612454833464e-05,293.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.736075298860668e-05,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4910583496094,0.0,0.0,7.191031909314916e-05,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8266296386719,0.0,0.0,9.736092033563182e-05,292.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004618374805431,291.1441955566406,294.1499938964844,268.27325439453125,267.7137145996094,276.9468688964844,268.5713195800781,291.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.32948398590088,-0.0,-6.616892278543673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
