time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848820,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5103454589844,0.0,0.0,9.240508370567112e-05,293.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.73069982137531e-05,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4499816894531,0.0,0.0,7.187062146840617e-05,292.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7936706542969,0.0,0.0,9.730716556077824e-05,292.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004615825018845,291.14404296875,294.1499938964844,268.2601623535156,267.705078125,276.79541015625,268.52703857421875,291.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.323128700256348,-0.0,-6.609583635963645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5103454589844,0.0,0.0,9.240508370567112e-05,293.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.73069982137531e-05,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4499816894531,0.0,0.0,7.187062146840617e-05,292.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7936706542969,0.0,0.0,9.730716556077824e-05,292.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004615825018845,291.14404296875,294.1499938964844,268.2601623535156,267.705078125,276.79541015625,268.52703857421875,291.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.323128700256348,-0.0,-6.609583635963645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4690246582031,0.0,0.0,9.235888865077868e-05,293.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.725835116114467e-05,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.40936279296875,0.0,0.0,7.183468551374972e-05,292.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611083984375,0.0,0.0,9.72585185081698e-05,292.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004613517667166,291.1438293457031,294.1499938964844,268.2459411621094,267.6954345703125,276.6464538574219,268.4878845214844,291.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.318140029907228,-0.0,-6.602972035807397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4690246582031,0.0,0.0,9.235888865077868e-05,293.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.725835116114467e-05,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.40936279296875,0.0,0.0,7.183468551374972e-05,292.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611083984375,0.0,0.0,9.72585185081698e-05,292.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004613517667166,291.1438293457031,294.1499938964844,268.2459411621094,267.6954345703125,276.6464538574219,268.4878845214844,291.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.318140029907228,-0.0,-6.602972035807397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4281921386719,0.0,0.0,9.231771400664002e-05,293.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.721500100567936e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3692626953125,0.0,0.0,7.180267130024731e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7289428710937,0.0,0.0,9.721516107674688e-05,292.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004611461190506,291.14361572265625,294.1499938964844,268.2303466796875,267.6846008300781,276.4999084472656,268.45269775390625,290.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728674039244,60.0,-15.314697265625,-0.0,-6.597082347070683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4281921386719,0.0,0.0,9.231771400664002e-05,293.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.721500100567936e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3692626953125,0.0,0.0,7.180267130024731e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7289428710937,0.0,0.0,9.721516107674688e-05,292.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004611461190506,291.14361572265625,294.1499938964844,268.2303466796875,267.6846008300781,276.4999084472656,268.45269775390625,290.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728674039244,60.0,-15.314697265625,-0.0,-6.597082347070683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3878479003906,0.0,0.0,9.228174894815312e-05,293.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.717712237033992e-05,292.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.32965087890625,0.0,0.0,7.177469524322078e-05,292.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971435546875,0.0,0.0,9.717728244140744e-05,292.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004609664320014,291.14337158203125,294.1499938964844,268.2131652832031,267.6723937988281,276.3556823730469,268.4206237792969,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908917189932026e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.312984466552734,-0.0,-6.59193801766378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3878479003906,0.0,0.0,9.228174894815312e-05,293.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.717712237033992e-05,292.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.32965087890625,0.0,0.0,7.177469524322078e-05,292.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6971435546875,0.0,0.0,9.717728244140744e-05,292.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004609664320014,291.14337158203125,294.1499938964844,268.2131652832031,267.6723937988281,276.3556823730469,268.4206237792969,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908917189932026e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.312984466552734,-0.0,-6.59193801766378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.36785888671875,0.0,0.0,9.226576366927476e-05,293.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.716029308037832e-05,292.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3100280761719,0.0,0.0,7.176226063165814e-05,292.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.681396484375,0.0,0.0,9.716045315144584e-05,292.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004608866001944,291.1432189941406,294.1499938964844,268.20391845703125,267.66571044921875,276.284423828125,268.4054870605469,290.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.31283473968506,-0.0,-6.589652912225574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3479919433594,0.0,0.0,9.225115354638548e-05,293.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.714490443002433e-05,292.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2904968261719,0.0,0.0,7.175089558586478e-05,292.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6657409667969,0.0,0.0,9.714506450109184e-05,292.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004608136077877,291.1430969238281,294.1499938964844,268.1941833496094,267.6585998535156,276.2137451171875,268.390869140625,290.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.31318187713623,-0.0,-6.587563206039705e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3086242675781,0.0,0.0,9.222612425219268e-05,293.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.711855091154575e-05,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2518310546875,0.0,0.0,7.173143239924684e-05,292.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6346740722656,0.0,0.0,9.711871098261328e-05,292.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004606886068359,291.14276123046875,294.1499938964844,268.1732177734375,267.6430358886719,276.07391357421875,268.3627319335937,290.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.315448760986328,-0.0,-6.583984912822416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3086242675781,0.0,0.0,9.222612425219268e-05,293.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.711855091154575e-05,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2518310546875,0.0,0.0,7.173143239924684e-05,292.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6346740722656,0.0,0.0,9.711871098261328e-05,292.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004606886068359,291.14276123046875,294.1499938964844,268.1732177734375,267.6430358886719,276.07391357421875,268.3627319335937,290.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.315448760986328,-0.0,-6.583984912822416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2696838378906,0.0,0.0,9.220686479238792e-05,293.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.70982655417174e-05,292.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2135925292969,0.0,0.0,7.171645120251924e-05,292.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.60400390625,0.0,0.0,9.709842561278492e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004605923895724,291.1424255371094,294.1499938964844,268.1499938964844,267.6255187988281,275.9361877441406,268.33563232421875,290.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.319995880126951,-0.0,-6.58123084917861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2696838378906,0.0,0.0,9.220686479238792e-05,293.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.70982655417174e-05,292.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2135925292969,0.0,0.0,7.171645120251924e-05,292.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.60400390625,0.0,0.0,9.709842561278492e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004605923895724,291.1424255371094,294.1499938964844,268.1499938964844,267.6255187988281,275.9361877441406,268.33563232421875,290.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.319995880126951,-0.0,-6.58123084917861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.231201171875,0.0,0.0,9.219350613420828e-05,293.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.70842011156492e-05,292.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1758117675781,0.0,0.0,7.170606113504618e-05,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5736694335937,0.0,0.0,9.708435391075908e-05,292.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004605256544891,291.1420288085937,294.1499938964844,268.124267578125,267.6058654785156,275.80047607421875,268.3090209960937,290.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.3270263671875,-0.0,-6.579320199762152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.231201171875,0.0,0.0,9.219350613420828e-05,293.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.70842011156492e-05,292.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1758117675781,0.0,0.0,7.170606113504618e-05,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5736694335937,0.0,0.0,9.708435391075908e-05,292.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004605256544891,291.1420288085937,294.1499938964844,268.124267578125,267.6058654785156,275.80047607421875,268.3090209960937,290.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.3270263671875,-0.0,-6.579320199762152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.19317626953125,0.0,0.0,9.218585182679816e-05,293.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.707613935461268e-05,292.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1384582519531,0.0,0.0,7.170010212576017e-05,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5436706542969,0.0,0.0,9.707628487376496e-05,292.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004604874120559,291.1416015625,294.1499938964844,268.0959777832031,267.58416748046875,275.6666564941406,268.282470703125,290.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.336666107177734,-0.0,-6.578222411235404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.19317626953125,0.0,0.0,9.218585182679816e-05,293.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.707613935461268e-05,292.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1384582519531,0.0,0.0,7.170010212576017e-05,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5436706542969,0.0,0.0,9.707628487376496e-05,292.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004604874120559,291.1416015625,294.1499938964844,268.0959777832031,267.58416748046875,275.6666564941406,268.282470703125,290.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.336666107177734,-0.0,-6.578222411235404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1743469238281,0.0,0.0,9.21840692171827e-05,293.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.707426215754822e-05,292.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1199645996094,0.0,0.0,7.169871969381347e-05,292.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52880859375,0.0,0.0,9.707441495265812e-05,292.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004604785062838,291.1413879394531,294.1499938964844,268.0809631347656,267.5726013183594,275.6004638671875,268.26910400390625,290.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.342461585998535,-0.0,-6.577966615850529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1556091308594,0.0,0.0,9.218361810781062e-05,293.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.70737892203033e-05,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1015625,0.0,0.0,7.169837044784799e-05,292.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140075683594,0.0,0.0,9.707393473945558e-05,292.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0004604762652888,291.1411437988281,294.1499938964844,268.0653381347656,267.560546875,275.5346984863281,268.2555847167969,290.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.348841667175291,-0.0,-6.577899824833366e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1184387207031,0.0,0.0,9.218659397447482e-05,293.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.7076925158035e-05,292.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0650329589844,0.0,0.0,7.17006842023693e-05,292.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48468017578125,0.0,0.0,9.70770706771873e-05,292.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0004604911373462,291.140625,294.1499938964844,268.03253173828125,267.53515625,275.40447998046875,268.22802734375,290.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.363327026367188,-0.0,-6.578321176675672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1184387207031,0.0,0.0,9.218659397447482e-05,293.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.7076925158035e-05,292.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0650329589844,0.0,0.0,7.17006842023693e-05,292.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48468017578125,0.0,0.0,9.70770706771873e-05,292.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0004604911373462,291.140625,294.1499938964844,268.03253173828125,267.53515625,275.40447998046875,268.22802734375,290.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.363327026367188,-0.0,-6.578321176675672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0816955566406,0.0,0.0,9.219462663168088e-05,293.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.70853870967403e-05,292.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0289611816406,0.0,0.0,7.170693424995989e-05,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4556884765625,0.0,0.0,9.70855326158926e-05,292.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0004605312715284,291.1401062011719,294.1499938964844,267.99774169921875,267.50811767578125,275.2759094238281,268.1995544433594,290.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.38003635406494,-0.0,-6.579463729394774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0816955566406,0.0,0.0,9.219462663168088e-05,293.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.70853870967403e-05,292.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0289611816406,0.0,0.0,7.170693424995989e-05,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4556884765625,0.0,0.0,9.70855326158926e-05,292.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0004605312715284,291.1401062011719,294.1499938964844,267.99774169921875,267.50811767578125,275.2759094238281,268.1995544433594,290.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.38003635406494,-0.0,-6.579463729394774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0453796386719,0.0,0.0,9.220759966410697e-05,293.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.709904406918211e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9932556152344,0.0,0.0,7.171701872721314e-05,292.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,9.70991823123768e-05,292.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.000460596056655,291.1394958496094,294.1499938964844,267.9611511230469,267.4795837402344,275.1489562988281,268.1700134277344,290.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39880657196045,-0.0,-6.581311140507752e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0453796386719,0.0,0.0,9.220759966410697e-05,293.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.709904406918211e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9932556152344,0.0,0.0,7.171701872721314e-05,292.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,9.70991823123768e-05,292.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.000460596056655,291.1394958496094,294.1499938964844,267.9611511230469,267.4795837402344,275.1489562988281,268.1700134277344,290.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39880657196045,-0.0,-6.581311140507752e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0094299316406,0.0,0.0,9.222542576026171e-05,293.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.711781603982672e-05,292.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9579772949219,0.0,0.0,7.173088670242578e-05,292.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.39862060546875,0.0,0.0,9.71179542830214e-05,292.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004606851143762,291.1388854980469,294.1499938964844,267.9230041503906,267.4496765136719,275.0235290527344,268.13922119140625,290.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41949462890625,-0.0,-6.58385204133083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0094299316406,0.0,0.0,9.222542576026171e-05,293.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.711781603982672e-05,292.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9579772949219,0.0,0.0,7.173088670242578e-05,292.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.39862060546875,0.0,0.0,9.71179542830214e-05,292.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004606851143762,291.1388854980469,294.1499938964844,267.9230041503906,267.4496765136719,275.0235290527344,268.13922119140625,290.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41949462890625,-0.0,-6.58385204133083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9916076660156,0.0,0.0,9.223615052178502e-05,293.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.712910832604392e-05,292.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9404602050781,0.0,0.0,7.173922494985163e-05,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.384521484375,0.0,0.0,9.71292465692386e-05,292.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0004607386654242,291.1385498046875,294.1499938964844,267.90338134765625,267.43426513671875,274.9613952636719,268.1233215332031,290.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.430533409118652,-0.0,-6.585381129298187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9739074707031,0.0,0.0,9.224807581631468e-05,293.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.7141666628886e-05,292.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9230651855469,0.0,0.0,7.174850179580972e-05,292.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705444335937,0.0,0.0,9.714180487208068e-05,292.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004607982409652,291.1382141113281,294.1499938964844,267.8834228515625,267.4185791015625,274.8996276855469,268.1070861816406,290.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.441991806030272,-0.0,-6.587082168607594e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9387512207031,0.0,0.0,9.22755352803506e-05,293.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.717058128444478e-05,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8885192871094,0.0,0.0,7.176986400736496e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427429199219,0.0,0.0,9.717071952763944e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004609354073181,291.1374816894531,294.1499938964844,267.8426513671875,267.3863830566406,274.777099609375,268.07354736328125,290.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.466099739074709,-0.0,-6.591000811795311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9387512207031,0.0,0.0,9.22755352803506e-05,293.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.717058128444478e-05,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8885192871094,0.0,0.0,7.176986400736496e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427429199219,0.0,0.0,9.717071952763944e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004609354073181,291.1374816894531,294.1499938964844,267.8426513671875,267.3863830566406,274.777099609375,268.07354736328125,290.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.466099739074709,-0.0,-6.591000811795311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.90399169921875,0.0,0.0,9.230783325619996e-05,293.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.720458911033349e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8544006347656,0.0,0.0,7.179498061304912e-05,292.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,9.720472735352814e-05,292.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004610967298503,291.13671875,294.1499938964844,267.8008728027344,267.353271484375,274.65606689453125,268.0384826660156,290.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.9409457919248325e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,-0.0067665087990462,60.0,-15.491801261901855,-0.0,-6.595611523607658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.90399169921875,0.0,0.0,9.230783325619996e-05,293.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.720458911033349e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8544006347656,0.0,0.0,7.179498061304912e-05,292.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,9.720472735352814e-05,292.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004610967298503,291.13671875,294.1499938964844,267.8008728027344,267.353271484375,274.65606689453125,268.0384826660156,290.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.9409457919248325e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,-0.0067665087990462,60.0,-15.491801261901855,-0.0,-6.595611523607658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695983886719,0.0,0.0,9.234500612365082e-05,293.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.72437410382554e-05,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.82061767578125,0.0,0.0,7.182389526860788e-05,292.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880859375,0.0,0.0,9.724387928145006e-05,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004612824413925,291.1358947753906,294.1499938964844,267.7582702636719,267.3193359375,274.53631591796875,268.0019836425781,290.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.51888370513916,-0.0,-6.600921409471995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695983886719,0.0,0.0,9.234500612365082e-05,293.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.72437410382554e-05,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.82061767578125,0.0,0.0,7.182389526860788e-05,292.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880859375,0.0,0.0,9.724387928145006e-05,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004612824413925,291.1358947753906,294.1499938964844,267.7582702636719,267.3193359375,274.53631591796875,268.0019836425781,290.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.51888370513916,-0.0,-6.600921409471995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356018066406,0.0,0.0,9.238713391823694e-05,293.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.728810255182908e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7872009277344,0.0,0.0,7.185665890574455e-05,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,9.728823351906613e-05,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004614928620867,291.1350402832031,294.1499938964844,267.7150573730469,267.2847900390625,274.4178771972656,267.96405029296875,290.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.547264099121094,-0.0,-6.606941127529353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356018066406,0.0,0.0,9.238713391823694e-05,293.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.728810255182908e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7872009277344,0.0,0.0,7.185665890574455e-05,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,9.728823351906613e-05,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004614928620867,291.1350402832031,294.1499938964844,267.7150573730469,267.2847900390625,274.4178771972656,267.96405029296875,290.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.547264099121094,-0.0,-6.606941127529353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8187255859375,0.0,0.0,9.241020597983152e-05,293.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.731239697430284e-05,292.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7706298828125,0.0,0.0,7.187460869317874e-05,291.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,9.73125352174975e-05,292.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004616081423591,291.13458251953125,294.1499938964844,267.6932678222656,267.267333984375,274.3591613769531,267.94451904296875,290.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.068413606006516e-09,0.000984638929367,-0.0097108399495482,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.561931610107422,-0.0,-6.610240177451487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
