time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851160,292.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.80194091796875,0.0,0.0,9.243431850336492e-05,293.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.733778279041871e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7541198730469,0.0,0.0,7.18933588359505e-05,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,9.733791375765576e-05,292.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0004617285449057,291.1341247558594,294.1499938964844,267.67138671875,267.2497253417969,274.3007507324219,267.9246826171875,290.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098431372057121e-09,0.0009848956251516,-0.0097894892096519,0.0,0.0,0.0,-0.006844581104815,60.0,-15.576848030090332,-0.0,-6.61368702026266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76861572265625,0.0,0.0,9.248661808669568e-05,293.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.73928690655157e-05,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7214050292969,0.0,0.0,7.19340387149714e-05,291.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,9.739300003275277e-05,292.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004619898390956,291.1331787109375,294.1499938964844,267.62750244140625,267.2143249511719,274.1847839355469,267.884033203125,290.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.607487678527832,-0.0,-6.621170456355685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76861572265625,0.0,0.0,9.248661808669568e-05,293.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.73928690655157e-05,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7214050292969,0.0,0.0,7.19340387149714e-05,291.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,9.739300003275277e-05,292.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004619898390956,291.1331787109375,294.1499938964844,267.62750244140625,267.2143249511719,274.1847839355469,267.884033203125,290.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.607487678527832,-0.0,-6.621170456355685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7356262207031,0.0,0.0,9.254420729121192e-05,293.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.745349962031467e-05,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6889953613281,0.0,0.0,7.197882223408669e-05,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,9.745363058755174e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.000462277472252,291.1321716308594,294.1499938964844,267.58355712890625,267.1787109375,274.0699462890625,267.8422241210937,290.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.639084815979004,-0.0,-6.629414173175975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7356262207031,0.0,0.0,9.254420729121192e-05,293.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.745349962031467e-05,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6889953613281,0.0,0.0,7.197882223408669e-05,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,9.745363058755174e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.000462277472252,291.1321716308594,294.1499938964844,267.58355712890625,267.1787109375,274.0699462890625,267.8422241210937,290.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.639084815979004,-0.0,-6.629414173175975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7029724121094,0.0,0.0,9.26071879803203e-05,293.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.751982724992558e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568908691406,0.0,0.0,7.202781125670299e-05,291.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,9.751995821716264e-05,292.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004625920846592,291.131103515625,294.1499938964844,267.5397644042969,267.1430358886719,273.9562683105469,267.7992553710937,290.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717827386654e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.671587944030762,-0.0,-6.638437355377391e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7029724121094,0.0,0.0,9.26071879803203e-05,293.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.751982724992558e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568908691406,0.0,0.0,7.202781125670299e-05,291.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,9.751995821716264e-05,292.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004625920846592,291.131103515625,294.1499938964844,267.5397644042969,267.1430358886719,273.9562683105469,267.7992553710937,290.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717827386654e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.671587944030762,-0.0,-6.638437355377391e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.670654296875,0.0,0.0,9.267571294913068e-05,293.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.759198292158544e-05,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6251220703125,0.0,0.0,7.208110764622688e-05,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,9.75921138888225e-05,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0004629343748092,291.1299743652344,294.1499938964844,267.4963073730469,267.1074523925781,273.84375,267.7552490234375,290.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.704866409301758,-0.0,-6.64826131924201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.670654296875,0.0,0.0,9.267571294913068e-05,293.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.759198292158544e-05,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6251220703125,0.0,0.0,7.208110764622688e-05,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,9.75921138888225e-05,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0004629343748092,291.1299743652344,294.1499938964844,267.4963073730469,267.1074523925781,273.84375,267.7552490234375,290.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.704866409301758,-0.0,-6.64826131924201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.65460205078125,0.0,0.0,9.271212911698969e-05,293.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.763034177012742e-05,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.609375,0.0,0.0,7.21094329492189e-05,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,9.763046546140686e-05,292.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0004631163028534,291.12939453125,294.1499938964844,267.4747619628906,267.0897521972656,273.7879333496094,267.73291015625,290.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444419943183675e-09,0.0009878542041406,-0.010696000419557,0.0,0.0,0.0,-0.0070161027833819,60.0,-15.721774101257324,-0.0,-6.65348665052079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6386413574219,0.0,0.0,9.27500514080748e-05,293.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.767027222551404e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5937194824219,0.0,0.0,7.21389296813868e-05,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,9.76703959167935e-05,292.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.000463305710582,291.1287841796875,294.1499938964844,267.453369140625,267.0721130371094,273.732421875,267.7103881835937,290.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882624726742,4.491649718829649e-09,0.000988258048892,-0.0108197433874011,0.0,0.0,0.0,-0.007039516698569,60.0,-15.738842964172363,-0.0,-6.658928697333978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6069641113281,0.0,0.0,9.282994142267852e-05,293.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.775439684744924e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.56256103515625,0.0,0.0,7.220106635941193e-05,291.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,9.775452053872868e-05,292.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004637047823052,291.1275634765625,294.1499938964844,267.4111633300781,267.0371398925781,273.6221618652344,267.66485595703125,290.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804382711648,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.773337364196776,-0.0,-6.670401120345559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6069641113281,0.0,0.0,9.282994142267852e-05,293.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.775439684744924e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.56256103515625,0.0,0.0,7.220106635941193e-05,291.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,9.775452053872868e-05,292.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004637047823052,291.1275634765625,294.1499938964844,267.4111633300781,267.0371398925781,273.6221618652344,267.66485595703125,290.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804382711648,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.773337364196776,-0.0,-6.670401120345559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5755615234375,0.0,0.0,9.291592868976296e-05,293.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.784495341591536e-05,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5317077636719,0.0,0.0,7.22679469618015e-05,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,9.78450698312372e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004641343257389,291.12628173828125,294.1499938964844,267.369873046875,267.0027160644531,273.512939453125,267.618896484375,290.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.808305740356444,-0.0,-6.682761011234106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5755615234375,0.0,0.0,9.291592868976296e-05,293.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.784495341591536e-05,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5317077636719,0.0,0.0,7.22679469618015e-05,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,9.78450698312372e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004641343257389,291.12628173828125,294.1499938964844,267.369873046875,267.0027160644531,273.512939453125,267.618896484375,290.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.808305740356444,-0.0,-6.682761011234106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5444641113281,0.0,0.0,9.300802048528568e-05,293.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.79419273789972e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.50115966796875,0.0,0.0,7.233957148855552e-05,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304260253906,0.0,0.0,9.794205107027663e-05,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004645943408831,291.1249389648437,294.1499938964844,267.3297119140625,266.968994140625,273.40478515625,267.5726318359375,290.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.84364891052246,-0.0,-6.69601121217056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5444641113281,0.0,0.0,9.300802048528568e-05,293.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.79419273789972e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.50115966796875,0.0,0.0,7.233957148855552e-05,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304260253906,0.0,0.0,9.794205107027663e-05,292.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004645943408831,291.1249389648437,294.1499938964844,267.3297119140625,266.968994140625,273.40478515625,267.5726318359375,290.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.84364891052246,-0.0,-6.69601121217056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.513671875,0.0,0.0,9.310634050052612e-05,293.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.804545697988942e-05,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.47088623046875,0.0,0.0,7.241604180308059e-05,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059814453125,0.0,0.0,9.804558067116886e-05,292.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004650854389183,291.1235656738281,294.1499938964844,267.29083251953125,266.93609619140625,273.2977294921875,267.5263061523437,290.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.879250526428224,-0.0,-6.710171618351525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.513671875,0.0,0.0,9.310634050052612e-05,293.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.804545697988942e-05,292.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.47088623046875,0.0,0.0,7.241604180308059e-05,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0059814453125,0.0,0.0,9.804558067116886e-05,292.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004650854389183,291.1235656738281,294.1499938964844,267.29083251953125,266.93609619140625,273.2977294921875,267.5263061523437,290.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.879250526428224,-0.0,-6.710171618351525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4983825683594,0.0,0.0,9.315786883234978e-05,293.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.8099721071776e-05,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45587158203125,0.0,0.0,7.245611777761951e-05,291.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,9.809983748709784e-05,292.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004653428331948,291.1228332519531,294.1499938964844,267.2719421386719,266.91998291015625,273.2446594238281,267.50323486328125,290.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.9996109474648165e-09,0.0009926016209647,-0.0121505782008171,0.0,0.0,0.0,-0.0072913346812129,60.0,-15.897114753723145,-0.0,-6.71759963211116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.483154296875,0.0,0.0,9.321104880655184e-05,293.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.815572411753236e-05,292.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.44091796875,0.0,0.0,7.249748159665614e-05,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817199707031,0.0,0.0,9.81558405328542e-05,292.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0004656084929592,291.1221008300781,294.1499938964844,267.25347900390625,266.9041748046875,273.1918640136719,267.480224609375,290.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065851738095262e-09,0.0009931679815053,-0.0123241217806935,0.0,0.0,0.0,-0.0073241731151938,60.0,-15.914999961853027,-0.0,-6.725269230400954e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45294189453125,0.0,0.0,9.332207991974428e-05,293.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.827264148043469e-05,292.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112243652344,0.0,0.0,7.258383993757889e-05,291.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,9.827275789575653e-05,292.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0004661630955524,291.1205749511719,294.1499938964844,267.2178039550781,266.8734130859375,273.08709716796875,267.4346618652344,290.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.950776100158691,-0.0,-6.741296942891496e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45294189453125,0.0,0.0,9.332207991974428e-05,293.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.827264148043469e-05,292.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112243652344,0.0,0.0,7.258383993757889e-05,291.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,9.827275789575653e-05,292.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0004661630955524,291.1205749511719,294.1499938964844,267.2178039550781,266.8734130859375,273.08709716796875,267.4346618652344,290.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.950776100158691,-0.0,-6.741296942891496e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4230041503906,0.0,0.0,9.34396666707471e-05,293.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.839646372711286e-05,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3818054199219,0.0,0.0,7.267529872478917e-05,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,9.839658014243469e-05,292.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0004667504690587,291.1189880371094,294.1499938964844,267.1839904785156,266.84393310546875,272.9834289550781,267.38983154296875,290.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701921880245,0.0,0.0,0.0,-0.007465349510312,60.0,-15.986474990844728,-0.0,-6.758293125130876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4230041503906,0.0,0.0,9.34396666707471e-05,293.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.839646372711286e-05,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3818054199219,0.0,0.0,7.267529872478917e-05,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,9.839658014243469e-05,292.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0004667504690587,291.1189880371094,294.1499938964844,267.1839904785156,266.84393310546875,272.9834289550781,267.38983154296875,290.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701921880245,0.0,0.0,0.0,-0.007465349510312,60.0,-15.986474990844728,-0.0,-6.758293125130876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,9.356381633551793e-05,293.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.852720540948212e-05,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,7.2771857958287e-05,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102783203125,0.0,0.0,9.852731454884632e-05,292.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004673706425819,291.11737060546875,294.1499938964844,267.1522827148437,266.81591796875,272.880859375,267.3460693359375,290.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.013475339859724,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.021970748901367,-0.0,-6.776260619290042e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,9.356381633551793e-05,293.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.852720540948212e-05,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,7.2771857958287e-05,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102783203125,0.0,0.0,9.852731454884632e-05,292.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004673706425819,291.11737060546875,294.1499938964844,267.1522827148437,266.81591796875,272.880859375,267.3460693359375,290.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.013475339859724,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.021970748901367,-0.0,-6.776260619290042e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639221191406,0.0,0.0,9.369455074192956e-05,293.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.866487380350009e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,7.287353946594521e-05,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8868408203125,0.0,0.0,9.86649829428643e-05,292.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004680236743297,291.1156616210937,294.1499938964844,267.122802734375,266.7894897460937,272.7794189453125,267.3036499023437,290.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05713653564453,-0.0,-6.795207241339085e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639221191406,0.0,0.0,9.369455074192956e-05,293.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.866487380350009e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,7.287353946594521e-05,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8868408203125,0.0,0.0,9.86649829428643e-05,292.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004680236743297,291.1156616210937,294.1499938964844,267.122802734375,266.7894897460937,272.7794189453125,267.3036499023437,290.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05713653564453,-0.0,-6.795207241339085e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493347167969,0.0,0.0,9.376242815051228e-05,293.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.873635281110182e-05,292.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30938720703125,0.0,0.0,7.292633381439373e-05,291.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8752136230469,0.0,0.0,9.873646195046604e-05,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0004683627339545,291.1147766113281,294.1499938964844,267.1090087890625,266.77691650390625,272.7291564941406,267.2831115722656,290.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752687215476726e-09,0.0009990411344915,-0.0141234854236245,0.0,0.0,0.0,-0.0076646669767796,60.0,-16.074548721313477,-0.0,-6.805054653113984e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,9.383187716593966e-05,293.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.88094907370396e-05,292.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950744628906,0.0,0.0,7.298035052372143e-05,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8636474609375,0.0,0.0,9.88095998764038e-05,292.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0004687096807174,291.1138916015625,294.1499938964844,267.0958251953125,266.7648010253906,272.6791687011719,267.26300048828125,290.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839204675339715e-09,0.0009997809538617,-0.014350133948028,0.0,0.0,0.0,-0.0077075576409697,60.0,-16.091833114624023,-0.0,-6.815137965077156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,9.397572284797208e-05,293.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.896096162265168e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,7.309222564799711e-05,291.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406066894531,0.0,0.0,9.896107076201588e-05,292.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0004694281960837,291.112060546875,294.1499938964844,267.0715026855469,266.7420349121094,272.5800476074219,267.2242736816406,290.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.125947952270508,-0.0,-6.836045685076897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,9.397572284797208e-05,293.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.896096162265168e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,7.309222564799711e-05,291.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406066894531,0.0,0.0,9.896107076201588e-05,292.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0004694281960837,291.112060546875,294.1499938964844,267.0715026855469,266.7420349121094,272.5800476074219,267.2242736816406,290.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.125947952270508,-0.0,-6.836045685076897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772521972656,0.0,0.0,9.412608051206917e-05,293.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.911930101225153e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,7.32091793906875e-05,291.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177490234375,0.0,0.0,9.911941015161574e-05,292.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004701792786363,291.11016845703125,294.1499938964844,267.04998779296875,266.7213134765625,272.4821472167969,267.1878967285156,290.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029210243374,6.205699065731096e-09,0.0010029148543253,-0.0153102064505219,0.0,0.0,0.0,-0.0078892447054386,60.0,-16.159303665161133,-0.0,-6.857935375137458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772521972656,0.0,0.0,9.412608051206917e-05,293.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.911930101225153e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,7.32091793906875e-05,291.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177490234375,0.0,0.0,9.911941015161574e-05,292.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004701792786363,291.11016845703125,294.1499938964844,267.04998779296875,266.7213134765625,272.4821472167969,267.1878967285156,290.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029210243374,6.205699065731096e-09,0.0010029148543253,-0.0153102064505219,0.0,0.0,0.0,-0.0078892447054386,60.0,-16.159303665161133,-0.0,-6.857935375137458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,9.429941565031186e-05,293.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.930182568496092e-05,292.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,7.334398833336309e-05,291.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950744628906,0.0,0.0,9.930193482432514e-05,292.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0004710451175924,291.10821533203125,294.1499938964844,267.0375061035156,266.70904541015625,272.3854675292969,267.1546630859375,290.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216298945041225e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.19127082824707,-0.0,-6.88321364350486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,9.429941565031186e-05,293.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.930182568496092e-05,292.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,7.334398833336309e-05,291.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950744628906,0.0,0.0,9.930193482432514e-05,292.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0004710451175924,291.10821533203125,294.1499938964844,267.0375061035156,266.70904541015625,272.3854675292969,267.1546630859375,290.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216298945041225e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.19127082824707,-0.0,-6.88321364350486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206420898437,0.0,0.0,9.451414371142164e-05,293.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.952794789569452e-05,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828918457031,0.0,0.0,7.351100066443905e-05,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7725524902344,0.0,0.0,9.952804975910112e-05,292.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0004721177392639,291.1061706542969,294.1499938964844,267.039306640625,266.7108154296875,272.2902526855469,267.1270446777344,290.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689134579573874e-09,0.0010070484131574,-0.0165765583515167,0.0,0.0,0.0,-0.0081289028748869,60.0,-16.220678329467773,-0.0,-6.914593342344233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206420898437,0.0,0.0,9.451414371142164e-05,293.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.952794789569452e-05,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828918457031,0.0,0.0,7.351100066443905e-05,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7725524902344,0.0,0.0,9.952804975910112e-05,292.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0004721177392639,291.1061706542969,294.1499938964844,267.039306640625,266.7108154296875,272.2902526855469,267.1270446777344,290.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689134579573874e-09,0.0010070484131574,-0.0165765583515167,0.0,0.0,0.0,-0.0081289028748869,60.0,-16.220678329467773,-0.0,-6.914593342344233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
