time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853500,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,9.46379659580998e-05,293.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.965833305614068e-05,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,7.360730523942038e-05,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613525390625,0.0,0.0,9.96584421955049e-05,292.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0004727362247649,291.1051330566406,294.1499938964844,267.0452575683594,266.7166748046875,272.2432556152344,267.1161804199219,290.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083742672577,6.843387634347664e-09,0.0010083673987537,-0.016980605199933,0.0,0.0,0.0,-0.008205372840166,60.0,-16.234495162963867,-0.0,-6.93271999807621e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,9.477367711951956e-05,293.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.980124741559848e-05,292.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554260253906,0.0,0.0,7.371286483248696e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7502136230469,0.0,0.0,9.98013565549627e-05,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0004734141402877,291.10406494140625,294.1499938964844,267.0544128417969,266.72564697265625,272.1967468261719,267.1077575683594,290.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098200291395,7.012463498767829e-09,0.0010098130442202,-0.0174234695732593,0.0,0.0,0.0,-0.0082891909405589,60.0,-16.247901916503906,-0.0,-6.952616615762963e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,9.507925278740004e-05,293.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.000100123033917,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,7.395053398795426e-05,291.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279968261719,0.0,0.0,0.0001001231430564,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0004749405779875,291.1018981933594,294.1499938964844,267.0817565917969,266.75250244140625,272.1049194335937,267.09765625,290.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160306179425e-09,0.0010130682494491,-0.018420597538352,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.27411460876465,-0.0,-6.997520074492058e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,9.507925278740004e-05,293.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.000100123033917,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,7.395053398795426e-05,291.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279968261719,0.0,0.0,0.0001001231430564,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0004749405779875,291.1018981933594,294.1499938964844,267.0817565917969,266.75250244140625,272.1049194335937,267.09765625,290.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160306179425e-09,0.0010130682494491,-0.018420597538352,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.27411460876465,-0.0,-6.997520074492058e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373291015625,0.0,0.0,9.5436473202426e-05,293.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001004992009256,292.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,7.422836642945185e-05,291.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059326171875,0.0,0.0,0.0001004993027891,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0004767249338328,291.09967041015625,294.1499938964844,267.120361328125,266.7904052734375,272.0151062011719,267.0994567871094,290.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168814333155,7.838195870135678e-09,0.0010168735170736,-0.0195861756801605,0.0,0.0,0.0,-0.0086985398083925,60.0,-16.300373077392578,-0.0,-7.050195449664899e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373291015625,0.0,0.0,9.5436473202426e-05,293.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001004992009256,292.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,7.422836642945185e-05,291.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059326171875,0.0,0.0,0.0001004993027891,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0004767249338328,291.09967041015625,294.1499938964844,267.120361328125,266.7904052734375,272.0151062011719,267.0994567871094,290.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168814333155,7.838195870135678e-09,0.0010168735170736,-0.0195861756801605,0.0,0.0,0.0,-0.0086985398083925,60.0,-16.300373077392578,-0.0,-7.050195449664899e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,9.58483142312616e-05,293.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0001009328916552,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,7.454869046341628e-05,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839599609375,0.0,0.0,0.0001009329935186,292.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0004787821671925,291.09735107421875,294.1499938964844,267.169189453125,266.8383483886719,271.9272766113281,267.11334228515625,290.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351292990482762e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.327869415283203,-0.0,-7.111171385076889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,9.58483142312616e-05,293.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0001009328916552,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,7.454869046341628e-05,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839599609375,0.0,0.0,0.0001009329935186,292.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0004787821671925,291.09735107421875,294.1499938964844,267.169189453125,266.8383483886719,271.9272766113281,267.11334228515625,290.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351292990482762e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.327869415283203,-0.0,-7.111171385076889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826110839844,0.0,0.0,9.631848661229014e-05,293.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.000101427998743,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,7.491438009310514e-05,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620788574219,0.0,0.0,0.0001014281078823,292.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0004811307881027,291.094970703125,294.1499938964844,267.22723388671875,266.89532470703125,271.84161376953125,267.1404113769531,290.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.357826232910156,-0.0,-7.181105132758604e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826110839844,0.0,0.0,9.631848661229014e-05,293.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.000101427998743,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,7.491438009310514e-05,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620788574219,0.0,0.0,0.0001014281078823,292.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0004811307881027,291.094970703125,294.1499938964844,267.22723388671875,266.89532470703125,271.84161376953125,267.1404113769531,290.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.357826232910156,-0.0,-7.181105132758604e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,9.657648479333147e-05,293.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0001016996902762,291.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338134765625,0.0,0.0,7.51150437281467e-05,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,0.0001016997921396,292.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0004824195348192,291.0937194824219,294.1499938964844,267.2593688964844,266.9268798828125,271.7996520996094,267.1591186523437,290.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.37411880493164,-0.0,-7.219626496635102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,9.685022087069228e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.000101987941889,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204772949219,0.0,0.0,7.532794552389532e-05,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64031982421875,0.0,0.0,0.0001019880437524,292.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004837868909817,291.09246826171875,294.1499938964844,267.2934265136719,266.9603271484375,271.7582397460937,267.1811218261719,290.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.391427993774414,-0.0,-7.260608470005536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,9.744588169269264e-05,293.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,0.0001026152094709,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.993896484375,0.0,0.0,7.579124212497845e-05,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185913085937,0.0,0.0,0.0001026153113343,292.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0004867623792961,291.0899353027344,294.1499938964844,267.3667907714844,267.0323486328125,271.6771545410156,267.23455810546875,290.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414013803005,0.0,0.0,0.0,-0.0099396249279379,60.0,-16.42952537536621,-0.0,-7.350190855959229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284118652344,0.0,0.0,9.744588169269264e-05,293.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,0.0001026152094709,291.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.993896484375,0.0,0.0,7.579124212497845e-05,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185913085937,0.0,0.0,0.0001026153113343,292.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0004867623792961,291.0899353027344,294.1499938964844,267.3667907714844,267.0323486328125,271.6771545410156,267.23455810546875,290.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414013803005,0.0,0.0,0.0,-0.0099396249279379,60.0,-16.42952537536621,-0.0,-7.350190855959229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00146484375,0.0,0.0,9.810647316044196e-05,293.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0001033108419505,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673767089844,0.0,0.0,7.630503387190402e-05,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5969543457031,0.0,0.0,0.0001033109438139,292.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0004900621715933,291.0872802734375,294.1499938964844,267.4462890625,267.1103820800781,271.5984802246094,267.30029296875,290.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164731361645865e-08,0.0010453171562403,-0.0282957889139652,0.0,0.0,0.0,-0.0103476392105221,60.0,-16.473085403442383,-0.0,-7.450180561363595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00146484375,0.0,0.0,9.810647316044196e-05,293.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0001033108419505,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673767089844,0.0,0.0,7.630503387190402e-05,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5969543457031,0.0,0.0,0.0001033109438139,292.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0004900621715933,291.0872802734375,294.1499938964844,267.4462890625,267.1103820800781,271.5984802246094,267.30029296875,290.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164731361645865e-08,0.0010453171562403,-0.0282957889139652,0.0,0.0,0.0,-0.0103476392105221,60.0,-16.473085403442383,-0.0,-7.450180561363595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745788574219,0.0,0.0,9.88307292573154e-05,293.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001040735151036,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9409484863281,0.0,0.0,7.686834578635171e-05,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753479003906,0.0,0.0,0.000104073616967,292.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.000493679952342,291.08453369140625,294.1499938964844,267.5309143066406,267.1934509277344,271.522216796875,267.37701416015625,290.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.5225887298584,-0.0,-7.560581849475059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745788574219,0.0,0.0,9.88307292573154e-05,293.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001040735151036,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9409484863281,0.0,0.0,7.686834578635171e-05,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753479003906,0.0,0.0,0.000104073616967,292.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.000493679952342,291.08453369140625,294.1499938964844,267.5309143066406,267.1934509277344,271.522216796875,267.37701416015625,290.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.5225887298584,-0.0,-7.560581849475059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9477844238281,0.0,0.0,9.961429896065964e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001048986523528,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145812988281,0.0,0.0,7.747778727207333e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55377197265625,0.0,0.0,0.0001048987542162,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0004975940682925,291.08172607421875,294.1499938964844,267.6195983886719,267.280517578125,271.448486328125,267.4632568359375,290.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043378821464556e-08,0.0010613803751766,-0.0332118310034275,0.0,0.0,0.0,-0.011278960853815,60.0,-16.578182220458984,-0.0,-7.680939972942724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9477844238281,0.0,0.0,9.961429896065964e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001048986523528,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145812988281,0.0,0.0,7.747778727207333e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55377197265625,0.0,0.0,0.0001048987542162,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0004975940682925,291.08172607421875,294.1499938964844,267.6195983886719,267.280517578125,271.448486328125,267.4632568359375,290.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043378821464556e-08,0.0010613803751766,-0.0332118310034275,0.0,0.0,0.0,-0.011278960853815,60.0,-16.578182220458984,-0.0,-7.680939972942724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,0.0001000266565824,293.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001053328815032,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013977050781,0.0,0.0,7.779851148370653e-05,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429992675781,0.0,0.0,0.0001053329833666,292.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0004996538627892,291.08026123046875,294.1499938964844,267.6651611328125,267.3252258300781,271.4126281738281,267.5093994140625,290.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657869279384,1.3557152733767452e-08,0.0010657734237611,-0.0345558784902095,0.0,0.0,0.0,-0.0115336589515209,60.0,-16.608186721801758,-0.0,-7.744660734942954e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210205078125,0.0,0.0,0.0001004490695777,293.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001057777117239,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88824462890625,0.0,0.0,7.812705734977499e-05,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0001057778063113,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0005017638904973,291.07879638671875,294.1499938964844,267.7113647460937,267.3705749511719,271.3772888183594,267.5569152832031,290.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702875442802,1.4083470389891772e-08,0.0010702734580263,-0.0359325446188449,0.0,0.0,0.0,-0.0117945754900574,60.0,-16.6392765045166,-0.0,-7.810209723402296e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.894287109375,0.0,0.0,0.0001013220316963,293.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001066969780367,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619689941406,0.0,0.0,7.880602061050013e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107116699219,0.0,0.0,0.0001066970726242,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0005061245174147,291.07574462890625,294.1499938964844,267.80517578125,267.462646484375,271.30859375,267.6557312011719,290.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.517114789351126e-08,0.0010795735288411,-0.0387768968939781,0.0,0.0,0.0,-0.0123337805271148,60.0,-16.704660415649414,-0.0,-7.946545821369e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.894287109375,0.0,0.0,0.0001013220316963,293.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001066969780367,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619689941406,0.0,0.0,7.880602061050013e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107116699219,0.0,0.0,0.0001066970726242,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0005061245174147,291.07574462890625,294.1499938964844,267.80517578125,267.462646484375,271.30859375,267.6557312011719,290.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.517114789351126e-08,0.0010795735288411,-0.0387768968939781,0.0,0.0,0.0,-0.0123337805271148,60.0,-16.704660415649414,-0.0,-7.946545821369e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675842285156,0.0,0.0,0.0001022157957777,293.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.000107638152258,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.835693359375,0.0,0.0,7.950117287691683e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891662597656,0.0,0.0,0.0001076382541214,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0005105890450067,291.0726318359375,294.1499938964844,267.8999938964844,267.55572509765625,271.2424011230469,267.75787353515625,290.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891114361584,1.628476553605651e-08,0.0010890951380133,-0.0416881218552589,0.0,0.0,0.0,-0.0128858443349599,60.0,-16.772611618041992,-0.0,-8.08735407531458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675842285156,0.0,0.0,0.0001022157957777,293.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.000107638152258,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.835693359375,0.0,0.0,7.950117287691683e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891662597656,0.0,0.0,0.0001076382541214,292.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0005105890450067,291.0726318359375,294.1499938964844,267.8999938964844,267.55572509765625,271.2424011230469,267.75787353515625,290.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891114361584,1.628476553605651e-08,0.0010890951380133,-0.0416881218552589,0.0,0.0,0.0,-0.0128858443349599,60.0,-16.772611618041992,-0.0,-8.08735407531458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8409118652344,0.0,0.0,0.0001031085921567,293.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0001085783151211,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8094787597656,0.0,0.0,8.019557571969926e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676513671875,0.0,0.0,0.0001085784097085,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0005150487995706,291.06939697265625,294.1499938964844,267.9948425292969,267.6487731933594,271.1787414550781,267.8614501953125,290.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397187690448845e-08,0.0010986066190525,-0.0445951856672763,0.0,0.0,0.0,-0.0134373167529702,60.0,-16.84058952331543,-0.0,-8.22924448584672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8409118652344,0.0,0.0,0.0001031085921567,293.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0001085783151211,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8094787597656,0.0,0.0,8.019557571969926e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676513671875,0.0,0.0,0.0001085784097085,292.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0005150487995706,291.06939697265625,294.1499938964844,267.9948425292969,267.6487731933594,271.1787414550781,267.8614501953125,290.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397187690448845e-08,0.0010986066190525,-0.0445951856672763,0.0,0.0,0.0,-0.0134373167529702,60.0,-16.84058952331543,-0.0,-8.22924448584672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143005371094,0.0,0.0,0.0001039798662532,293.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0001094958061003,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78326416015625,0.0,0.0,8.087322930805385e-05,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461364746094,0.0,0.0,0.0001094959006877,292.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0005194009863771,291.0660705566406,294.1499938964844,268.088623046875,267.7408447265625,271.1175537109375,267.9646911621094,290.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079072719439,1.848280106742095e-08,0.0011078887619078,-0.0474311225116252,0.0,0.0,0.0,-0.0139754982665181,60.0,-16.90577507019043,-0.0,-8.36890308164584e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143005371094,0.0,0.0,0.0001039798662532,293.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0001094958061003,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78326416015625,0.0,0.0,8.087322930805385e-05,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461364746094,0.0,0.0,0.0001094959006877,292.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0005194009863771,291.0660705566406,294.1499938964844,268.088623046875,267.7408447265625,271.1175537109375,267.9646911621094,290.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079072719439,1.848280106742095e-08,0.0011078887619078,-0.0474311225116252,0.0,0.0,0.0,-0.0139754982665181,60.0,-16.90577507019043,-0.0,-8.36890308164584e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009948730469,0.0,0.0,0.0001044268719851,293.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001099665241781,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77020263671875,0.0,0.0,8.122090366668999e-05,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353942871094,0.0,0.0,0.0001099666260415,292.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0005216338904574,291.0643615722656,294.1499938964844,268.13482666015625,267.7861633300781,271.087890625,268.0157470703125,290.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126699391752,1.903978130712857e-08,0.0011126508470624,-0.0488856807351112,0.0,0.0,0.0,-0.0142516139894723,60.0,-16.93779754638672,-0.0,-8.441011090098982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877197265625,0.0,0.0,0.000104870814539,293.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0001104340190067,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7571105957031,0.0,0.0,8.156619151122868e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4246520996094,0.0,0.0,0.0001104341135942,292.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0005238514277152,291.0626220703125,294.1499938964844,268.1803894042969,267.83087158203125,271.0588684082031,268.0662536621094,290.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174001265317,1.9592940603274656e-08,0.0011173804523423,-0.0503299608826637,0.0,0.0,0.0,-0.014525837264955,60.0,-16.97075843811035,-0.0,-8.512930804727149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611694335937,0.0,0.0,0.0001056505789165,293.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0001112551472033,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73101806640625,0.0,0.0,8.217267168220133e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,0.0001112552417907,292.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0005277465097606,291.0590515136719,294.1499938964844,268.26910400390625,267.9179077148437,271.0026550292969,268.16473388671875,290.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257088044658,2.0564556280078253e-08,0.0011256883153691,-0.0528660602867603,0.0,0.0,0.0,-0.0150075061246752,60.0,-17.029760360717773,-0.0,-8.639992898906712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611694335937,0.0,0.0,0.0001056505789165,293.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0001112551472033,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73101806640625,0.0,0.0,8.217267168220133e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,0.0001112552417907,292.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0005277465097606,291.0590515136719,294.1499938964844,268.26910400390625,267.9179077148437,271.0026550292969,268.16473388671875,290.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257088044658,2.0564556280078253e-08,0.0011256883153691,-0.0528660602867603,0.0,0.0,0.0,-0.0150075061246752,60.0,-17.029760360717773,-0.0,-8.639992898906712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347412109375,0.0,0.0,0.0001062324008671,293.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.0001118678337661,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7050170898437,0.0,0.0,8.262519986601546e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817443847656,0.0,0.0,0.0001118679283536,292.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.00053065281827,291.0553894042969,294.1499938964844,268.35369873046875,268.0009155273437,270.9489440917969,268.2585754394531,290.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319085024297,2.128952125701744e-08,0.0011318871984258,-0.0547577105462551,0.0,0.0,0.0,-0.0153669016435742,60.0,-17.065237045288086,-0.0,-8.735411682891937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347412109375,0.0,0.0,0.0001062324008671,293.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.0001118678337661,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7050170898437,0.0,0.0,8.262519986601546e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817443847656,0.0,0.0,0.0001118679283536,292.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.00053065281827,291.0553894042969,294.1499938964844,268.35369873046875,268.0009155273437,270.9489440917969,268.2585754394531,290.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319085024297,2.128952125701744e-08,0.0011318871984258,-0.0547577105462551,0.0,0.0,0.0,-0.0153669016435742,60.0,-17.065237045288086,-0.0,-8.735411682891937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084655761719,0.0,0.0,0.0001066343611455,293.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0001122911126003,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,8.29378332127817e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604431152344,0.0,0.0,0.0001122912071878,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0005326606915332,291.0516357421875,294.1499938964844,268.4331970214844,268.07891845703125,270.8977355957031,268.3466186523437,290.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361916549503,2.179036684424318e-08,0.0011361698852851,-0.0560642257332801,0.0,0.0,0.0,-0.0156151922419667,60.0,-17.073673248291016,-0.0,-8.801637818578457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084655761719,0.0,0.0,0.0001066343611455,293.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0001122911126003,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,8.29378332127817e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604431152344,0.0,0.0,0.0001122912071878,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0005326606915332,291.0516357421875,294.1499938964844,268.4331970214844,268.07891845703125,270.8977355957031,268.3466186523437,290.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361916549503,2.179036684424318e-08,0.0011361698852851,-0.0560642257332801,0.0,0.0,0.0,-0.0156151922419667,60.0,-17.073673248291016,-0.0,-8.801637818578457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6823425292969,0.0,0.0,0.0001068509445758,293.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001125191920436,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534423828125,0.0,0.0,8.310629345942289e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,0.0001125192866311,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0005337425973266,291.0477905273437,294.1499938964844,268.5065612792969,268.1509094238281,270.8489685058594,268.42803955078125,290.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384995887055,2.206022209350068e-08,0.0011384775862097,-0.0567680597305297,0.0,0.0,0.0,-0.0157489720731973,60.0,-17.05576515197754,-0.0,-8.837424303465016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
