time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855840,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6823425292969,0.0,0.0,0.0001068509445758,293.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001125191920436,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534423828125,0.0,0.0,8.310629345942289e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,0.0001125192866311,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0005337425973266,291.0477905273437,294.1499938964844,268.5065612792969,268.1509094238281,270.8489685058594,268.42803955078125,290.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384995887055,2.206022209350068e-08,0.0011384775862097,-0.0567680597305297,0.0,0.0,0.0,-0.0157489720731973,60.0,-17.05576515197754,-0.0,-8.837424303465016e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693725585937,0.0,0.0,0.0001069163554348,293.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0001125880662584,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,8.315715967910364e-05,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287048339844,0.0,0.0,0.0001125881608459,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0005340693169273,291.0458374023437,294.1499938964844,268.5406188964844,268.184326171875,270.8254699707031,268.4659729003906,290.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139196450822,2.214170891079448e-08,0.0011391743319109,-0.0569805800914764,0.0,0.0,0.0,-0.0157893691211938,60.0,-17.038869857788086,-0.0,-8.848245158787905e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564636230469,0.0,0.0,0.0001069722202373,293.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0001126468996517,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279602050781,0.0,0.0,8.320061169797555e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182067871094,0.0,0.0,0.0001126469869632,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0005343483644537,291.0438537597656,294.1499938964844,268.5727844238281,268.2158508300781,270.8025817871094,268.50201416015625,290.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397915659472,2.2211306571762186e-08,0.001139769447036,-0.0571620836853981,0.0,0.0,0.0,-0.015823870897293,60.0,-17.01966667175293,-0.0,-8.85749145140835e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,0.0001070699872798,293.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.000112749847176,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60272216796875,0.0,0.0,8.327665273100138e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29736328125,0.0,0.0,0.0001127499417634,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0005348367267288,291.0398254394531,294.1499938964844,268.6307983398437,268.2727966308594,270.75830078125,268.5685119628906,290.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333104254812497e-08,0.0011408108985051,-0.0574797056615352,0.0,0.0,0.0,-0.0158842504024505,60.0,-16.980548858642578,-0.0,-8.87368543089906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,0.0001070699872798,293.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.000112749847176,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60272216796875,0.0,0.0,8.327665273100138e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29736328125,0.0,0.0,0.0001127499417634,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0005348367267288,291.0398254394531,294.1499938964844,268.6307983398437,268.2727966308594,270.75830078125,268.5685119628906,290.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333104254812497e-08,0.0011408108985051,-0.0574797056615352,0.0,0.0,0.0,-0.0158842504024505,60.0,-16.980548858642578,-0.0,-8.87368543089906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053771972656,0.0,0.0,0.0001071138467523,293.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0001127960422309,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57769775390625,0.0,0.0,8.331076969625428e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2766418457031,0.0,0.0,0.0001127961295424,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0005350558203645,291.03570556640625,294.1499938964844,268.6796264648437,268.3207092285156,270.7159729003906,268.62628173828125,290.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413004249334,2.238772900398089e-08,0.0011412780731916,-0.0576221495866775,0.0,0.0,0.0,-0.0159113314002752,60.0,-16.940908432006836,-0.0,-8.880952862000414e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053771972656,0.0,0.0,0.0001071138467523,293.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0001127960422309,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57769775390625,0.0,0.0,8.331076969625428e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2766418457031,0.0,0.0,0.0001127961295424,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0005350558203645,291.03570556640625,294.1499938964844,268.6796264648437,268.3207092285156,270.7159729003906,268.62628173828125,290.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413004249334,2.238772900398089e-08,0.0011412780731916,-0.0576221495866775,0.0,0.0,0.0,-0.0159113314002752,60.0,-16.940908432006836,-0.0,-8.880952862000414e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5802001953125,0.0,0.0,0.000107118867163,293.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0001128013245761,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528869628906,0.0,0.0,8.33146768854931e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561340332031,0.0,0.0,0.0001128014118876,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0005350809078663,291.0315246582031,294.1499938964844,268.7182312011719,268.35858154296875,270.67535400390625,268.6746826171875,290.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413537431508,2.2393951581989323e-08,0.0011413312749937,-0.0576383769512176,0.0,0.0,0.0,-0.0159144159406423,60.0,-16.901443481445312,-0.0,-8.881781354830309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5802001953125,0.0,0.0,0.000107118867163,293.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0001128013245761,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528869628906,0.0,0.0,8.33146768854931e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561340332031,0.0,0.0,0.0001128014118876,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0005350809078663,291.0315246582031,294.1499938964844,268.7182312011719,268.35858154296875,270.67535400390625,268.6746826171875,290.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413537431508,2.2393951581989323e-08,0.0011413312749937,-0.0576383769512176,0.0,0.0,0.0,-0.0159144159406423,60.0,-16.901443481445312,-0.0,-8.881781354830309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552673339844,0.0,0.0,0.0001071055376087,293.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001127872892539,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5283508300781,0.0,0.0,8.330430864589289e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357788085937,0.0,0.0,0.0001127873692894,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0005350143183022,291.0272521972656,294.1499938964844,268.74560546875,268.3854064941406,270.6361999511719,268.71258544921875,290.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412114836275,2.237730889476097e-08,0.0011411890154704,-0.0575949773192405,0.0,0.0,0.0,-0.0159061662852764,60.0,-16.865726470947266,-0.0,-8.879566593122946e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552673339844,0.0,0.0,0.0001071055376087,293.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001127872892539,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5283508300781,0.0,0.0,8.330430864589289e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357788085937,0.0,0.0,0.0001127873692894,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0005350143183022,291.0272521972656,294.1499938964844,268.74560546875,268.3854064941406,270.6361999511719,268.71258544921875,290.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412114836275,2.237730889476097e-08,0.0011411890154704,-0.0575949773192405,0.0,0.0,0.0,-0.0159061662852764,60.0,-16.865726470947266,-0.0,-8.879566593122946e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429077148437,0.0,0.0,0.0001070979415089,293.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0001127792929764,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51617431640625,0.0,0.0,8.329840056831017e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2256774902344,0.0,0.0,0.000112779373012,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0005349763669073,291.02508544921875,294.1499938964844,268.7547302246094,268.3943786621094,270.6171264648437,268.7273254394531,290.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411303421482,2.236783203102277e-08,0.0011411079904064,-0.0575702637434005,0.0,0.0,0.0,-0.01590146869421,60.0,-16.850481033325195,-0.0,-8.878305379766972e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53057861328125,0.0,0.0,0.0001070934958988,293.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001127746072597,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5040283203125,0.0,0.0,8.329493721248582e-05,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156066894531,0.0,0.0,0.0001127746945712,292.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0005349541897885,291.0228881835937,294.1499938964844,268.7606811523437,268.40020751953125,270.59832763671875,268.7389221191406,290.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410828446969,2.2362275586829128e-08,0.0011410604929551,-0.0575557760894298,0.0,0.0,0.0,-0.0158987138420343,60.0,-16.83779525756836,-0.0,-8.87756641532178e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.506103515625,0.0,0.0,0.0001071000733645,293.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001127815339714,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799499511719,0.0,0.0,8.33000594866462e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955871582031,0.0,0.0,0.0001127816212829,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0005349870771169,291.0184631347656,294.1499938964844,268.76251220703125,268.4020080566406,270.5613098144531,268.7538146972656,290.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370446828290372e-08,0.0011411302257329,-0.057577084749937,0.0,0.0,0.0,-0.0159027632325887,60.0,-16.820405960083008,-0.0,-8.878653545707493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.506103515625,0.0,0.0,0.0001071000733645,293.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001127815339714,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799499511719,0.0,0.0,8.33000594866462e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955871582031,0.0,0.0,0.0001127816212829,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0005349870771169,291.0184631347656,294.1499938964844,268.76251220703125,268.4020080566406,270.5613098144531,268.7538146972656,290.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370446828290372e-08,0.0011411302257329,-0.057577084749937,0.0,0.0,0.0,-0.0159027632325887,60.0,-16.820405960083008,-0.0,-8.878653545707493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,0.0001071413134923,293.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0001128249568864,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560852050781,0.0,0.0,8.333213190780953e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757507324219,0.0,0.0,0.0001128250441979,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0005351930158212,291.0139465332031,294.1499938964844,268.75,268.3897399902344,270.52490234375,268.75469970703125,290.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.818571090698242,-0.0,-8.885487545740035e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818725585937,0.0,0.0,0.0001071413134923,293.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0001128249568864,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560852050781,0.0,0.0,8.333213190780953e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757507324219,0.0,0.0,0.0001128250441979,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0005351930158212,291.0139465332031,294.1499938964844,268.75,268.3897399902344,270.52490234375,268.75469970703125,290.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.818571090698242,-0.0,-8.885487545740035e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45782470703125,0.0,0.0,0.000107224273961,293.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0001129123265855,291.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,8.339666237588972e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15606689453125,0.0,0.0,0.000112912406621,292.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0005356074543669,291.00933837890625,294.1499938964844,268.7300109863281,268.3701171875,270.4888610839844,268.7440795898437,290.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.83100128173828,-0.0,-8.899250047988971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45782470703125,0.0,0.0,0.000107224273961,293.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0001129123265855,291.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,8.339666237588972e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15606689453125,0.0,0.0,0.000112912406621,292.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0005356074543669,291.00933837890625,294.1499938964844,268.7300109863281,268.3701171875,270.4888610839844,268.7440795898437,290.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.83100128173828,-0.0,-8.899250047988971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339904785156,0.0,0.0,0.000107347703306,293.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001130423042923,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.408935546875,0.0,0.0,8.349266136065125e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,0.0001130423843278,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,0.000536224048119,291.004638671875,294.1499938964844,268.7099914550781,268.3504943847656,270.453125,268.7274780273437,290.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.85279655456543,-0.0,-8.919747074287444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339904785156,0.0,0.0,0.000107347703306,293.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001130423042923,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.408935546875,0.0,0.0,8.349266136065125e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,0.0001130423843278,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,0.000536224048119,291.004638671875,294.1499938964844,268.7099914550781,268.3504943847656,270.453125,268.7274780273437,290.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.85279655456543,-0.0,-8.919747074287444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,0.0001074241954484,293.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0001131228491431,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39727783203125,0.0,0.0,8.355214959010482e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.12677001953125,0.0,0.0,0.0001131229291786,292.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0005366060649976,291.00225830078125,294.1499938964844,268.70001220703125,268.3406677246094,270.4353332519531,268.71826171875,290.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446048738434,2.27742287250976e-08,0.0011445820564404,-0.0586299262940883,0.0,0.0,0.0,-0.0161029305309057,60.0,-16.866121292114258,-0.0,-8.932460104915665e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,0.0001075100590242,293.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0001132132747443,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856506347656,0.0,0.0,8.361893560504541e-05,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170959472656,0.0,0.0,0.0001132133475039,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.0005370349972508,290.9998779296875,294.1499938964844,268.69000244140625,268.33087158203125,270.4176330566406,268.70867919921875,290.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145519549027,2.2881215144821e-08,0.0011454966152086,-0.0589088536798954,0.0,0.0,0.0,-0.0161559674888849,60.0,-16.8810977935791,-0.0,-8.946744145532649e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868713378906,0.0,0.0,0.0001077060223906,293.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.0001134196281782,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625183105469,0.0,0.0,8.377135236514732e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977783203125,0.0,0.0,0.0001134197082137,292.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0005380138754844,290.9950256347656,294.1499938964844,268.6700134277344,268.3112487792969,270.3824157714844,268.6890563964844,290.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312537894511024e-08,0.0011475840583443,-0.0595453791320323,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.91495132446289,-0.0,-8.979385768270731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868713378906,0.0,0.0,0.0001077060223906,293.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,0.0001134196281782,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625183105469,0.0,0.0,8.377135236514732e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977783203125,0.0,0.0,0.0001134197082137,292.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0005380138754844,290.9950256347656,294.1499938964844,268.6700134277344,268.3112487792969,270.3824157714844,268.6890563964844,290.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312537894511024e-08,0.0011475840583443,-0.0595453791320323,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.91495132446289,-0.0,-8.979385768270731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3635559082031,0.0,0.0,0.0001079313951777,293.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.0001136569553636,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33953857421875,0.0,0.0,8.394663746003062e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0001136570281232,292.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0005391396698541,290.9900817871094,294.1499938964844,268.6499938964844,268.2916259765625,270.347412109375,268.6690368652344,290.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406185434282644e-08,0.001149984775111,-0.060277335345745,0.0,0.0,0.0,-0.0164162144064903,60.0,-16.95406723022461,-0.0,-9.016998347988192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3635559082031,0.0,0.0,0.0001079313951777,293.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.0001136569553636,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33953857421875,0.0,0.0,8.394663746003062e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.0001136570281232,292.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0005391396698541,290.9900817871094,294.1499938964844,268.6499938964844,268.2916259765625,270.347412109375,268.6690368652344,290.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406185434282644e-08,0.001149984775111,-0.060277335345745,0.0,0.0,0.0,-0.0164162144064903,60.0,-16.95406723022461,-0.0,-9.016998347988192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34039306640625,0.0,0.0,0.0001081787486327,293.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001139174346462,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31671142578125,0.0,0.0,8.413902833126485e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594787597656,0.0,0.0,0.0001139175074058,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0005403752438724,290.98504638671875,294.1499938964844,268.6300048828125,268.2720031738281,270.3126525878906,268.6488647460937,290.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439222770277e-08,0.0011526197195053,-0.0610806085169315,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.997278213500977,-0.0,-9.058372540948768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34039306640625,0.0,0.0,0.0001081787486327,293.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001139174346462,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31671142578125,0.0,0.0,8.413902833126485e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594787597656,0.0,0.0,0.0001139175074058,292.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0005403752438724,290.98504638671875,294.1499938964844,268.6300048828125,268.2720031738281,270.3126525878906,268.6488647460937,290.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439222770277e-08,0.0011526197195053,-0.0610806085169315,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.997278213500977,-0.0,-9.058372540948768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,0.0001084400428226,293.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001141925895353,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940368652344,0.0,0.0,8.434226037934422e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404968261719,0.0,0.0,0.0001141926695709,292.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0005416804924607,290.9799194335937,294.1499938964844,268.6099853515625,268.2523803710937,270.2781066894531,268.6286315917969,290.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039971791012252e-08,0.0011554033262655,-0.0619290359318256,0.0,0.0,0.0,-0.0167304053902626,60.0,-17.04339599609375,-0.0,-9.102181053322057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,0.0001084400428226,293.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001141925895353,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940368652344,0.0,0.0,8.434226037934422e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404968261719,0.0,0.0,0.0001141926695709,292.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0005416804924607,290.9799194335937,294.1499938964844,268.6099853515625,268.2523803710937,270.2781066894531,268.6286315917969,290.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039971791012252e-08,0.0011554033262655,-0.0619290359318256,0.0,0.0,0.0,-0.0167304053902626,60.0,-17.04339599609375,-0.0,-9.102181053322057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.305908203125,0.0,0.0,0.0001085731419152,293.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0001143327463068,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2827453613281,0.0,0.0,8.444577542832121e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310363769531,0.0,0.0,0.0001143328263424,292.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0005423453403636,290.9773254394531,294.1499938964844,268.6000061035156,268.2425842285156,270.26092529296875,268.6184997558594,290.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205814241895496e-08,0.00115682114847,-0.062361154705286,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.067157745361328,-0.0,-9.124536859417277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,0.0001087062919395,293.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.000114472961286,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715148925781,0.0,0.0,8.454933413304389e-05,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,0.0001144730340456,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0005430104210972,290.9747009277344,294.1499938964844,268.5899963378906,268.2327575683594,270.2437744140625,268.6083984375,290.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.091114044189453,-0.0,-9.146928192649285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27178955078125,0.0,0.0,0.0001089680517907,293.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0001147486109402,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491149902344,0.0,0.0,8.475292997900397e-05,291.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028076171875,0.0,0.0,0.0001147486836998,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.000544317997992,290.9693908691406,294.1499938964844,268.57000732421875,268.213134765625,270.20965576171875,268.588134765625,290.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697882849977762e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.138938903808594,-0.0,-9.19102873808697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27178955078125,0.0,0.0,0.0001089680517907,293.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0001147486109402,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491149902344,0.0,0.0,8.475292997900397e-05,291.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028076171875,0.0,0.0,0.0001147486836998,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.000544317997992,290.9693908691406,294.1499938964844,268.57000732421875,268.213134765625,270.20965576171875,268.588134765625,290.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697882849977762e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.138938903808594,-0.0,-9.19102873808697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582092285156,0.0,0.0,0.0001091188969439,293.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0001149074523709,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357482910156,0.0,0.0,8.487025479553267e-05,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915771484375,0.0,0.0,0.0001149075251305,292.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0005450714961625,290.9661865234375,294.1499938964844,268.5580139160156,268.2013854980469,270.1893005371094,268.57598876953125,290.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.4885837390797864e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.017149731516838,60.0,-17.16706085205078,-0.0,-9.2164903264802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.24920654296875,0.0,0.0,0.0001092155798687,293.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.0001150092648458,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22686767578125,0.0,0.0,8.494545181747526e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841003417969,0.0,0.0,0.0001150093376054,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0005455544451251,290.9640197753906,294.1499938964844,268.54998779296875,268.1935119628906,270.1757507324219,268.5679016113281,290.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006308135289146e-08,0.0011636649724096,-0.0644464269280433,0.0,0.0,0.0,-0.0172094516456127,60.0,-17.185394287109375,-0.0,-9.232828546146268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2267761230469,0.0,0.0,0.0001094469625968,293.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,0.0001152529221144,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2047424316406,0.0,0.0,8.512541535310447e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96551513671875,0.0,0.0,0.000115252994874,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0005467102164402,290.9585266113281,294.1499938964844,268.5299987792969,268.17388916015625,270.1420593261719,268.54766845703125,290.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661550961434,2.5294612626680653e-08,0.0011661298340186,-0.0651972591876983,0.0,0.0,0.0,-0.0173523761332035,60.0,-17.22935676574707,-0.0,-9.271986556314005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2267761230469,0.0,0.0,0.0001094469625968,293.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,0.0001152529221144,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2047424316406,0.0,0.0,8.512541535310447e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96551513671875,0.0,0.0,0.000115252994874,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0005467102164402,290.9585266113281,294.1499938964844,268.5299987792969,268.17388916015625,270.1420593261719,268.54766845703125,290.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661550961434,2.5294612626680653e-08,0.0011661298340186,-0.0651972591876983,0.0,0.0,0.0,-0.0173523761332035,60.0,-17.22935676574707,-0.0,-9.271986556314005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
