time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858180,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044677734375,0.0,0.0,0.0001096782798413,293.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0001154965066234,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827697753906,0.0,0.0,8.530532795703039e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,0.000115496579383,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.000547865696717,290.95294189453125,294.1499938964844,268.510009765625,268.1542663574219,270.10858154296875,268.5274658203125,290.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686196085065,2.558283895837121e-08,0.0011685939971357,-0.0659477710723877,0.0,0.0,0.0,-0.017495259642601,60.0,-17.272369384765625,-0.0,-9.311217041840793e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044677734375,0.0,0.0,0.0001096782798413,293.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0001154965066234,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827697753906,0.0,0.0,8.530532795703039e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,0.000115496579383,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.000547865696717,290.95294189453125,294.1499938964844,268.510009765625,268.1542663574219,270.10858154296875,268.5274658203125,290.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686196085065,2.558283895837121e-08,0.0011685939971357,-0.0659477710723877,0.0,0.0,0.0,-0.017495259642601,60.0,-17.272369384765625,-0.0,-9.311217041840793e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933898925781,0.0,0.0,0.0001097827116609,293.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,0.0001156064827227,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1718444824219,0.0,0.0,8.538655674783513e-05,291.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377746582031,0.0,0.0,0.0001156065554823,292.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,0.0005483873537741,290.9501342773437,294.1499938964844,268.5,268.1444702148437,270.0919189453125,268.5173645019531,290.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697324225679,2.571296597864148e-08,0.0011697066947817,-0.0662865787744522,0.0,0.0,0.0,-0.0175597686320543,60.0,-17.293092727661133,-0.0,-9.328955741239042e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1823425292969,0.0,0.0,0.0001098733409889,293.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001157019214588,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16094970703125,0.0,0.0,8.545704622520134e-05,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285888671875,0.0,0.0,0.0001157019869424,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0005488400929607,290.9472961425781,294.1499938964844,268.489990234375,268.1346435546875,270.0753173828125,268.5072631835937,290.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706979712471,2.582589075927899e-08,0.0011706721270456,-0.0665805712342262,0.0,0.0,0.0,-0.0176157504320144,60.0,-17.312522888183594,-0.0,-9.344363149921264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.16033935546875,0.0,0.0,0.0001099919390981,293.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854431152344,0.0,0.0,0.0001158268132712,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1392822265625,0.0,0.0,8.554929081583396e-05,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,0.0001158268787548,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0005494325305335,290.9415588378906,294.1499938964844,268.4700012207031,268.1150207519531,270.0422668457031,268.48712158203125,290.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.59736570029645e-08,0.0011719358153641,-0.066965252161026,0.0,0.0,0.0,-0.0176890045404434,60.0,-17.344070434570312,-0.0,-9.364543274159588e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.16033935546875,0.0,0.0,0.0001099919390981,293.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854431152344,0.0,0.0,0.0001158268132712,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1392822265625,0.0,0.0,8.554929081583396e-05,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,0.0001158268787548,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0005494325305335,290.9415588378906,294.1499938964844,268.4700012207031,268.1150207519531,270.0422668457031,268.48712158203125,290.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.59736570029645e-08,0.0011719358153641,-0.066965252161026,0.0,0.0,0.0,-0.0176890045404434,60.0,-17.344070434570312,-0.0,-9.364543274159588e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385192871094,0.0,0.0,0.0001100129593396,293.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.0001158489467343,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177673339844,0.0,0.0,8.556563261663541e-05,291.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,0.0001158490122179,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0005495375371538,290.93572998046875,294.1499938964844,268.45001220703125,268.09539794921875,270.0094909667969,268.467041015625,290.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999822739208876e-08,0.0011721597984433,-0.067033365368843,0.0,0.0,0.0,-0.0177019778639078,60.0,-17.362030029296875,-0.0,-9.368119435748669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385192871094,0.0,0.0,0.0001100129593396,293.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.0001158489467343,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177673339844,0.0,0.0,8.556563261663541e-05,291.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,0.0001158490122179,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0005495375371538,290.93572998046875,294.1499938964844,268.45001220703125,268.09539794921875,270.0094909667969,268.467041015625,290.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999822739208876e-08,0.0011721597984433,-0.067033365368843,0.0,0.0,0.0,-0.0177019778639078,60.0,-17.362030029296875,-0.0,-9.368119435748669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11688232421875,0.0,0.0,0.0001099460132536,293.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.000115778442705,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.096435546875,0.0,0.0,8.551356586394832e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740539550781,0.0,0.0,0.0001157785081886,292.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0005492030759342,290.9298095703125,294.1499938964844,268.42999267578125,268.0757751464844,269.9769592285156,268.447021484375,290.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916369494893843e-08,0.0011714465217664,-0.0668161213397979,0.0,0.0,0.0,-0.0176606085151433,60.0,-17.3653621673584,-0.0,-9.356717356467925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11688232421875,0.0,0.0,0.0001099460132536,293.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.000115778442705,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.096435546875,0.0,0.0,8.551356586394832e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740539550781,0.0,0.0,0.0001157785081886,292.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0005492030759342,290.9298095703125,294.1499938964844,268.42999267578125,268.0757751464844,269.9769592285156,268.447021484375,290.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916369494893843e-08,0.0011714465217664,-0.0668161213397979,0.0,0.0,0.0,-0.0176606085151433,60.0,-17.3653621673584,-0.0,-9.356717356467925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954284667969,0.0,0.0,0.000109793858428,293.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001156182188424,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752868652344,0.0,0.0,8.539522241335362e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,0.000115618284326,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0005484430585056,290.9238586425781,294.1499938964844,268.4100036621094,268.05615234375,269.9447326660156,268.4270935058594,290.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.35523223876953,-0.0,-9.330833705689656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954284667969,0.0,0.0,0.000109793858428,293.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001156182188424,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752868652344,0.0,0.0,8.539522241335362e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,0.000115618284326,292.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0005484430585056,290.9238586425781,294.1499938964844,268.4100036621094,268.05615234375,269.9447326660156,268.4270935058594,290.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.35523223876953,-0.0,-9.330833705689656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848083496094,0.0,0.0,0.0001096831038012,293.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0001155015852418,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647888183594,0.0,0.0,8.53090823511593e-05,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472595214844,0.0,0.0,0.0001155016507254,292.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.0005478897946886,290.9208374023437,294.1499938964844,268.3999938964844,268.0463562011719,269.9287414550781,268.4171447753906,290.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686712969094,2.558870804136859e-08,0.0011686456855386,-0.0659630522131919,0.0,0.0,0.0,-0.0174981765449047,60.0,-17.344682693481445,-0.0,-9.312017112961257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07421875,0.0,0.0,0.0001095524130505,293.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0001153639605036,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543518066406,0.0,0.0,8.520742994733155e-05,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83837890625,0.0,0.0,0.0001153640259872,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0005472369957715,290.9178161621094,294.1499938964844,268.3900146484375,268.0365295410156,269.9128112792969,268.4072265625,290.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.542583565912082e-08,0.0011672533582895,-0.0655389577150344,0.0,0.0,0.0,-0.0174174346029758,60.0,-17.330774307250977,-0.0,-9.28983681092177e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05322265625,0.0,0.0,0.0001092487000278,293.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0001150441385107,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336303710937,0.0,0.0,8.497120870742947e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,0.0001150442039943,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,0.0005457198712974,290.9117431640625,294.1499938964844,268.3699951171875,268.01690673828125,269.8812255859375,268.387451171875,290.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734375463613e-08,0.0011640175944194,-0.0645532980561256,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.294553756713867,-0.0,-9.238397069566416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05322265625,0.0,0.0,0.0001092487000278,293.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0001150441385107,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336303710937,0.0,0.0,8.497120870742947e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,0.0001150442039943,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,0.0005457198712974,290.9117431640625,294.1499938964844,268.3699951171875,268.01690673828125,269.8812255859375,268.387451171875,290.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734375463613e-08,0.0011640175944194,-0.0645532980561256,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.294553756713867,-0.0,-9.238397069566416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0324401855469,0.0,0.0,0.000108926789835,293.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001147051589214,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131225585937,0.0,0.0,8.47208357299678e-05,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,0.000114705217129,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0005441118846647,290.90557861328125,294.1499938964844,268.3500061035156,267.9972839355469,269.8499755859375,268.3677062988281,290.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.4646180207810172e-08,0.001160587882623,-0.0635083988308906,0.0,0.0,0.0,-0.0170309338718652,60.0,-17.25153923034668,-0.0,-9.184030602682469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0324401855469,0.0,0.0,0.000108926789835,293.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001147051589214,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131225585937,0.0,0.0,8.47208357299678e-05,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,0.000114705217129,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0005441118846647,290.90557861328125,294.1499938964844,268.3500061035156,267.9972839355469,269.8499755859375,268.3677062988281,290.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.4646180207810172e-08,0.001160587882623,-0.0635083988308906,0.0,0.0,0.0,-0.0170309338718652,60.0,-17.25153923034668,-0.0,-9.184030602682469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,0.000108624495624,293.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0001143868212238,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99285888671875,0.0,0.0,8.448572043562308e-05,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861022949219,0.0,0.0,0.0001143868867075,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0005426018615253,290.8993835449219,294.1499938964844,268.3299865722656,267.9776611328125,269.81903076171875,268.3479919433594,290.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20838737487793,-0.0,-9.133123057836201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,0.000108624495624,293.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0001143868212238,291.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99285888671875,0.0,0.0,8.448572043562308e-05,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861022949219,0.0,0.0,0.0001143868867075,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0005426018615253,290.8993835449219,294.1499938964844,268.3299865722656,267.9776611328125,269.81903076171875,268.3479919433594,290.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20838737487793,-0.0,-9.133123057836201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99151611328125,0.0,0.0,0.0001083286988432,293.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0001140753374784,291.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727783203125,0.0,0.0,8.42556546558626e-05,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,0.000114075395686,292.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,0.000541124260053,290.89312744140625,294.1499938964844,268.3099975585937,267.9580383300781,269.78839111328125,268.3282470703125,290.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.16718864440918,-0.0,-9.083446883551005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99151611328125,0.0,0.0,0.0001083286988432,293.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0001140753374784,291.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727783203125,0.0,0.0,8.42556546558626e-05,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,0.000114075395686,292.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,0.000541124260053,290.89312744140625,294.1499938964844,268.3099975585937,267.9580383300781,269.78839111328125,268.3282470703125,290.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.16718864440918,-0.0,-9.083446883551005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814453125,0.0,0.0,0.0001081839000107,293.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,0.0001139228552347,291.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9628295898437,0.0,0.0,8.414303010795265e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.760498046875,0.0,0.0,0.0001139229134423,292.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,0.0005404009716585,290.8899841308594,294.1499938964844,268.29998779296875,267.9482421875,269.773193359375,268.3183898925781,290.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.372038743203576e-08,0.0011526726884767,-0.0610962323844432,0.0,0.0,0.0,-0.0165719836950302,60.0,-17.146963119506836,-0.0,-9.05917829641112e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.97137451171875,0.0,0.0,0.0001080428264685,293.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,0.000113774302008,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529113769531,0.0,0.0,8.403330866713077e-05,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,0.0001137743602157,292.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0005396963097155,290.8868408203125,294.1499938964844,268.2900085449219,267.9384155273437,269.758056640625,268.3085327148437,290.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.127120971679688,-0.0,-9.03556554021634e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,0.0001077774504665,293.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.000113494847028,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9332275390625,0.0,0.0,8.382690430153161e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,0.0001134949052357,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,0.0005383706884458,290.8804931640625,294.1499938964844,268.2699890136719,267.9187927246094,269.72802734375,268.288818359375,290.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213878819206002e-08,0.0011483421549201,-0.0597760714590549,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.089374542236328,-0.0,-8.991231226218589e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,0.0001077774504665,293.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.000113494847028,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9332275390625,0.0,0.0,8.382690430153161e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,0.0001134949052357,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,0.0005383706884458,290.8804931640625,294.1499938964844,268.2699890136719,267.9187927246094,269.72802734375,268.288818359375,290.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213878819206002e-08,0.0011483421549201,-0.0597760714590549,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.089374542236328,-0.0,-8.991231226218589e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,0.0001075426334864,293.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001132475736085,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137268066406,0.0,0.0,8.3644270489458e-05,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,0.0001132476318161,292.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0005371977458707,290.87408447265625,294.1499938964844,268.25,267.899169921875,269.6982421875,268.26910400390625,289.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458401568233,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.055557250976562,-0.0,-8.952092400704714e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,0.0001075426334864,293.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001132475736085,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137268066406,0.0,0.0,8.3644270489458e-05,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,0.0001132476318161,292.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0005371977458707,290.87408447265625,294.1499938964844,268.25,267.899169921875,269.6982421875,268.26910400390625,289.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458401568233,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.055557250976562,-0.0,-8.952092400704714e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9121398925781,0.0,0.0,0.0001073478997568,293.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.0001130425080191,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944091796875,0.0,0.0,8.349281415576115e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020263671875,0.0,0.0,0.0001130425662267,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0005362249794416,290.8676147460937,294.1499938964844,268.2300109863281,267.8795471191406,269.668701171875,268.24932861328125,289.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805255591869,0.0,0.0,0.0,-0.016055516898632,60.0,-17.027219772338867,-0.0,-8.919698757381411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9121398925781,0.0,0.0,0.0001073478997568,293.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.0001130425080191,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944091796875,0.0,0.0,8.349281415576115e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020263671875,0.0,0.0,0.0001130425662267,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0005362249794416,290.8676147460937,294.1499938964844,268.2300109863281,267.8795471191406,269.668701171875,268.24932861328125,289.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805255591869,0.0,0.0,0.0,-0.016055516898632,60.0,-17.027219772338867,-0.0,-8.919698757381411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927307128906,0.0,0.0,0.0001072022132575,293.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,0.0001128890944528,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,8.337949839187786e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,0.0001128891453845,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,0.0005354972672648,290.861083984375,294.1499938964844,268.2099914550781,267.85992431640625,269.6394348144531,268.2295227050781,289.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655082970857,60.0,-17.005842208862305,-0.0,-8.895501935057838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927307128906,0.0,0.0,0.0001072022132575,293.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,0.0001128890944528,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752746582031,0.0,0.0,8.337949839187786e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,0.0001128891453845,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,0.0005354972672648,290.861083984375,294.1499938964844,268.2099914550781,267.85992431640625,269.6394348144531,268.2295227050781,289.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655082970857,60.0,-17.005842208862305,-0.0,-8.895501935057838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8830871582031,0.0,0.0,0.0001071504884748,293.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0001128346266341,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,8.333926962222904e-05,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.67742919921875,0.0,0.0,0.0001128346848418,292.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,0.000535238883458,290.8578186035156,294.1499938964844,268.20001220703125,267.8501281738281,269.6248779296875,268.2196044921875,289.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416840134188,2.243255181610948e-08,0.001141661661677,-0.0577390305697917,0.0,0.0,0.0,-0.0159335527569055,60.0,-16.998294830322266,-0.0,-8.886918578809856e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735046386719,0.0,0.0,0.0001071140213753,293.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0001127962168538,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562927246094,0.0,0.0,8.331090066349134e-05,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,0.0001127962750615,292.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0005350566934794,290.8545227050781,294.1499938964844,268.19000244140625,267.8403015136719,269.6103515625,268.2096862792969,289.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204881072044,0.0,0.0,0.0,-0.015911016613245,60.0,-16.992918014526367,-0.0,-8.88086830741486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544006347656,0.0,0.0,0.0001070913494913,293.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001127723444369,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8374328613281,0.0,0.0,8.329327101819217e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.653076171875,0.0,0.0,0.0001127724026446,292.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,0.0005349434795789,290.8478698730469,294.1499938964844,268.1700134277344,267.8206787109375,269.5814819335937,268.1897888183594,289.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358822349133334e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98946762084961,-0.0,-8.87710740471448e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544006347656,0.0,0.0,0.0001070913494913,293.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001127723444369,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8374328613281,0.0,0.0,8.329327101819217e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.653076171875,0.0,0.0,0.0001127724026446,292.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,0.0005349434795789,290.8478698730469,294.1499938964844,268.1700134277344,267.8206787109375,269.5814819335937,268.1897888183594,289.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358822349133334e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.98946762084961,-0.0,-8.87710740471448e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354187011719,0.0,0.0,0.0001071417718776,293.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0001128254443756,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,8.333248842973262e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,0.0001128255025832,292.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,0.0005351953441277,290.8411560058594,294.1499938964844,268.1499938964844,267.8010559082031,269.55279541015625,268.1697998046875,289.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415901826694,2.2421639656045045e-08,0.0011415678309276,-0.0577105805277824,0.0,0.0,0.0,-0.015928141772747,60.0,-16.99713134765625,-0.0,-8.885466229457961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354187011719,0.0,0.0,0.0001071417718776,293.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0001128254443756,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,8.333248842973262e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,0.0001128255025832,292.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,0.0005351953441277,290.8411560058594,294.1499938964844,268.1499938964844,267.8010559082031,269.55279541015625,268.1697998046875,289.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415901826694,2.2421639656045045e-08,0.0011415678309276,-0.0577105805277824,0.0,0.0,0.0,-0.015928141772747,60.0,-16.99713134765625,-0.0,-8.885466229457961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8165588378906,0.0,0.0,0.0001072343438863,293.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,0.0001129229276557,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000793457031,0.0,0.0,8.340448403032497e-05,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209411621094,0.0,0.0,0.0001129229785874,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,0.000535657745786,290.8343811035156,294.1499938964844,268.1300048828125,267.781982421875,269.5242614746094,268.1497497558594,289.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.014270782470703,-0.0,-8.90082390014868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
