time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
860520,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8165588378906,0.0,0.0,0.0001072343438863,293.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,0.0001129229276557,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000793457031,0.0,0.0,8.340448403032497e-05,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209411621094,0.0,0.0,0.0001129229785874,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,0.000535657745786,290.8343811035156,294.1499938964844,268.1300048828125,267.781982421875,269.5242614746094,268.1497497558594,289.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.014270782470703,-0.0,-8.90082390014868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978210449219,0.0,0.0,0.0001073320963769,293.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.000113025867904,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,8.348051778739318e-05,291.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,0.0001130259188357,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0005361460498534,290.8275451660156,294.1499938964844,268.1099853515625,267.7640380859375,269.4958801269531,268.1296691894531,289.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658763754179745e-08,0.0011435950873419,-0.0583288744091987,0.0,0.0,0.0,-0.0160456914454698,60.0,-17.03498077392578,-0.0,-8.917056959489855e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978210449219,0.0,0.0,0.0001073320963769,293.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.000113025867904,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,8.348051778739318e-05,291.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,0.0001130259188357,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0005361460498534,290.8275451660156,294.1499938964844,268.1099853515625,267.7640380859375,269.4958801269531,268.1296691894531,289.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658763754179745e-08,0.0011435950873419,-0.0583288744091987,0.0,0.0,0.0,-0.0160456914454698,60.0,-17.03498077392578,-0.0,-8.917056959489855e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884826660156,0.0,0.0,0.0001073828025255,293.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,0.000113079258881,291.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723693847656,0.0,0.0,8.351995347766206e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970153808594,0.0,0.0,0.0001130793098127,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.000536399311386,290.8240966796875,294.1499938964844,268.1000061035156,267.75543212890625,269.4817199707031,268.1195983886719,289.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721938108816172e-08,0.0011441351380199,-0.0584935881197452,0.0,0.0,0.0,-0.016077009961009,60.0,-17.045785903930664,-0.0,-8.925483285793234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791748046875,0.0,0.0,0.0001074346437235,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0001131338576669,291.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76318359375,0.0,0.0,8.356027683475986e-05,291.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,0.0001131339085986,292.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0005366582772694,290.82061767578125,294.1499938964844,268.0899963378906,267.7470703125,269.4676208496094,268.10955810546875,289.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786531772567293e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090306937694,60.0,-17.056808471679688,-0.0,-8.934102169178004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,0.0001075415566447,293.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0001132464385591,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,8.364343375433236e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,0.0001132464894908,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0005371923325583,290.81365966796875,294.1499938964844,268.07000732421875,267.73101806640625,269.43951416015625,268.0894470214844,289.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07942008972168,-0.0,-8.951889185482288e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,0.0001075415566447,293.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0001132464385591,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,8.364343375433236e-05,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,0.0001132464894908,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0005371923325583,290.81365966796875,294.1499938964844,268.07000732421875,267.73101806640625,269.43951416015625,268.0894470214844,289.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07942008972168,-0.0,-8.951889185482288e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422180175781,0.0,0.0,0.0001076524204108,293.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.000113363181299,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266540527344,0.0,0.0,8.372966112801805e-05,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574645996094,0.0,0.0,0.0001133632322307,292.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0005377461202442,290.8065795898437,294.1499938964844,268.04998779296875,267.7158203125,269.4115295410156,268.0693359375,289.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.102737426757812,-0.0,-8.970354059556487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422180175781,0.0,0.0,0.0001076524204108,293.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.000113363181299,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266540527344,0.0,0.0,8.372966112801805e-05,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574645996094,0.0,0.0,0.0001133632322307,292.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0005377461202442,290.8065795898437,294.1499938964844,268.04998779296875,267.7158203125,269.4115295410156,268.0693359375,289.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.102737426757812,-0.0,-8.970354059556487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.723876953125,0.0,0.0,0.0001077668130164,293.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,0.0001134836493292,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70855712890625,0.0,0.0,8.381863153772429e-05,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0001134837002609,292.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,0.0005383175448514,290.7994689941406,294.1499938964844,268.0299987792969,267.7013854980469,269.3836975097656,268.0492248535156,289.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.126672744750977,-0.0,-8.989426447669757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.723876953125,0.0,0.0,0.0001077668130164,293.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,0.0001134836493292,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70855712890625,0.0,0.0,8.381863153772429e-05,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0001134837002609,292.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,0.0005383175448514,290.7994689941406,294.1499938964844,268.0299987792969,267.7013854980469,269.3836975097656,268.0492248535156,289.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.126672744750977,-0.0,-8.989426447669757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,0.0001078843270079,293.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0001136073915404,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905212402344,0.0,0.0,8.391003211727366e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.526123046875,0.0,0.0,0.0001136074424721,292.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,0.0005389045691117,290.7922668457031,294.1499938964844,268.010009765625,267.6876525878906,269.3559875488281,268.0290832519531,289.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.151161193847656,-0.0,-9.009038848262209e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,0.0001078843270079,293.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0001136073915404,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905212402344,0.0,0.0,8.391003211727366e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.526123046875,0.0,0.0,0.0001136074424721,292.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,0.0005389045691117,290.7922668457031,294.1499938964844,268.010009765625,267.6876525878906,269.3559875488281,268.0290832519531,289.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.151161193847656,-0.0,-9.009038848262209e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,0.0001079441281035,293.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0001136703649535,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815490722656,0.0,0.0,8.395654731430113e-05,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5183410644531,0.0,0.0,0.0001136704158852,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,0.0005392032908275,290.7886657714844,294.1499938964844,268.0,267.6809997558594,269.3421936035156,268.01904296875,289.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.163597106933594,-0.0,-9.019028368584261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875305175781,0.0,0.0,0.0001080045549315,293.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,0.0001137339932029,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.672607421875,0.0,0.0,8.400354272453114e-05,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51055908203125,0.0,0.0,0.0001137340441346,292.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0005395050975494,290.7850036621094,294.1499938964844,267.989990234375,267.67449951171875,269.3283996582031,268.00897216796875,289.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.1761417388916,-0.0,-9.029127312487617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,0.0001081270820577,293.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001138630177592,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,8.40988359414041e-05,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,0.0001138630686909,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,0.0005401171511039,290.7776794433594,294.1499938964844,267.9700012207031,267.661865234375,269.3009338378906,267.98883056640625,289.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.201528549194336,-0.0,-9.049622917700617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,0.0001081270820577,293.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001138630177592,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,8.40988359414041e-05,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,0.0001138630686909,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,0.0005401171511039,290.7776794433594,294.1499938964844,267.9700012207031,267.661865234375,269.3009338378906,267.98883056640625,289.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.201528549194336,-0.0,-9.049622917700617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515197753906,0.0,0.0,0.0001082515227608,292.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,0.0001139940723078,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63702392578125,0.0,0.0,8.419562800554559e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795837402344,0.0,0.0,0.0001139941159635,292.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84356689453125,0.0,0.0,0.0005407388089224,290.7702941894531,294.1499938964844,267.95001220703125,267.6496887207031,269.2735900878906,267.9687194824219,289.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.227275848388672,-0.0,-9.070463136140461e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515197753906,0.0,0.0,0.0001082515227608,292.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,0.0001139940723078,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63702392578125,0.0,0.0,8.419562800554559e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795837402344,0.0,0.0,0.0001139941159635,292.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84356689453125,0.0,0.0,0.0005407388089224,290.7702941894531,294.1499938964844,267.95001220703125,267.6496887207031,269.2735900878906,267.9687194824219,289.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.227275848388672,-0.0,-9.070463136140461e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336364746094,0.0,0.0,0.0001083775059669,292.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,0.000114126734843,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6193542480469,0.0,0.0,8.42936133267358e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,0.0001141267784987,292.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0005413680919446,290.7628173828125,294.1499938964844,267.92999267578125,267.63787841796875,269.2463684082031,267.9485778808594,289.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.25331687927246,-0.0,-9.091585440046401e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336364746094,0.0,0.0,0.0001083775059669,292.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,0.000114126734843,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6193542480469,0.0,0.0,8.42936133267358e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,0.0001141267784987,292.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0005413680919446,290.7628173828125,294.1499938964844,267.92999267578125,267.63787841796875,269.2463684082031,267.9485778808594,289.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.25331687927246,-0.0,-9.091585440046401e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,0.0001085046387743,292.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,0.0001142606124631,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017761230469,0.0,0.0,8.439250086667016e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,0.0001142606561188,292.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0005420031375251,290.7552795410156,294.1499938964844,267.9100036621094,267.6263427734375,269.2192687988281,267.928466796875,289.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.279590606689453,-0.0,-9.112925170029484e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,0.0001085046387743,292.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,0.0001142606124631,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017761230469,0.0,0.0,8.439250086667016e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,0.0001142606561188,292.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0005420031375251,290.7552795410156,294.1499938964844,267.9100036621094,267.6263427734375,269.2192687988281,267.928466796875,289.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.279590606689453,-0.0,-9.112925170029484e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60699462890625,0.0,0.0,0.0001085685289581,292.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,0.0001143278859672,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,8.444218838121742e-05,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.441162109375,0.0,0.0,0.0001143279296229,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.0005423222901299,290.7514953613281,294.1499938964844,267.8999938964844,267.62066650390625,269.2057800292969,267.9183959960937,289.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.292797088623047,-0.0,-9.123658628595877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59814453125,0.0,0.0,0.000108632564661,292.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0001143953195423,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58428955078125,0.0,0.0,8.44919923110865e-05,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335021972656,0.0,0.0,0.0001143953631981,292.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,0.0005426421412266,290.7476806640625,294.1499938964844,267.8900146484375,267.61505126953125,269.1922912597656,267.9083251953125,289.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.3060359954834,-0.0,-9.134423351042645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805358886719,0.0,0.0,0.0001087609125534,292.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,0.000114530477731,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668640136719,0.0,0.0,8.45918184495531e-05,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41827392578125,0.0,0.0,0.0001145305213867,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,0.0005432832404039,290.739990234375,294.1499938964844,267.8699951171875,267.6038513183594,269.1654052734375,267.8882141113281,289.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.332590103149414,-0.0,-9.156018165867864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805358886719,0.0,0.0,0.0001087609125534,292.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,0.000114530477731,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668640136719,0.0,0.0,8.45918184495531e-05,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41827392578125,0.0,0.0,0.0001145305213867,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,0.0005432832404039,290.739990234375,294.1499938964844,267.8699951171875,267.6038513183594,269.1654052734375,267.8882141113281,289.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.332590103149414,-0.0,-9.156018165867864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56298828125,0.0,0.0,0.0001088893332052,292.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,0.0001146657086792,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,8.469170279568061e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.0001146657523349,292.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0005439247470349,290.7322692871094,294.1499938964844,267.8500061035156,267.5927429199219,269.1386413574219,267.8681030273437,289.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35919952392578,-0.0,-9.177651350000816e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56298828125,0.0,0.0,0.0001088893332052,292.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,0.0001146657086792,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,8.469170279568061e-05,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.0001146657523349,292.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0005439247470349,290.7322692871094,294.1499938964844,267.8500061035156,267.5927429199219,269.1386413574219,267.8681030273437,289.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35919952392578,-0.0,-9.177651350000816e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455322265625,0.0,0.0,0.0001090174846467,292.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,0.000114800663141,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322570800781,0.0,0.0,8.479137613903731e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,0.0001148007067968,292.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,0.0005445649148896,290.7244567871094,294.1499938964844,267.8299865722656,267.58160400390625,269.1119689941406,267.84796142578125,289.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.385805130004883,-0.0,-9.199264638937168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455322265625,0.0,0.0,0.0001090174846467,292.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,0.000114800663141,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322570800781,0.0,0.0,8.479137613903731e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,0.0001148007067968,292.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,0.0005445649148896,290.7244567871094,294.1499938964844,267.8299865722656,267.58160400390625,269.1119689941406,267.84796142578125,289.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.385805130004883,-0.0,-9.199264638937168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,0.0001091450249077,292.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0001149349700426,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150756835937,0.0,0.0,8.489057654514909e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.372802734375,0.0,0.0,0.0001149350136984,292.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,0.0005452019977383,290.7165832519531,294.1499938964844,267.8099975585937,267.5703430175781,269.0854187011719,267.8278503417969,289.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.412351608276367,-0.0,-9.220799768172584e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,0.0001091450249077,292.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0001149349700426,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150756835937,0.0,0.0,8.489057654514909e-05,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.372802734375,0.0,0.0,0.0001149350136984,292.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,0.0005452019977383,290.7165832519531,294.1499938964844,267.8099975585937,267.5703430175781,269.0854187011719,267.8278503417969,289.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.412351608276367,-0.0,-9.220799768172584e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,0.0001092084712581,292.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0001150017778854,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065002441406,0.0,0.0,8.493992208968848e-05,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652648925781,0.0,0.0,0.0001150018215412,292.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.000545518938452,290.7126159667969,294.1499938964844,267.79998779296875,267.5646667480469,269.0721740722656,267.8177795410156,289.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.42558479309082,-0.0,-9.231521147512468e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108642578125,0.0,0.0,0.0001092716338462,292.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,0.000115068287414,291.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979553222656,0.0,0.0,8.498904935549945e-05,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577575683594,0.0,0.0,0.0001150683310697,292.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913513183594,0.0,0.0,0.0005458344239741,290.7086181640625,294.1499938964844,267.7900085449219,267.5589294433594,269.0589599609375,267.8077392578125,289.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.43878173828125,-0.0,-9.242201315373677e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,0.0001093969622161,292.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846069335937,0.0,0.0,0.0001152002732851,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809265136719,0.0,0.0,8.508652535965666e-05,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427429199219,0.0,0.0,0.0001152003096649,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,0.0005464605055749,290.7006225585937,294.1499938964844,267.7699890136719,267.5472717285156,269.0325927734375,267.7876281738281,289.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.46504783630371,-0.0,-9.263413147664325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,0.0001093969622161,292.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846069335937,0.0,0.0,0.0001152002732851,291.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809265136719,0.0,0.0,8.508652535965666e-05,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427429199219,0.0,0.0,0.0001152003096649,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,0.0005464605055749,290.7006225585937,294.1499938964844,267.7699890136719,267.5472717285156,269.0325927734375,267.7876281738281,289.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.46504783630371,-0.0,-9.263413147664325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,0.0001095207044272,292.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,0.00011533057841,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,8.518277172697708e-05,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277893066406,0.0,0.0,0.0001153306147898,292.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,0.0005470786127261,290.69256591796875,294.1499938964844,267.75,267.5352783203125,269.00634765625,267.7675170898437,289.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.491090774536133,-0.0,-9.284378421625661e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,0.0001095207044272,292.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,0.00011533057841,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,8.518277172697708e-05,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277893066406,0.0,0.0,0.0001153306147898,292.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,0.0005470786127261,290.69256591796875,294.1499938964844,267.75,267.5352783203125,269.00634765625,267.7675170898437,289.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.491090774536133,-0.0,-9.284378421625661e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686889648437,306.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6068244979717504e-21,7.036211547877727e-21,-2.429386847957586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
