time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,0.0001058661655406,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,0.0001114821716328,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,8.23403534013778e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,0.0001114821716328,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,0.0005288234096951,293.06842041015625,294.1499938964844,270.3500061035156,269.6131286621094,275.4803771972656,270.3500061035156,292.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279897298663,2.0831137703680724e-08,0.0011279688915237,-0.0535617135465145,0.0,0.0,0.0,-0.0151396673172712,60.0,-17.015947341918945,-0.0,-8.675019103066006e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,0.0001058661655406,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,0.0001114821716328,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,8.23403534013778e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,0.0001114821716328,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,0.0005288234096951,293.06842041015625,294.1499938964844,270.3500061035156,269.6131286621094,275.4803771972656,270.3500061035156,292.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279897298663,2.0831137703680724e-08,0.0011279688915237,-0.0535617135465145,0.0,0.0,0.0,-0.0151396673172712,60.0,-17.015947341918945,-0.0,-8.675019103066006e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855407714844,0.0,0.0,0.0001059851419995,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,0.0001116074636229,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855407714844,0.0,0.0,8.243288903031498e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08563232421875,0.0,0.0,0.0001116074636229,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0005294177681207,293.066650390625,294.1499938964844,270.3500061035156,269.6131286621094,275.42901611328125,270.3500061035156,292.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292573763057,2.097939244549708e-08,0.0011292364215478,-0.0539485588669776,0.0,0.0,0.0,-0.015213162638247,60.0,-17.029624938964844,-0.0,-8.694529185504508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.00010610830941,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,0.0001117371648433,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,8.252868428826332e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,0.0001117371648433,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860595703125,0.0,0.0,0.0005300329648889,293.0648803710937,294.1499938964844,270.3500061035156,269.6131286621094,275.3781433105469,270.3500061035156,292.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305697262287,2.1132864347350733e-08,0.0011305485386401,-0.0543489903211593,0.0,0.0,0.0,-0.0152892442420125,60.0,-17.043989181518555,-0.0,-8.714748389593296e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802001953125,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,8.272996637970209e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,0.0005313256988301,293.0612487792969,294.1499938964844,270.3500061035156,269.6131286621094,275.27764892578125,270.3500061035156,292.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532462805022e-08,0.0011333054862916,-0.0551902577280998,0.0,0.0,0.0,-0.0154491001740098,60.0,-17.074674606323242,-0.0,-8.757308478379856e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802001953125,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,8.272996637970209e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,0.0005313256988301,293.0612487792969,294.1499938964844,270.3500061035156,269.6131286621094,275.27764892578125,270.3500061035156,292.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532462805022e-08,0.0011333054862916,-0.0551902577280998,0.0,0.0,0.0,-0.0154491001740098,60.0,-17.074674606323242,-0.0,-8.757308478379856e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,0.0001066417171387,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07733154296875,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,8.294355939142406e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,0.0005326974787749,293.0575256347656,294.1499938964844,270.3500061035156,269.6131286621094,275.1789855957031,270.3500061035156,292.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797518456878613e-08,0.0011362311197444,-0.0560828782618045,0.0,0.0,0.0,-0.0156187377870082,60.0,-17.1080379486084,-0.0,-8.80258568258796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,0.0001066417171387,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07733154296875,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,8.294355939142406e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,0.0005326974787749,293.0575256347656,294.1499938964844,270.3500061035156,269.6131286621094,275.1789855957031,270.3500061035156,292.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797518456878613e-08,0.0011362311197444,-0.0560828782618045,0.0,0.0,0.0,-0.0156187377870082,60.0,-17.1080379486084,-0.0,-8.80258568258796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,0.0001069297795766,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,0.0001126022034441,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755615234375,0.0,0.0,0.0001126022034441,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,0.0005341363721527,293.0537109375,294.1499938964844,270.3500061035156,269.6131286621094,275.0819396972656,270.3500061035156,292.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393220629543,2.2156459777988857e-08,0.0011392999440431,-0.0570190474390983,0.0,0.0,0.0,-0.0157966781407594,60.0,-17.143545150756836,-0.0,-8.850204125110397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,0.0001069297795766,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,0.0001126022034441,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755615234375,0.0,0.0,0.0001126022034441,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,0.0005341363721527,293.0537109375,294.1499938964844,270.3500061035156,269.6131286621094,275.0819396972656,270.3500061035156,292.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393220629543,2.2156459777988857e-08,0.0011392999440431,-0.0570190474390983,0.0,0.0,0.0,-0.0157966781407594,60.0,-17.143545150756836,-0.0,-8.850204125110397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713195800781,0.0,0.0,0.0001129182710428,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724792480469,0.0,0.0,0.0001129182710428,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0005356356268748,293.0497741699219,294.1499938964844,270.3500061035156,269.6131286621094,274.98663330078125,270.3500061035156,292.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530459276026704e-08,0.0011424974072724,-0.0579943284392356,0.0,0.0,0.0,-0.0159820839762687,60.0,-17.181211471557617,-0.0,-8.899957038011055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713195800781,0.0,0.0,0.0001129182710428,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724792480469,0.0,0.0,0.0001129182710428,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0005356356268748,293.0497741699219,294.1499938964844,270.3500061035156,269.6131286621094,274.98663330078125,270.3500061035156,292.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530459276026704e-08,0.0011424974072724,-0.0579943284392356,0.0,0.0,0.0,-0.0159820839762687,60.0,-17.181211471557617,-0.0,-8.899957038011055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07086181640625,0.0,0.0,0.0001073841631296,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697631835937,0.0,0.0,0.0001130806922446,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708312988281,0.0,0.0,8.352101576747373e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709228515625,0.0,0.0,0.0001130806922446,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,0.0005364061216823,293.0477905273437,294.1499938964844,270.3500061035156,269.6131286621094,274.9396667480469,270.3500061035156,292.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441634269431,2.2722655756979293e-08,0.00114414060954,-0.0584954619407653,0.0,0.0,0.0,-0.0160773620009422,60.0,-17.200761795043945,-0.0,-8.925579209062563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692749023437,0.0,0.0,0.0001075403488357,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682067871094,0.0,0.0,0.0001132451652665,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,8.364249515580013e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,0.0001132451652665,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,0.0005371863371692,293.0457763671875,294.1499938964844,270.3500061035156,269.6131286621094,274.89306640625,270.3500061035156,292.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458274675533,2.2917280517731345e-08,0.0011458045337349,-0.0590028800070285,0.0,0.0,0.0,-0.0161738451570272,60.0,-17.22064971923828,-0.0,-8.951562335823837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,0.000107858388219,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0001135800703195,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,8.388985588680953e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,0.0001135800703195,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677795410156,0.0,0.0,0.0005387749406509,293.0416564941406,294.1499938964844,270.3500061035156,269.6131286621094,274.8010559082031,270.3500061035156,292.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.331357684681734e-08,0.0011491928016766,-0.0600359514355659,0.0,0.0,0.0,-0.016370303928852,60.0,-17.261402130126953,-0.0,-9.004585166394463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,0.000107858388219,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0001135800703195,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,8.388985588680953e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,0.0001135800703195,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677795410156,0.0,0.0,0.0005387749406509,293.0416564941406,294.1499938964844,270.3500061035156,269.6131286621094,274.8010559082031,270.3500061035156,292.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149216084741,2.331357684681734e-08,0.0011491928016766,-0.0600359514355659,0.0,0.0,0.0,-0.016370303928852,60.0,-17.261402130126953,-0.0,-9.004585166394463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,0.0001081817317754,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.000113920570584,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,8.414134208578616e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06280517578125,0.0,0.0,0.000113920570584,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.064453125,0.0,0.0,0.0005403901450335,293.0374450683594,294.1499938964844,270.3500061035156,269.6131286621094,274.7107238769531,270.3500061035156,292.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.3716491881486945e-08,0.0011526375310495,-0.0610860846936702,0.0,0.0,0.0,-0.0165700428187847,60.0,-17.303194046020508,-0.0,-9.058654626414865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,0.0001081817317754,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.000113920570584,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,8.414134208578616e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06280517578125,0.0,0.0,0.000113920570584,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.064453125,0.0,0.0,0.0005403901450335,293.0374450683594,294.1499938964844,270.3500061035156,269.6131286621094,274.7107238769531,270.3500061035156,292.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.3716491881486945e-08,0.0011526375310495,-0.0610860846936702,0.0,0.0,0.0,-0.0165700428187847,60.0,-17.303194046020508,-0.0,-9.058654626414865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0593566894531,0.0,0.0,0.0001085073890862,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,0.0001142635082942,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0593566894531,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001142635082942,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,0.0005420168745331,293.0331420898437,294.1499938964844,270.3500061035156,269.6131286621094,274.6219482421875,270.3500061035156,292.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561310384422,2.412229527237741e-08,0.0011561069404706,-0.0621435418725013,0.0,0.0,0.0,-0.0167712140828371,60.0,-17.34551429748535,-0.0,-9.113274757055478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0593566894531,0.0,0.0,0.0001085073890862,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,0.0001142635082942,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0593566894531,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0001142635082942,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,0.0005420168745331,293.0331420898437,294.1499938964844,270.3500061035156,269.6131286621094,274.6219482421875,270.3500061035156,292.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561310384422,2.412229527237741e-08,0.0011561069404706,-0.0621435418725013,0.0,0.0,0.0,-0.0167712140828371,60.0,-17.34551429748535,-0.0,-9.113274757055478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0001088325152522,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05487060546875,0.0,0.0,0.0001146058784797,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,8.464750862913206e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,0.0001146058784797,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575561523437,0.0,0.0,0.0005436409264802,293.0287475585937,294.1499938964844,270.3500061035156,269.6131286621094,274.5346984863281,270.3500061035156,292.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527432529453108e-08,0.0011595706455409,-0.0631990581750869,0.0,0.0,0.0,-0.016972055658698,60.0,-17.387954711914062,-0.0,-9.167968784140612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0001088325152522,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05487060546875,0.0,0.0,0.0001146058784797,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,8.464750862913206e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,0.0001146058784797,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575561523437,0.0,0.0,0.0005436409264802,293.0287475585937,294.1499938964844,270.3500061035156,269.6131286621094,274.5346984863281,270.3500061035156,292.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527432529453108e-08,0.0011595706455409,-0.0631990581750869,0.0,0.0,0.0,-0.016972055658698,60.0,-17.387954711914062,-0.0,-9.167968784140612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541381835937,0.0,0.0,0.0001089938668883,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,0.0001147757866419,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,8.47730043460615e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,0.0001147757866419,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,0.0005444469279609,293.0265197753906,294.1499938964844,270.3500061035156,269.6131286621094,274.4916381835937,270.3500061035156,292.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613143142312,2.4728491254677465e-08,0.001161289634183,-0.0637228116393089,0.0,0.0,0.0,-0.0170717276632785,60.0,-17.409059524536133,-0.0,-9.195172623321925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,0.0001091538797481,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,0.0001149442905443,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,8.48974596010521e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523986816406,0.0,0.0,0.0001149442905443,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,0.0005452462355606,293.0242614746094,294.1499938964844,270.3500061035156,269.6131286621094,274.4490051269531,270.3500061035156,292.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630192166194,2.4927889086256986e-08,0.0011629943037405,-0.0642421841621398,0.0,0.0,0.0,-0.0171705763787031,60.0,-17.43000602722168,-0.0,-9.222191721391937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487060546875,0.0,0.0,0.0001094683539122,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.0001152754484792,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486755371094,0.0,0.0,8.514205546816811e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,0.0001152754484792,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,0.0005468170857056,293.0196533203125,294.1499938964844,270.3500061035156,269.6131286621094,274.36474609375,270.3500061035156,292.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663698824122,2.5319755181385524e-08,0.0011663446202874,-0.0652627274394035,0.0,0.0,0.0,-0.017364839091897,60.0,-17.471200942993164,-0.0,-9.275405687958482e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487060546875,0.0,0.0,0.0001094683539122,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.0001152754484792,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486755371094,0.0,0.0,8.514205546816811e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,0.0001152754484792,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,0.0005468170857056,293.0196533203125,294.1499938964844,270.3500061035156,269.6131286621094,274.36474609375,270.3500061035156,292.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663698824122,2.5319755181385524e-08,0.0011663446202874,-0.0652627274394035,0.0,0.0,0.0,-0.017364839091897,60.0,-17.471200942993164,-0.0,-9.275405687958482e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,0.0001097721833502,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,0.0001155953941633,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0449523925781,0.0,0.0,8.537836401956156e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450439453125,0.0,0.0,0.0001155953941633,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04656982421875,0.0,0.0,0.0005483347922563,293.01495361328125,294.1499938964844,270.3500061035156,269.6131286621094,274.2820739746094,270.3500061035156,292.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696071596816,2.5698362549064768e-08,0.0011695814318954,-0.0662485510110855,0.0,0.0,0.0,-0.0175525266677141,60.0,-17.51088523864746,-0.0,-9.32696408995071e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,0.0001097721833502,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,0.0001155953941633,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0449523925781,0.0,0.0,8.537836401956156e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450439453125,0.0,0.0,0.0001155953941633,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04656982421875,0.0,0.0,0.0005483347922563,293.01495361328125,294.1499938964844,270.3500061035156,269.6131286621094,274.2820739746094,270.3500061035156,292.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696071596816,2.5698362549064768e-08,0.0011695814318954,-0.0662485510110855,0.0,0.0,0.0,-0.0175525266677141,60.0,-17.51088523864746,-0.0,-9.32696408995071e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,0.0001100633235182,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0001159019811893,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,8.560480637243018e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.041259765625,0.0,0.0,0.0001159019811893,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,0.0005497891106642,293.0101623535156,294.1499938964844,270.3500061035156,269.6131286621094,274.20074462890625,270.3500061035156,292.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727092787623,2.6061160340873364e-08,0.0011726832017302,-0.0671930387616157,0.0,0.0,0.0,-0.0177323799580335,60.0,-17.548847198486328,-0.0,-9.376503840030637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,0.0001100633235182,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0001159019811893,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,8.560480637243018e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.041259765625,0.0,0.0,0.0001159019811893,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,0.0005497891106642,293.0101623535156,294.1499938964844,270.3500061035156,269.6131286621094,274.20074462890625,270.3500061035156,292.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727092787623,2.6061160340873364e-08,0.0011726832017302,-0.0671930387616157,0.0,0.0,0.0,-0.0177323799580335,60.0,-17.548847198486328,-0.0,-9.376503840030637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,0.0001103377362596,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0363464355469,0.0,0.0,0.000116190945846,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372619628906,0.0,0.0,8.581823931308463e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,0.000116190945846,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,0.0005511598428711,293.0052795410156,294.1499938964844,270.3500061035156,269.6131286621094,274.1210327148437,270.3500061035156,292.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117563304957,2.6403107256101066e-08,0.0011756066232919,-0.0680830776691436,0.0,0.0,0.0,-0.0179018937051296,60.0,-17.584169387817383,-0.0,-9.42331652709072e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,0.0001103377362596,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0363464355469,0.0,0.0,0.000116190945846,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372619628906,0.0,0.0,8.581823931308463e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,0.000116190945846,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,0.0005511598428711,293.0052795410156,294.1499938964844,270.3500061035156,269.6131286621094,274.1210327148437,270.3500061035156,292.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117563304957,2.6403107256101066e-08,0.0011756066232919,-0.0680830776691436,0.0,0.0,0.0,-0.0179018937051296,60.0,-17.584169387817383,-0.0,-9.42331652709072e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0001104684633901,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03436279296875,0.0,0.0,0.000116328606964,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,8.591991354478523e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353698730469,0.0,0.0,0.000116328606964,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,0.0005518128164112,293.0028076171875,294.1499938964844,270.3500061035156,269.6131286621094,274.0817565917969,270.3500061035156,292.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770259588956,2.6566008060058266e-08,0.0011769992997869,-0.0685070380568504,0.0,0.0,0.0,-0.0179826505482196,60.0,-17.600845336914062,-0.0,-9.44565883287396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333251953125,0.0,0.0,0.0001105943592847,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,0.0001164611894637,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,8.601783338235691e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,0.0001164611894637,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,0.0005524417501874,293.0002746582031,294.1499938964844,270.3500061035156,269.6131286621094,274.0428161621094,270.3500061035156,292.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178367412649,2.6722894119757257e-08,0.001178340637125,-0.0689153000712394,0.0,0.0,0.0,-0.0180604252964258,60.0,-17.6168155670166,-0.0,-9.467200356994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,0.0001108305659727,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,0.0001167099253507,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,8.620155131211504e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293273925781,0.0,0.0,0.0001167099253507,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,0.0005536216194741,292.9952087402344,294.1499938964844,270.3500061035156,269.6131286621094,273.96600341796875,270.3500061035156,292.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808841954916,2.7017240000759564e-08,0.001180857187137,-0.0696811825037002,0.0,0.0,0.0,-0.0182063430547714,60.0,-17.646394729614258,-0.0,-9.50768352936393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,0.0001108305659727,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,0.0001167099253507,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,8.620155131211504e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293273925781,0.0,0.0,0.0001167099253507,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,0.0005536216194741,292.9952087402344,294.1499938964844,270.3500061035156,269.6131286621094,273.96600341796875,270.3500061035156,292.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808841954916,2.7017240000759564e-08,0.001180857187137,-0.0696811825037002,0.0,0.0,0.0,-0.0182063430547714,60.0,-17.646394729614258,-0.0,-9.50768352936393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,0.0001110460580093,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,0.0001169368479168,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,8.636915299575776e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,0.0001169368479168,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265808105469,0.0,0.0,0.0005546980537474,292.9900207519531,294.1499938964844,270.3500061035156,269.6131286621094,273.8905944824219,270.3500061035156,292.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183180254884,2.7285770087814853e-08,0.0011831528972834,-0.0703797936439514,0.0,0.0,0.0,-0.0183394625782966,60.0,-17.672758102416992,-0.0,-9.544690726670525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,0.0001110460580093,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,0.0001169368479168,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,8.636915299575776e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,0.0001169368479168,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265808105469,0.0,0.0,0.0005546980537474,292.9900207519531,294.1499938964844,270.3500061035156,269.6131286621094,273.8905944824219,270.3500061035156,292.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183180254884,2.7285770087814853e-08,0.0011831528972834,-0.0703797936439514,0.0,0.0,0.0,-0.0183394625782966,60.0,-17.672758102416992,-0.0,-9.544690726670525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209045410156,0.0,0.0,0.0001112411919166,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02001953125,0.0,0.0,0.0001171423355117,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.0,0.0,8.652092947158962e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209655761719,0.0,0.0,0.0001171423355117,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,0.000555672799237,292.9847717285156,294.1499938964844,270.3500061035156,269.6131286621094,273.8166198730469,270.3500061035156,292.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852593161165,2.752893379920352e-08,0.0011852318421006,-0.0710123255848884,0.0,0.0,0.0,-0.0184600073844194,60.0,-17.69570541381836,-0.0,-9.578263870935189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209045410156,0.0,0.0,0.0001112411919166,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02001953125,0.0,0.0,0.0001171423355117,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.0,0.0,8.652092947158962e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209655761719,0.0,0.0,0.0001171423355117,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,0.000555672799237,292.9847717285156,294.1499938964844,270.3500061035156,269.6131286621094,273.8166198730469,270.3500061035156,292.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852593161165,2.752893379920352e-08,0.0011852318421006,-0.0710123255848884,0.0,0.0,0.0,-0.0184600073844194,60.0,-17.69570541381836,-0.0,-9.578263870935189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,0.0001114168917411,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0001173273485619,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165710449219,0.0,0.0,8.66575792315416e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01666259765625,0.0,0.0,0.0001173273485619,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180358886719,0.0,0.0,0.0005565504543483,292.9794006347656,294.1499938964844,270.3500061035156,269.6131286621094,273.7441711425781,270.3500061035156,292.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871313909068,2.7747873332373284e-08,0.0011871035676449,-0.0715817660093307,0.0,0.0,0.0,-0.0185685437172651,60.0,-17.71529769897461,-0.0,-9.60854293907687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
